time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253148581832647,-978.9950561523438,304.1488342285156,0.6199577450752258,0.0682236179709434,0.0621045716106891,293.1320495605469,297.1499938964844,293.1499938964844,0.0329125300049781,-1171.2735595703125,304.14794921875,0.6455608606338501,0.0776795148849487,0.074307195842266,293.13873291015625,297.1499938964844,293.1499938964844,0.0347148925065994,-888.365478515625,304.14862060546875,0.6512231826782227,0.0797446146607399,0.0563561543822288,293.1229248046875,297.1499938964844,293.1499938964844,0.0602496154606342,-1648.4227294921875,304.14599609375,0.7258527278900146,0.1098788455128669,0.1045941561460495,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515504479408264,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,282.2915344238281,293.32012939453125,291.1380920410156,1.0,0.16309355199337,1.0,1.0,0.973691701889038,1.0,-0.6314048171043396,0.2690279185771942,0.3623768985271454,0.1081934869289398,0.0,0.0,0.1494761258363723,24.60008430480957,25.0,-2.875213861465454,-4360.6279296875,40.718074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967869609594345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193473115563392,0.1193515509366989,-4.2406609281897545e-06,0.0,9.822646097745746e-05,0.0,0.0,4.651700973510742,0.0,0.0,0.0,0.2727363109588623,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253148581832647,-978.9950561523438,304.1488342285156,0.6199577450752258,0.0682236179709434,0.0621045716106891,293.1320495605469,297.1499938964844,293.1499938964844,0.0329125300049781,-1171.2735595703125,304.14794921875,0.6455608606338501,0.0776795148849487,0.074307195842266,293.13873291015625,297.1499938964844,293.1499938964844,0.0347148925065994,-888.365478515625,304.14862060546875,0.6512231826782227,0.0797446146607399,0.0563561543822288,293.1229248046875,297.1499938964844,293.1499938964844,0.0602496154606342,-1648.4227294921875,304.14599609375,0.7258527278900146,0.1098788455128669,0.1045941561460495,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515504479408264,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,282.2915344238281,293.32012939453125,291.1380920410156,1.0,0.16309355199337,1.0,1.0,0.973691701889038,1.0,-0.6314048171043396,0.2690279185771942,0.3623768985271454,0.1081934869289398,0.0,0.0,0.1494761258363723,24.60008430480957,25.0,-2.875213861465454,-4360.6279296875,40.718074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967869609594345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193473115563392,0.1193515509366989,-4.2406609281897545e-06,0.0,9.822646097745746e-05,0.0,0.0,4.651700973510742,0.0,0.0,0.0,0.2727363109588623,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025443248450756,-981.4065551757812,304.1488037109375,0.6205626130104065,0.0683914422988891,0.0622532591223716,293.1319274902344,297.1499938964844,293.1499938964844,0.0331272184848785,-1175.066162109375,304.1479187011719,0.6463665962219238,0.0779302045702934,0.0745426416397094,293.1386108398437,297.1499938964844,293.1499938964844,0.0348612517118454,-890.2554321289062,304.14862060546875,0.6518116593360901,0.0799123272299766,0.0564721450209617,293.1214904785156,297.1499938964844,293.1499938964844,0.0607616752386093,-1657.75341796875,304.1457824707031,0.7272539734840393,0.1105061545968055,0.1051803678274154,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516952276229858,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,282.291015625,293.3200378417969,291.1371765136719,1.0,0.1631958335638046,1.0,1.0,0.973568081855774,1.0,-0.6327025294303894,0.2695027887821197,0.3631997406482696,0.1086547002196312,0.0,0.0,0.1504061222076416,24.58762550354004,25.0,-2.667426586151123,-4369.75341796875,40.84722137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969382897019386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197661384940147,0.1197703853249549,-4.241301212459803e-06,0.0,9.838004189077763e-05,0.0,0.0,4.669126033782959,0.0,0.0,0.0,0.2728021740913391,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255735646933317,-983.8458862304688,304.1487731933594,0.6211708784103394,0.0685616359114646,0.0624040998518466,293.1318054199219,297.1499938964844,293.1499938964844,0.0333432853221893,-1178.8753662109375,304.1479187011719,0.6471771001815796,0.0781826972961425,0.074779599905014,293.13848876953125,297.1499938964844,293.1499938964844,0.0350085608661174,-892.1552124023438,304.1485900878906,0.6524039506912231,0.0800816938281059,0.0565891042351722,293.1200866699219,297.1499938964844,293.1499938964844,0.0612822324037551,-1667.25634765625,304.1455993652344,0.7286718487739563,0.1111452877521514,0.1057779788970947,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518391728401184,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,282.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633009165525436,1.0,1.0,0.973450243473053,1.0,-0.6340195536613464,0.2699856758117676,0.3640339076519012,0.1091206967830658,0.0,0.0,0.1513826847076416,24.57554817199707,25.0,-2.432370901107788,-4379.31396484375,40.97920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971043482422828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202097162604332,0.1202139556407928,-4.241988335706992e-06,0.0,9.854856762103736e-05,0.0,0.0,4.687600612640381,0.0,0.0,0.0,0.2728721499443054,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258402004837989,-988.8114624023438,304.14874267578125,0.6224002838134766,0.0689092949032783,0.0627124011516571,293.1315612792969,297.1499938964844,293.1499938964844,0.0337824821472168,-1186.59619140625,304.1478881835937,0.6488236784934998,0.0786974802613258,0.0752613395452499,293.13818359375,297.1499938964844,293.1499938964844,0.0353098399937152,-896.0335083007812,304.1485595703125,0.6536135673522949,0.080431044101715,0.0568290390074253,293.1173400878906,297.1499938964844,293.1499938964844,0.0623487867414951,-1686.782470703125,304.1452941894531,0.7315635085105896,0.1124592795968055,0.1070075929164886,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,282.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635197401046753,1.0,1.0,0.9732145667076112,1.0,-0.6367194652557373,0.2709792256355285,0.3657402396202087,0.1100687906146049,0.0,0.0,0.1534633487462997,24.55224800109864,25.0,-1.9934734106063845,-4399.69921875,41.25237655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974848344922065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211653128266334,0.1211695522069931,-4.243491275701672e-06,0.0,9.893471724353732e-05,0.0,0.0,4.727461814880371,0.0,0.0,0.0,0.2730235159397125,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258402004837989,-988.8114624023438,304.14874267578125,0.6224002838134766,0.0689092949032783,0.0627124011516571,293.1315612792969,297.1499938964844,293.1499938964844,0.0337824821472168,-1186.59619140625,304.1478881835937,0.6488236784934998,0.0786974802613258,0.0752613395452499,293.13818359375,297.1499938964844,293.1499938964844,0.0353098399937152,-896.0335083007812,304.1485595703125,0.6536135673522949,0.080431044101715,0.0568290390074253,293.1173400878906,297.1499938964844,293.1499938964844,0.0623487867414951,-1686.782470703125,304.1452941894531,0.7315635085105896,0.1124592795968055,0.1070075929164886,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,282.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635197401046753,1.0,1.0,0.9732145667076112,1.0,-0.6367194652557373,0.2709792256355285,0.3657402396202087,0.1100687906146049,0.0,0.0,0.1534633487462997,24.55224800109864,25.0,-1.9934734106063845,-4399.69921875,41.25237655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974848344922065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211653128266334,0.1211695522069931,-4.243491275701672e-06,0.0,9.893471724353732e-05,0.0,0.0,4.727461814880371,0.0,0.0,0.0,0.2730235159397125,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261148419231176,-993.8935546875,304.1487121582031,0.6236498951911926,0.0692662224173545,0.0630289986729621,293.1312255859375,297.1499938964844,293.1499938964844,0.0342367775738239,-1194.55517578125,304.1478271484375,0.6505253911018372,0.0792314410209655,0.0757593438029289,293.1378479003906,297.1499938964844,293.1499938964844,0.0356272906064987,-900.1115112304688,304.14849853515625,0.6548826098442078,0.0808022618293762,0.0570825599133968,293.11474609375,297.1499938964844,293.1499938964844,0.06344585865736,-1706.9493408203125,304.1450500488281,0.7345309853553772,0.1138168573379516,0.1082789301872253,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,282.28228759765625,293.319580078125,291.1337280273437,1.0,0.163749560713768,1.0,1.0,0.9729788303375244,1.0,-0.6395151615142822,0.2720131576061249,0.3675020039081573,0.1110406517982482,0.0,0.0,0.1556929051876068,24.529390335083008,25.0,-1.7179194688796997,-4421.6953125,41.538047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979280918836593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122200958430767,0.1222052052617073,-4.245141553838039e-06,0.0,9.93845605989918e-05,0.0,0.0,4.770741939544678,0.0,0.0,0.0,0.2731881737709045,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261148419231176,-993.8935546875,304.1487121582031,0.6236498951911926,0.0692662224173545,0.0630289986729621,293.1312255859375,297.1499938964844,293.1499938964844,0.0342367775738239,-1194.55517578125,304.1478271484375,0.6505253911018372,0.0792314410209655,0.0757593438029289,293.1378479003906,297.1499938964844,293.1499938964844,0.0356272906064987,-900.1115112304688,304.14849853515625,0.6548826098442078,0.0808022618293762,0.0570825599133968,293.11474609375,297.1499938964844,293.1499938964844,0.06344585865736,-1706.9493408203125,304.1450500488281,0.7345309853553772,0.1138168573379516,0.1082789301872253,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,282.28228759765625,293.319580078125,291.1337280273437,1.0,0.163749560713768,1.0,1.0,0.9729788303375244,1.0,-0.6395151615142822,0.2720131576061249,0.3675020039081573,0.1110406517982482,0.0,0.0,0.1556929051876068,24.529390335083008,25.0,-1.7179194688796997,-4421.6953125,41.538047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979280918836593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122200958430767,0.1222052052617073,-4.245141553838039e-06,0.0,9.93845605989918e-05,0.0,0.0,4.770741939544678,0.0,0.0,0.0,0.2731881737709045,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.026397705078125,-999.0958251953124,304.148681640625,0.6249406337738037,0.0696324035525322,0.0633537471294403,293.1308288574219,297.1499938964844,293.1499938964844,0.0347102917730808,-1202.8251953125,304.14776611328125,0.652317225933075,0.0797874256968498,0.076277770102024,293.1374206542969,297.1499938964844,293.1499938964844,0.0359656512737274,-904.4501953125,304.1484375,0.6562480330467224,0.0811982601881027,0.0573531650006771,293.1119079589844,297.1499938964844,293.1499938964844,0.0645990297198295,-1728.2442626953125,304.144775390625,0.7376691699028015,0.1152836382389068,0.1096228510141372,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,282.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639909148216247,1.0,1.0,0.972752809524536,1.0,-0.6424516439437866,0.2730562388896942,0.36939537525177,0.1121599152684211,0.0,0.0,0.158064991235733,24.5050048828125,25.0,-1.462036371231079,-4445.25,41.83928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984333306550979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233148649334907,0.123319111764431,-4.246930075169075e-06,0.0,9.989731188397856e-05,0.0,0.0,4.817373752593994,0.0,0.0,0.0,0.2733657956123352,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.026397705078125,-999.0958251953124,304.148681640625,0.6249406337738037,0.0696324035525322,0.0633537471294403,293.1308288574219,297.1499938964844,293.1499938964844,0.0347102917730808,-1202.8251953125,304.14776611328125,0.652317225933075,0.0797874256968498,0.076277770102024,293.1374206542969,297.1499938964844,293.1499938964844,0.0359656512737274,-904.4501953125,304.1484375,0.6562480330467224,0.0811982601881027,0.0573531650006771,293.1119079589844,297.1499938964844,293.1499938964844,0.0645990297198295,-1728.2442626953125,304.144775390625,0.7376691699028015,0.1152836382389068,0.1096228510141372,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,282.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639909148216247,1.0,1.0,0.972752809524536,1.0,-0.6424516439437866,0.2730562388896942,0.36939537525177,0.1121599152684211,0.0,0.0,0.158064991235733,24.5050048828125,25.0,-1.462036371231079,-4445.25,41.83928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984333306550979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233148649334907,0.123319111764431,-4.246930075169075e-06,0.0,9.989731188397856e-05,0.0,0.0,4.817373752593994,0.0,0.0,0.0,0.2733657956123352,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267022289335727,-1004.4163208007812,304.1485900878906,0.6263388395309448,0.0700100138783454,0.0636873617768287,293.13037109375,297.1499938964844,293.1499938964844,0.0352028347551822,-1211.4000244140625,304.1476745605469,0.6542720198631287,0.0803665444254875,0.07681705057621,293.13690185546875,297.1499938964844,293.1499938964844,0.0363245941698551,-909.0430908203124,304.1483764648437,0.6577832102775574,0.0816201269626617,0.0576410554349422,293.10772705078125,297.1499938964844,293.1499938964844,0.0659695714712143,-1753.699951171875,304.14422607421875,0.741467297077179,0.1170928105711937,0.1112352386116981,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,282.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642491519451141,1.0,1.0,0.9725267291069032,1.0,-0.6457627415657043,0.2741604149341583,0.371602326631546,0.1135869920253753,0.0,0.0,0.1605398654937744,24.47010612487793,25.0,-1.1961486339569092,-4470.5849609375,42.17278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989993587136268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124494731426239,0.1244989782571792,-4.248850018484518e-06,0.0,0.0001004717705654,0.0,0.0,4.8668718338012695,0.0,0.0,0.0,0.273554652929306,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267022289335727,-1004.4163208007812,304.1485900878906,0.6263388395309448,0.0700100138783454,0.0636873617768287,293.13037109375,297.1499938964844,293.1499938964844,0.0352028347551822,-1211.4000244140625,304.1476745605469,0.6542720198631287,0.0803665444254875,0.07681705057621,293.13690185546875,297.1499938964844,293.1499938964844,0.0363245941698551,-909.0430908203124,304.1483764648437,0.6577832102775574,0.0816201269626617,0.0576410554349422,293.10772705078125,297.1499938964844,293.1499938964844,0.0659695714712143,-1753.699951171875,304.14422607421875,0.741467297077179,0.1170928105711937,0.1112352386116981,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,282.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642491519451141,1.0,1.0,0.9725267291069032,1.0,-0.6457627415657043,0.2741604149341583,0.371602326631546,0.1135869920253753,0.0,0.0,0.1605398654937744,24.47010612487793,25.0,-1.1961486339569092,-4470.5849609375,42.17278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989993587136268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124494731426239,0.1244989782571792,-4.248850018484518e-06,0.0,0.0001004717705654,0.0,0.0,4.8668718338012695,0.0,0.0,0.0,0.273554652929306,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268570370972156,-1007.1483764648438,304.1485900878906,0.627094030380249,0.0702046677470207,0.063858613371849,293.1300964355469,297.1499938964844,293.1499938964844,0.0354572460055351,-1215.820556640625,304.14764404296875,0.6553266048431396,0.0806657299399375,0.077095091342926,293.1366271972656,297.1499938964844,293.1499938964844,0.036512903869152,-911.4500122070312,304.1483154296875,0.6586308479309082,0.081841841340065,0.0577919818460941,293.10498046875,297.1499938964844,293.1499938964844,0.0667777433991432,-1768.78369140625,304.143798828125,0.7437352538108826,0.118165910243988,0.1121920198202133,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.553411066532135,0.050000000745058,0.2287231236696243,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,282.2706298828125,293.3189697265625,291.1313171386719,1.0,0.164387047290802,1.0,1.0,0.9724137187004088,1.0,-0.6476207971572876,0.2747641205787658,0.3728566467761993,0.1144246459007263,0.0,0.0,0.1618187874555587,24.44683074951172,25.0,-1.2639425992965698,-4484.0537109375,42.35673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.0993041694164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251067668199539,0.1251110136508941,-4.249850917403819e-06,0.0,0.0001007811079034,0.0,0.0,4.892584323883057,0.0,0.0,0.0,0.2736528813838959,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269979480654001,-1009.943115234375,304.1485900878906,0.6278901100158691,0.0704040229320526,0.0640335455536842,293.1298217773437,297.1499938964844,293.1499938964844,0.03571792319417,-1220.3458251953125,304.1476135253906,0.6564359068870544,0.080971859395504,0.0773792043328285,293.1363220214844,297.1499938964844,293.1499938964844,0.036708015948534,-913.9430541992188,304.1482849121094,0.6595350503921509,0.0820713266730308,0.0579479523003101,293.1018371582031,297.1499938964844,293.1499938964844,0.067674733698368,-1785.585693359375,304.143310546875,0.7462708950042725,0.1193571016192436,0.1132576838135719,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537047386169434,0.050000000745058,0.2287132143974304,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,282.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645319312810897,1.0,1.0,0.9723052382469176,1.0,-0.6496258974075317,0.2754082679748535,0.3742176294326782,0.1153457462787628,0.0,0.0,0.1631404608488083,24.41960525512696,25.0,-1.477925181388855,-4498.18408203125,42.55361175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.0996228605508804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125739187002182,0.1257434487342834,-4.250880920153577e-06,0.0,0.0001011045387713,0.0,0.0,4.91917085647583,0.0,0.0,0.0,0.2737544178962707,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272616799920797,-1015.8159790039062,304.14862060546875,0.6296177506446838,0.0708202943205833,0.0643975585699081,293.12921142578125,297.1499938964844,293.1499938964844,0.0362614542245864,-1229.770263671875,304.1474914550781,0.6588314175605774,0.0816080719232559,0.0779686123132705,293.1356201171875,297.1499938964844,293.1499938964844,0.0371222831308841,-919.2350463867188,304.1481628417969,0.6615266799926758,0.0825569853186607,0.0582774132490158,293.09423828125,297.1499938964844,293.1499938964844,0.0697559863328933,-1824.79931640625,304.1420593261719,0.752215564250946,0.1221167594194412,0.115742951631546,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543991923332214,0.050000000745058,0.228689894080162,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,282.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164847582578659,1.0,1.0,0.97208833694458,1.0,-0.6541200280189514,0.276840329170227,0.3772797286510467,0.117440141737461,0.0,0.0,0.1659710258245468,24.35343170166016,25.0,-2.1656532287597656,-4529.037109375,42.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.100304365158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270959079265594,0.1271001696586609,-4.253070983395446e-06,0.0,0.0001017961767502,0.0,0.0,4.976260185241699,0.0,0.0,0.0,0.2739721834659576,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272616799920797,-1015.8159790039062,304.14862060546875,0.6296177506446838,0.0708202943205833,0.0643975585699081,293.12921142578125,297.1499938964844,293.1499938964844,0.0362614542245864,-1229.770263671875,304.1474914550781,0.6588314175605774,0.0816080719232559,0.0779686123132705,293.1356201171875,297.1499938964844,293.1499938964844,0.0371222831308841,-919.2350463867188,304.1481628417969,0.6615266799926758,0.0825569853186607,0.0582774132490158,293.09423828125,297.1499938964844,293.1499938964844,0.0697559863328933,-1824.79931640625,304.1420593261719,0.752215564250946,0.1221167594194412,0.115742951631546,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543991923332214,0.050000000745058,0.228689894080162,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,282.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164847582578659,1.0,1.0,0.97208833694458,1.0,-0.6541200280189514,0.276840329170227,0.3772797286510467,0.117440141737461,0.0,0.0,0.1659710258245468,24.35343170166016,25.0,-2.1656532287597656,-4529.037109375,42.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.100304365158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270959079265594,0.1271001696586609,-4.253070983395446e-06,0.0,0.0001017961767502,0.0,0.0,4.976260185241699,0.0,0.0,0.0,0.2739721834659576,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.027521900832653,-1022.0523071289062,304.1486511230469,0.6315287351608276,0.0712626576423645,0.0647831931710243,293.1285095214844,297.1499938964844,293.1499938964844,0.0368359871208667,-1239.7169189453125,304.1473693847656,0.6614617109298706,0.0822776481509208,0.0785879343748092,293.1348571777344,297.1499938964844,293.1499938964844,0.0375700779259204,-924.9521484375,304.14801025390625,0.6637606620788574,0.0830796211957931,0.0586314760148525,293.0851745605469,297.1499938964844,293.1499938964844,0.0722053796052932,-1871.328369140625,304.140625,0.7593097686767578,0.1253668069839477,0.1186892241239547,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552271604537964,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,282.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652017533779144,1.0,1.0,0.9718714356422424,1.0,-0.6592538952827454,0.2784682810306549,0.380785584449768,0.1198573932051658,0.0,0.0,0.1691018342971801,24.273584365844727,25.0,-2.882496356964112,-4563.8408203125,43.49161911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010461151599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286076456308365,0.1286119073629379,-4.255496151017724e-06,0.0,0.0001025489618768,0.0,0.0,5.039979457855225,0.0,0.0,0.0,0.2742149829864502,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.027521900832653,-1022.0523071289062,304.1486511230469,0.6315287351608276,0.0712626576423645,0.0647831931710243,293.1285095214844,297.1499938964844,293.1499938964844,0.0368359871208667,-1239.7169189453125,304.1473693847656,0.6614617109298706,0.0822776481509208,0.0785879343748092,293.1348571777344,297.1499938964844,293.1499938964844,0.0375700779259204,-924.9521484375,304.14801025390625,0.6637606620788574,0.0830796211957931,0.0586314760148525,293.0851745605469,297.1499938964844,293.1499938964844,0.0722053796052932,-1871.328369140625,304.140625,0.7593097686767578,0.1253668069839477,0.1186892241239547,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552271604537964,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,282.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652017533779144,1.0,1.0,0.9718714356422424,1.0,-0.6592538952827454,0.2784682810306549,0.380785584449768,0.1198573932051658,0.0,0.0,0.1691018342971801,24.273584365844727,25.0,-2.882496356964112,-4563.8408203125,43.49161911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010461151599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286076456308365,0.1286119073629379,-4.255496151017724e-06,0.0,0.0001025489618768,0.0,0.0,5.039979457855225,0.0,0.0,0.0,0.2742149829864502,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278011038899421,-1028.7227783203125,304.14862060546875,0.6336330771446228,0.0717350766062736,0.0651943683624267,293.1277160644531,297.1499938964844,293.1499938964844,0.0374440923333168,-1250.228271484375,304.1472473144531,0.6643330454826355,0.0829837545752525,0.0792404934763908,293.13397216796875,297.1499938964844,293.1499938964844,0.0380540899932384,-931.1265869140624,304.1478881835937,0.6662431359291077,0.0836424455046653,0.0590126663446426,293.0747985839844,297.1499938964844,293.1499938964844,0.0750229209661483,-1925.307373046875,304.1390686035156,0.7675743699073792,0.1291103363037109,0.1221050322055816,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561820268630981,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,282.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656010895967483,1.0,1.0,0.9716717600822448,1.0,-0.6650495529174805,0.2803122699260711,0.3847372829914093,0.122580274939537,0.0,0.0,0.1725869923830032,24.181825637817383,25.0,-3.43208384513855,-4603.20751953125,44.0595932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018574237823486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303106248378753,0.1303148865699768,-4.2582319110806566e-06,0.0,0.0001033723383443,0.0,0.0,5.111919403076172,0.0,0.0,0.0,0.2744891345500946,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278011038899421,-1028.7227783203125,304.14862060546875,0.6336330771446228,0.0717350766062736,0.0651943683624267,293.1277160644531,297.1499938964844,293.1499938964844,0.0374440923333168,-1250.228271484375,304.1472473144531,0.6643330454826355,0.0829837545752525,0.0792404934763908,293.13397216796875,297.1499938964844,293.1499938964844,0.0380540899932384,-931.1265869140624,304.1478881835937,0.6662431359291077,0.0836424455046653,0.0590126663446426,293.0747985839844,297.1499938964844,293.1499938964844,0.0750229209661483,-1925.307373046875,304.1390686035156,0.7675743699073792,0.1291103363037109,0.1221050322055816,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561820268630981,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,282.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656010895967483,1.0,1.0,0.9716717600822448,1.0,-0.6650495529174805,0.2803122699260711,0.3847372829914093,0.122580274939537,0.0,0.0,0.1725869923830032,24.181825637817383,25.0,-3.43208384513855,-4603.20751953125,44.0595932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018574237823486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303106248378753,0.1303148865699768,-4.2582319110806566e-06,0.0,0.0001033723383443,0.0,0.0,5.111919403076172,0.0,0.0,0.0,0.2744891345500946,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281060487031936,-1035.8468017578125,304.1485900878906,0.635927140712738,0.0722389221191406,0.0656327828764915,293.1268310546875,297.1499938964844,293.1499938964844,0.0380857959389686,-1261.302490234375,304.1470947265625,0.667434573173523,0.0837268382310867,0.0799271762371063,293.13299560546875,297.1499938964844,293.1499938964844,0.038574144244194,-937.7540283203124,304.147705078125,0.6689621210098267,0.0842455774545669,0.0594214387238025,293.0634460449219,297.1499938964844,293.1499938964844,0.0781804770231247,-1986.3084716796875,304.137451171875,0.7769190073013306,0.1333174407482147,0.1259639859199524,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,282.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660493314266204,1.0,1.0,0.9714720845222472,1.0,-0.6714798808097839,0.2823753952980041,0.3891044855117798,0.1255743652582168,0.0,0.0,0.1764423698186874,24.08097648620605,25.0,-3.742670774459839,-4647.36669921875,44.697635650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027477383613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322235912084579,0.1322278529405594,-4.26132692155079e-06,0.0,0.0001042758958647,0.0,0.0,5.192956447601318,0.0,0.0,0.0,0.2747982740402221,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281060487031936,-1035.8468017578125,304.1485900878906,0.635927140712738,0.0722389221191406,0.0656327828764915,293.1268310546875,297.1499938964844,293.1499938964844,0.0380857959389686,-1261.302490234375,304.1470947265625,0.667434573173523,0.0837268382310867,0.0799271762371063,293.13299560546875,297.1499938964844,293.1499938964844,0.038574144244194,-937.7540283203124,304.147705078125,0.6689621210098267,0.0842455774545669,0.0594214387238025,293.0634460449219,297.1499938964844,293.1499938964844,0.0781804770231247,-1986.3084716796875,304.137451171875,0.7769190073013306,0.1333174407482147,0.1259639859199524,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,282.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660493314266204,1.0,1.0,0.9714720845222472,1.0,-0.6714798808097839,0.2823753952980041,0.3891044855117798,0.1255743652582168,0.0,0.0,0.1764423698186874,24.08097648620605,25.0,-3.742670774459839,-4647.36669921875,44.697635650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027477383613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322235912084579,0.1322278529405594,-4.26132692155079e-06,0.0,0.0001042758958647,0.0,0.0,5.192956447601318,0.0,0.0,0.0,0.2747982740402221,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282674487680196,-1039.57763671875,304.1485290527344,0.6371446251869202,0.0725031420588493,0.0658627822995185,293.1263732910156,297.1499938964844,293.1499938964844,0.0384194180369377,-1267.0533447265625,304.1470031738281,0.6690683364868164,0.0841125845909118,0.0802837461233139,293.1324768066406,297.1499938964844,293.1499938964844,0.0388478301465511,-941.2388305664062,304.14764404296875,0.6704068779945374,0.0845625177025795,0.0596364438533782,293.0574645996094,297.1499938964844,293.1499938964844,0.079881727695465,-2019.3665771484373,304.1366271972656,0.7819653153419495,0.1355881989002227,0.1280550062656402,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578173995018005,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,282.2572326660156,293.31475830078125,291.1205749511719,1.0,0.1662931740283966,1.0,1.0,0.9713723063468932,1.0,-0.6749292016029358,0.2834931910037994,0.3914360404014587,0.1271605193614959,0.0,0.0,0.1785129755735397,24.027990341186523,25.0,-3.815984964370728,-4671.328125,45.04414749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,304.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032267734408378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332642585039138,0.1332685202360153,-4.263023129169596e-06,0.0,0.0001047620535246,0.0,0.0,5.237146377563477,0.0,0.0,0.0,0.2749670445919037,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284368060529232,-1043.412353515625,304.14849853515625,0.6384069919586182,0.072775550186634,0.06610007584095,293.1258850097656,297.1499938964844,293.1499938964844,0.0387614220380783,-1272.944580078125,304.1469421386719,0.6707533597946167,0.0845076590776443,0.0806491076946258,293.1319274902344,297.1499938964844,293.1499938964844,0.0391304269433021,-944.8350830078124,304.1475524902344,0.6719043254852295,0.0848894789814949,0.0598584525287151,293.0513610839844,297.1499938964844,293.1499938964844,0.0816583707928657,-2054.01123046875,304.1358337402344,0.7872273325920105,0.1379618346691131,0.1302462816238403,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584074854850769,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,282.2554626464844,293.31402587890625,291.1191711425781,1.0,0.1665505617856979,1.0,1.0,0.9712876081466676,1.0,-0.6785259246826172,0.28466796875,0.3938579559326172,0.1287963241338729,0.0,0.0,0.180678054690361,23.97386932373047,25.0,-3.843656301498413,-4696.5517578125,45.40901565551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,304.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.1037305742502212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343624740839004,0.1343667358160019,-4.264823928679107e-06,0.0,0.000105273349618,0.0,0.0,5.28386116027832,0.0,0.0,0.0,0.2751455903053283,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0296379420906305,-1054.8465576171875,304.1469116210937,0.6410581469535828,0.0733458772301673,0.066596508026123,293.1248779296875,297.1499938964844,293.1499938964844,0.039468940347433,-1285.1201171875,304.14678955078125,0.6742597222328186,0.0853241086006164,0.0814047381281852,293.1308288574219,297.1499938964844,293.1499938964844,0.0397204644978046,-952.3379516601562,304.1473999023437,0.675038754940033,0.0855714231729507,0.0603221505880355,293.0389404296875,297.1499938964844,293.1499938964844,0.0854111984372139,-2127.515380859375,304.1343078613281,0.7982586026191711,0.1429808288812637,0.1348952353000641,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596369504928589,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,282.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671050637960434,1.0,1.0,0.9711182117462158,1.0,-0.68611741065979,0.2871827483177185,0.3989346921443939,0.1321820169687271,0.0,0.0,0.1852754652500152,23.86379051208496,25.0,-3.792324304580689,-4750.693359375,46.19163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.104815699160099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136728823184967,0.1367330849170684,-4.2687383938755374e-06,0.0,0.0001063746094587,0.0,0.0,5.384806156158447,0.0,0.0,0.0,0.2755319774150848,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0296379420906305,-1054.8465576171875,304.1469116210937,0.6410581469535828,0.0733458772301673,0.066596508026123,293.1248779296875,297.1499938964844,293.1499938964844,0.039468940347433,-1285.1201171875,304.14678955078125,0.6742597222328186,0.0853241086006164,0.0814047381281852,293.1308288574219,297.1499938964844,293.1499938964844,0.0397204644978046,-952.3379516601562,304.1473999023437,0.675038754940033,0.0855714231729507,0.0603221505880355,293.0389404296875,297.1499938964844,293.1499938964844,0.0854111984372139,-2127.515380859375,304.1343078613281,0.7982586026191711,0.1429808288812637,0.1348952353000641,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596369504928589,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,282.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671050637960434,1.0,1.0,0.9711182117462158,1.0,-0.68611741065979,0.2871827483177185,0.3989346921443939,0.1321820169687271,0.0,0.0,0.1852754652500152,23.86379051208496,25.0,-3.792324304580689,-4750.693359375,46.19163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.104815699160099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136728823184967,0.1367330849170684,-4.2687383938755374e-06,0.0,0.0001063746094587,0.0,0.0,5.384806156158447,0.0,0.0,0.0,0.2755319774150848,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298445038497447,-1060.2972412109375,304.1474609375,0.6438583135604858,0.0739448815584182,0.0671207681298255,293.1238098144531,297.1499938964844,293.1499938964844,0.0402068309485912,-1297.8055419921875,304.1466064453125,0.6779202818870544,0.0861745551228523,0.0821929574012756,293.12969970703125,297.1499938964844,293.1499938964844,0.0403423309326171,-960.2385864257812,304.147216796875,0.6783313155174255,0.086289145052433,0.0608112886548042,293.02655029296875,297.1499938964844,293.1499938964844,0.0894018486142158,-2205.980712890625,304.1329040527344,0.8096815347671509,0.1483130604028701,0.1398576349020004,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609093308448792,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,282.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677135527133941,1.0,1.0,0.9709488749504088,1.0,-0.6941871643066406,0.2899183928966522,0.4042687714099884,0.1356580555438995,0.0,0.0,0.1902237236499786,23.75408935546875,25.0,-3.651134490966797,-4809.82958984375,47.043827056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060153692960739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393279433250427,0.1393322199583053,-4.27309487349703e-06,0.0,0.0001075921245501,0.0,0.0,5.49614143371582,0.0,0.0,0.0,0.2759590446949005,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298445038497447,-1060.2972412109375,304.1474609375,0.6438583135604858,0.0739448815584182,0.0671207681298255,293.1238098144531,297.1499938964844,293.1499938964844,0.0402068309485912,-1297.8055419921875,304.1466064453125,0.6779202818870544,0.0861745551228523,0.0821929574012756,293.12969970703125,297.1499938964844,293.1499938964844,0.0403423309326171,-960.2385864257812,304.147216796875,0.6783313155174255,0.086289145052433,0.0608112886548042,293.02655029296875,297.1499938964844,293.1499938964844,0.0894018486142158,-2205.980712890625,304.1329040527344,0.8096815347671509,0.1483130604028701,0.1398576349020004,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609093308448792,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,282.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677135527133941,1.0,1.0,0.9709488749504088,1.0,-0.6941871643066406,0.2899183928966522,0.4042687714099884,0.1356580555438995,0.0,0.0,0.1902237236499786,23.75408935546875,25.0,-3.651134490966797,-4809.82958984375,47.043827056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060153692960739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393279433250427,0.1393322199583053,-4.27309487349703e-06,0.0,0.0001075921245501,0.0,0.0,5.49614143371582,0.0,0.0,0.0,0.2759590446949005,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303194914013147,-1068.7567138671875,304.14752197265625,0.6467705368995667,0.0745710283517837,0.067669428884983,293.12274169921875,297.1499938964844,293.1499938964844,0.0409719944000244,-1310.950927734375,304.146484375,0.6816872954368591,0.0870555564761161,0.0830109268426895,293.1285400390625,297.1499938964844,293.1499938964844,0.0409923158586025,-968.4910888671876,304.1470642089844,0.6817331910133362,0.087038330733776,0.061323195695877,293.0145568847656,297.1499938964844,293.1499938964844,0.0935777500271797,-2288.156005859375,304.13165283203125,0.820679247379303,0.1538710296154022,0.1450541615486145,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621910691261292,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,282.2347412109375,293.3088684082031,291.1113586425781,1.0,0.1683734655380249,1.0,1.0,0.9708071947097778,1.0,-0.7026304602622986,0.2928590774536133,0.4097713828086853,0.1391345262527465,0.0,0.0,0.1954973489046096,23.648481369018555,25.0,-3.42957067489624,-4873.83544921875,47.95969009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1073371842503547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421582549810409,0.1421625316143036,-4.277903826732654e-06,0.0,0.0001089335928554,0.0,0.0,5.617934226989746,0.0,0.0,0.0,0.2764272689819336,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303194914013147,-1068.7567138671875,304.14752197265625,0.6467705368995667,0.0745710283517837,0.067669428884983,293.12274169921875,297.1499938964844,293.1499938964844,0.0409719944000244,-1310.950927734375,304.146484375,0.6816872954368591,0.0870555564761161,0.0830109268426895,293.1285400390625,297.1499938964844,293.1499938964844,0.0409923158586025,-968.4910888671876,304.1470642089844,0.6817331910133362,0.087038330733776,0.061323195695877,293.0145568847656,297.1499938964844,293.1499938964844,0.0935777500271797,-2288.156005859375,304.13165283203125,0.820679247379303,0.1538710296154022,0.1450541615486145,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621910691261292,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,282.2347412109375,293.3088684082031,291.1113586425781,1.0,0.1683734655380249,1.0,1.0,0.9708071947097778,1.0,-0.7026304602622986,0.2928590774536133,0.4097713828086853,0.1391345262527465,0.0,0.0,0.1954973489046096,23.648481369018555,25.0,-3.42957067489624,-4873.83544921875,47.95969009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1073371842503547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421582549810409,0.1421625316143036,-4.277903826732654e-06,0.0,0.0001089335928554,0.0,0.0,5.617934226989746,0.0,0.0,0.0,0.2764272689819336,4.0,0.0,1.0
