time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308548882603645,-1077.95654296875,304.1474609375,0.649758517742157,0.0752212703227996,0.068240687251091,293.1216735839844,297.1499938964844,293.1499938964844,0.0417608171701431,-1324.49853515625,304.1463317871094,0.6855080127716064,0.0879632085561752,0.0838553607463836,293.1273803710937,297.1499938964844,293.1499938964844,0.0416661612689495,-977.0430297851562,304.1469116210937,0.6851905584335327,0.0878141671419143,0.0618548169732093,293.0034484863281,297.1499938964844,293.1499938964844,0.0978849455714225,-2372.666259765625,304.1305847167969,0.8314110636711121,0.1595599055290222,0.1503979265689849,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634467601776123,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,282.2218933105469,293.3069763183594,291.10906982421875,1.0,0.169080913066864,1.0,1.0,0.9706655740737916,1.0,-0.7113345265388489,0.295986145734787,0.4153483510017395,0.1425208896398544,0.0,0.0,0.201064646244049,23.55054473876953,25.0,-3.1298933029174805,-4942.53173828125,48.93175506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.108786441385746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452149003744125,0.1452191919088363,-4.283172529540025e-06,0.0,0.0001104044131352,0.0,0.0,5.750129222869873,0.0,0.0,0.0,0.2769367098808288,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308548882603645,-1077.95654296875,304.1474609375,0.649758517742157,0.0752212703227996,0.068240687251091,293.1216735839844,297.1499938964844,293.1499938964844,0.0417608171701431,-1324.49853515625,304.1463317871094,0.6855080127716064,0.0879632085561752,0.0838553607463836,293.1273803710937,297.1499938964844,293.1499938964844,0.0416661612689495,-977.0430297851562,304.1469116210937,0.6851905584335327,0.0878141671419143,0.0618548169732093,293.0034484863281,297.1499938964844,293.1499938964844,0.0978849455714225,-2372.666259765625,304.1305847167969,0.8314110636711121,0.1595599055290222,0.1503979265689849,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634467601776123,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,282.2218933105469,293.3069763183594,291.10906982421875,1.0,0.169080913066864,1.0,1.0,0.9706655740737916,1.0,-0.7113345265388489,0.295986145734787,0.4153483510017395,0.1425208896398544,0.0,0.0,0.201064646244049,23.55054473876953,25.0,-3.1298933029174805,-4942.53173828125,48.93175506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.108786441385746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452149003744125,0.1452191919088363,-4.283172529540025e-06,0.0,0.0001104044131352,0.0,0.0,5.750129222869873,0.0,0.0,0.0,0.2769367098808288,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311306323856115,-1082.6708984375,304.1473999023437,0.6512672901153564,0.0755543708801269,0.0685340240597724,293.12115478515625,297.1499938964844,293.1499938964844,0.0421630218625068,-1331.4058837890625,304.1462707519531,0.6874208450317383,0.0884259119629859,0.0842865630984306,293.1268310546875,297.1499938964844,293.1499938964844,0.0420107282698154,-981.4153442382812,304.1468505859375,0.6869221925735474,0.0882106646895408,0.0621271207928657,292.9983215332031,297.1499938964844,293.1499938964844,0.100071482360363,-2415.356689453125,304.1301574707031,0.8367400765419006,0.1624238640069961,0.1530972868204116,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640528798103333,0.050000000745058,0.2283823192119598,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,282.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694512218236923,1.0,1.0,0.9705947041511536,1.0,-0.7157483696937561,0.2976120710372925,0.4181362688541412,0.1441539078950882,0.0,0.0,0.2039490342140197,23.505651473999023,25.0,-2.9385406970977783,-4978.58056640625,49.4363899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095609664916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468269675970077,0.1468312591314315,-4.285983322915854e-06,0.0,0.0001111904493882,0.0,0.0,5.820130825042725,0.0,0.0,0.0,0.2772070169448852,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314109064638614,-1087.447021484375,304.1473693847656,0.6527777910232544,0.0758917853236198,0.0688316896557807,293.1206359863281,297.1499938964844,293.1499938964844,0.0425693541765213,-1338.384765625,304.1462097167969,0.6893255710601807,0.088893249630928,0.0847227573394775,293.12628173828125,297.1499938964844,293.1499938964844,0.0423591472208499,-985.8363037109376,304.14678955078125,0.6886454224586487,0.0886112302541732,0.062402855604887,292.9935302734375,297.1499938964844,293.1499938964844,0.1022696942090988,-2458.07568359375,304.1297607421875,0.8420470952987671,0.1652837544679641,0.1557985097169876,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.564639151096344,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,282.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698311567306518,1.0,1.0,0.970541536808014,1.0,-0.7201806306838989,0.2992723286151886,0.4209082722663879,0.1457342505455017,0.0,0.0,0.2068894207477569,23.46393394470215,25.0,-2.709999322891236,-5015.66650390625,49.95134735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.110367827117443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484909206628799,0.1484952121973037,-4.2889091673714574e-06,0.0,0.0001120093147619,0.0,0.0,5.892593860626221,0.0,0.0,0.0,0.277487188577652,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319827832281589,-1097.1448974609375,304.1473083496094,0.6557816863059998,0.0765771940350532,0.0694379135966301,293.11962890625,297.1499938964844,293.1499938964844,0.0433907136321067,-1352.4952392578125,304.1461181640625,0.6930813193321228,0.0898384526371955,0.0856067612767219,293.1252746582031,297.1499938964844,293.1499938964844,0.0430626980960369,-994.7633666992188,304.1466979980469,0.6920347809791565,0.0894201174378395,0.062961146235466,292.9851379394531,297.1499938964844,293.1499938964844,0.1066690683364868,-2542.961181640625,304.1291809082031,0.8525568246841431,0.170953556895256,0.161167100071907,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657373070716858,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,282.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706166416406631,1.0,1.0,0.9704352021217346,1.0,-0.7290427088737488,0.3026734292507171,0.4263692796230316,0.148721382021904,0.0,0.0,0.2129050195217132,23.391441345214844,25.0,-2.104977607727051,-5092.64794921875,51.00712203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120785623788833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519623845815658,0.1519666761159896,-4.295096459827619e-06,0.0,0.0001137454892159,0.0,0.0,6.044468879699707,0.0,0.0,0.0,0.2780757546424866,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319827832281589,-1097.1448974609375,304.1473083496094,0.6557816863059998,0.0765771940350532,0.0694379135966301,293.11962890625,297.1499938964844,293.1499938964844,0.0433907136321067,-1352.4952392578125,304.1461181640625,0.6930813193321228,0.0898384526371955,0.0856067612767219,293.1252746582031,297.1499938964844,293.1499938964844,0.0430626980960369,-994.7633666992188,304.1466979980469,0.6920347809791565,0.0894201174378395,0.062961146235466,292.9851379394531,297.1499938964844,293.1499938964844,0.1066690683364868,-2542.961181640625,304.1291809082031,0.8525568246841431,0.170953556895256,0.161167100071907,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657373070716858,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,282.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706166416406631,1.0,1.0,0.9704352021217346,1.0,-0.7290427088737488,0.3026734292507171,0.4263692796230316,0.148721382021904,0.0,0.0,0.2129050195217132,23.391441345214844,25.0,-2.104977607727051,-5092.64794921875,51.00712203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120785623788833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519623845815658,0.1519666761159896,-4.295096459827619e-06,0.0,0.0001137454892159,0.0,0.0,6.044468879699707,0.0,0.0,0.0,0.2780757546424866,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650610029697,-1106.956787109375,304.147216796875,0.6587435007095337,0.0772716179490089,0.0700543373823165,293.1186828613281,297.1499938964844,293.1499938964844,0.0442227348685264,-1366.7962646484375,304.1460266113281,0.6967592239379883,0.090801291167736,0.0865064412355423,293.124267578125,297.1499938964844,293.1499938964844,0.0437769219279289,-1003.8273315429688,304.1466064453125,0.6953509449958801,0.0902484729886055,0.0635307803750038,292.9783020019531,297.1499938964844,293.1499938964844,0.1110341995954513,-2626.4091796875,304.1288452148437,0.8628644943237305,0.1765227019786834,0.1664482057094574,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349100112915,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,282.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714302599430084,1.0,1.0,0.9703288674354552,1.0,-0.7378484010696411,0.3061427474021911,0.4317056536674499,0.1515015065670013,0.0,0.0,0.2190250307321548,23.33339500427246,25.0,-1.2781193256378174,-5172.669921875,52.09087753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139121949672699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555911004543304,0.1555954068899154,-4.30169438914163e-06,0.0,0.0001156064026872,0.0,0.0,6.204263687133789,0.0,0.0,0.0,0.2786970734596252,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650610029697,-1106.956787109375,304.147216796875,0.6587435007095337,0.0772716179490089,0.0700543373823165,293.1186828613281,297.1499938964844,293.1499938964844,0.0442227348685264,-1366.7962646484375,304.1460266113281,0.6967592239379883,0.090801291167736,0.0865064412355423,293.124267578125,297.1499938964844,293.1499938964844,0.0437769219279289,-1003.8273315429688,304.1466064453125,0.6953509449958801,0.0902484729886055,0.0635307803750038,292.9783020019531,297.1499938964844,293.1499938964844,0.1110341995954513,-2626.4091796875,304.1288452148437,0.8628644943237305,0.1765227019786834,0.1664482057094574,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349100112915,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,282.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714302599430084,1.0,1.0,0.9703288674354552,1.0,-0.7378484010696411,0.3061427474021911,0.4317056536674499,0.1515015065670013,0.0,0.0,0.2190250307321548,23.33339500427246,25.0,-1.2781193256378174,-5172.669921875,52.09087753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139121949672699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555911004543304,0.1555954068899154,-4.30169438914163e-06,0.0,0.0001156064026872,0.0,0.0,6.204263687133789,0.0,0.0,0.0,0.2786970734596252,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331515967845916,-1116.7803955078125,304.1471862792969,0.6616747975349426,0.0779692456126213,0.0706753209233284,293.1177062988281,297.1499938964844,293.1499938964844,0.0450728721916675,-1381.4208984375,304.1459350585937,0.7004187107086182,0.091793492436409,0.0874314531683921,293.1231994628906,297.1499938964844,293.1499938964844,0.0445180870592594,-1013.2374877929688,304.1465148925781,0.6986821293830872,0.091118574142456,0.064125970005989,292.9726867675781,297.1499938964844,293.1499938964844,0.1153603941202163,-2708.385986328125,304.1286926269531,0.8729835748672485,0.1820120066404342,0.1716431081295013,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567666232585907,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,282.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722667068243026,1.0,1.0,0.9702516794204712,1.0,-0.7466198801994324,0.3096421957015991,0.4369776546955108,0.1541870087385177,0.0,0.0,0.2251430451869964,23.286020278930664,25.0,-0.2515211999416351,-5254.755859375,53.20132064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158562302589416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593219637870788,0.1593262702226638,-4.308628376747947e-06,0.0,0.0001175793440779,0.0,0.0,6.369707584381104,0.0,0.0,0.0,0.2793426215648651,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331515967845916,-1116.7803955078125,304.1471862792969,0.6616747975349426,0.0779692456126213,0.0706753209233284,293.1177062988281,297.1499938964844,293.1499938964844,0.0450728721916675,-1381.4208984375,304.1459350585937,0.7004187107086182,0.091793492436409,0.0874314531683921,293.1231994628906,297.1499938964844,293.1499938964844,0.0445180870592594,-1013.2374877929688,304.1465148925781,0.6986821293830872,0.091118574142456,0.064125970005989,292.9726867675781,297.1499938964844,293.1499938964844,0.1153603941202163,-2708.385986328125,304.1286926269531,0.8729835748672485,0.1820120066404342,0.1716431081295013,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567666232585907,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,282.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722667068243026,1.0,1.0,0.9702516794204712,1.0,-0.7466198801994324,0.3096421957015991,0.4369776546955108,0.1541870087385177,0.0,0.0,0.2251430451869964,23.286020278930664,25.0,-0.2515211999416351,-5254.755859375,53.20132064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158562302589416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593219637870788,0.1593262702226638,-4.308628376747947e-06,0.0,0.0001175793440779,0.0,0.0,6.369707584381104,0.0,0.0,0.0,0.2793426215648651,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337384417653083,-1126.5540771484375,304.1471252441406,0.6646024584770203,0.0786668732762336,0.0712969899177551,293.1166687011719,297.1499938964844,293.1499938964844,0.0459463894367218,-1396.4664306640625,304.1458435058594,0.7041184306144714,0.0928186103701591,0.08838801831007,293.1220092773437,297.1499938964844,293.1499938964844,0.045296337455511,-1023.1270141601562,304.1463623046875,0.7021024823188782,0.0920367538928985,0.064755193889141,292.9678955078125,297.1499938964844,293.1499938964844,0.1196860447525978,-2789.675048828125,304.12860107421875,0.8830095529556274,0.1874779313802719,0.1768035292625427,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685740113258362,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,282.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731234937906265,1.0,1.0,0.9701745510101318,1.0,-0.7554305791854858,0.3131792247295379,0.4422513842582702,0.1568533927202224,0.0,0.0,0.2311572581529617,23.24416923522949,25.0,0.6481059789657593,-5338.0751953125,54.34236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178930178284645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163089781999588,0.1630941033363342,-4.315790647524409e-06,0.0,0.0001196464218082,0.0,0.0,6.538009643554688,0.0,0.0,0.0,0.2800018489360809,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337384417653083,-1126.5540771484375,304.1471252441406,0.6646024584770203,0.0786668732762336,0.0712969899177551,293.1166687011719,297.1499938964844,293.1499938964844,0.0459463894367218,-1396.4664306640625,304.1458435058594,0.7041184306144714,0.0928186103701591,0.08838801831007,293.1220092773437,297.1499938964844,293.1499938964844,0.045296337455511,-1023.1270141601562,304.1463623046875,0.7021024823188782,0.0920367538928985,0.064755193889141,292.9678955078125,297.1499938964844,293.1499938964844,0.1196860447525978,-2789.675048828125,304.12860107421875,0.8830095529556274,0.1874779313802719,0.1768035292625427,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685740113258362,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,282.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731234937906265,1.0,1.0,0.9701745510101318,1.0,-0.7554305791854858,0.3131792247295379,0.4422513842582702,0.1568533927202224,0.0,0.0,0.2311572581529617,23.24416923522949,25.0,0.6481059789657593,-5338.0751953125,54.34236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178930178284645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163089781999588,0.1630941033363342,-4.315790647524409e-06,0.0,0.0001196464218082,0.0,0.0,6.538009643554688,0.0,0.0,0.0,0.2800018489360809,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340319164097309,-1131.4244384765625,304.1471252441406,0.6660671234130859,0.0790154114365577,0.0716076493263244,293.1161499023437,297.1499938964844,293.1499938964844,0.0463914573192596,-1404.1422119140625,304.1457824707031,0.7059835195541382,0.0933419093489646,0.0888771340250969,293.12139892578125,297.1499938964844,293.1499938964844,0.0456983484327793,-1028.2406005859375,304.14630126953125,0.7038443088531494,0.0925112813711166,0.0650813356041908,292.9657287597656,297.1499938964844,293.1499938964844,0.1218565329909324,-2830.22119140625,304.1285400390625,0.8879929780960083,0.190207690000534,0.1793799102306366,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690234899520874,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,282.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735591143369674,1.0,1.0,0.9701359868049622,1.0,-0.759858250617981,0.3149647116661072,0.4448935389518738,0.1581820398569107,0.0,0.0,0.2341129630804062,23.224699020385746,25.0,0.93536376953125,-5380.06201171875,54.924835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835021972656,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189398095011711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649746149778366,0.1649789363145828,-4.319426807342097e-06,0.0,0.0001207087916554,0.0,0.0,6.622660636901856,0.0,0.0,0.0,0.2803342938423157,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343255586922168,-1136.2872314453125,304.1471252441406,0.6675319075584412,0.0793636441230773,0.0719181299209594,293.1156616210937,297.1499938964844,293.1499938964844,0.0468411371111869,-1411.9058837890625,304.1457214355469,0.7078542709350586,0.0938710048794746,0.0893721729516983,293.12078857421875,297.1499938964844,293.1499938964844,0.0461074672639369,-1033.44921875,304.146240234375,0.7056009769439697,0.0929941609501838,0.0654137730598449,292.9637451171875,297.1499938964844,293.1499938964844,0.1240326315164566,-2870.715087890625,304.12847900390625,0.8929485082626343,0.1929343342781067,0.181953877210617,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694701075553894,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,282.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739991009235382,1.0,1.0,0.9701131582260132,1.0,-0.764297604560852,0.3167595863342285,0.4475380182266235,0.1595069468021392,0.0,0.0,0.2370353043079376,23.206144332885746,25.0,1.1330775022506714,-5422.259765625,55.51490020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67193603515625,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200010180473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668590307235717,0.1668633669614792,-4.323089797253488e-06,0.0,0.0001217857789015,0.0,0.0,6.707591533660889,0.0,0.0,0.0,0.2806682884693146,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349130220711231,-1145.988525390625,304.1470947265625,0.6704558730125427,0.0800588876008987,0.0725381597876548,293.1146545410156,297.1499938964844,293.1499938964844,0.0477514714002609,-1427.650146484375,304.1456298828125,0.7115433216094971,0.0949433222413063,0.0903767943382263,293.1195678710937,297.1499938964844,293.1499938964844,0.0469431616365909,-1044.10400390625,304.1460876464844,0.7091370224952698,0.0939807221293449,0.066094271838665,292.960205078125,297.1499938964844,293.1499938964844,0.1283960193395614,-2951.44921875,304.1283874511719,0.9027365446090698,0.1983698457479477,0.1870877593755722,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516006469727,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,282.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748910546302795,1.0,1.0,0.9700675010681152,1.0,-0.773195207118988,0.3203713595867157,0.4528238177299499,0.1621435582637787,0.0,0.0,0.2427761703729629,23.172096252441406,25.0,1.385126709938049,-5507.2392578125,56.71628189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221548989415168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706238389015197,0.1706281751394271,-4.330493084125919e-06,0.0,0.0001239716948475,0.0,0.0,6.878177642822266,0.0,0.0,0.0,0.2813404500484466,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349130220711231,-1145.988525390625,304.1470947265625,0.6704558730125427,0.0800588876008987,0.0725381597876548,293.1146545410156,297.1499938964844,293.1499938964844,0.0477514714002609,-1427.650146484375,304.1456298828125,0.7115433216094971,0.0949433222413063,0.0903767943382263,293.1195678710937,297.1499938964844,293.1499938964844,0.0469431616365909,-1044.10400390625,304.1460876464844,0.7091370224952698,0.0939807221293449,0.066094271838665,292.960205078125,297.1499938964844,293.1499938964844,0.1283960193395614,-2951.44921875,304.1283874511719,0.9027365446090698,0.1983698457479477,0.1870877593755722,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516006469727,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,282.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748910546302795,1.0,1.0,0.9700675010681152,1.0,-0.773195207118988,0.3203713595867157,0.4528238177299499,0.1621435582637787,0.0,0.0,0.2427761703729629,23.172096252441406,25.0,1.385126709938049,-5507.2392578125,56.71628189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221548989415168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706238389015197,0.1706281751394271,-4.330493084125919e-06,0.0,0.0001239716948475,0.0,0.0,6.878177642822266,0.0,0.0,0.0,0.2813404500484466,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355001017451286,-1155.650390625,304.1470947265625,0.6733610033988953,0.0807517617940902,0.0731564611196518,293.1137084960937,297.1499938964844,293.1499938964844,0.0486727803945541,-1443.624267578125,304.14556884765625,0.7150976061820984,0.0960303619503974,0.0913969129323959,293.118408203125,297.1499938964844,293.1499938964844,0.0477975569665432,-1055.0203857421875,304.1459655761719,0.7125956416130066,0.0949898809194564,0.0667919963598251,292.95733642578125,297.1499938964844,293.1499938964844,0.1327616572380066,-3031.62353515625,304.1283264160156,0.91281920671463,0.2037656754255294,0.1921883970499038,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712104439735413,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,282.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757974624633789,1.0,1.0,0.9700218439102172,1.0,-0.7820910811424255,0.3240004181861877,0.4580906927585602,0.1647574007511139,0.0,0.0,0.2483637481927871,23.142871856689453,25.0,1.5443955659866333,-5592.77099609375,57.94364547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243345662951469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743705868721008,0.1743749231100082,-4.3379818635003176e-06,0.0,0.0001261837751371,0.0,0.0,7.049180507659912,0.0,0.0,0.0,0.2820160984992981,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355001017451286,-1155.650390625,304.1470947265625,0.6733610033988953,0.0807517617940902,0.0731564611196518,293.1137084960937,297.1499938964844,293.1499938964844,0.0486727803945541,-1443.624267578125,304.14556884765625,0.7150976061820984,0.0960303619503974,0.0913969129323959,293.118408203125,297.1499938964844,293.1499938964844,0.0477975569665432,-1055.0203857421875,304.1459655761719,0.7125956416130066,0.0949898809194564,0.0667919963598251,292.95733642578125,297.1499938964844,293.1499938964844,0.1327616572380066,-3031.62353515625,304.1283264160156,0.91281920671463,0.2037656754255294,0.1921883970499038,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712104439735413,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,282.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757974624633789,1.0,1.0,0.9700218439102172,1.0,-0.7820910811424255,0.3240004181861877,0.4580906927585602,0.1647574007511139,0.0,0.0,0.2483637481927871,23.142871856689453,25.0,1.5443955659866333,-5592.77099609375,57.94364547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243345662951469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743705868721008,0.1743749231100082,-4.3379818635003176e-06,0.0,0.0001261837751371,0.0,0.0,7.049180507659912,0.0,0.0,0.0,0.2820160984992981,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360856354236602,-1165.2579345703125,304.1470947265625,0.6762340068817139,0.0814410671591758,0.0737720504403114,293.11285400390625,297.1499938964844,293.1499938964844,0.0495997965335845,-1459.7408447265625,304.1455078125,0.7185319662094116,0.0971263423562049,0.09242694824934,293.1173095703125,297.1499938964844,293.1499938964844,0.048663891851902,-1066.1151123046875,304.1458740234375,0.715938925743103,0.0960142090916633,0.0675016567111015,292.9551086425781,297.1499938964844,293.1499938964844,0.1371121704578399,-3110.9404296875,304.1282958984375,0.9232510924339294,0.2091004252433776,0.1972367018461227,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396637916565,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,282.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767152994871139,1.0,1.0,0.9700027704238892,1.0,-0.7909483909606934,0.3276295661926269,0.4633188247680664,0.167339876294136,0.0,0.0,0.2537877261638641,23.119049072265625,25.0,1.6984717845916748,-5678.5361328125,59.19282150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265195310115814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780878454446792,0.1780921965837478,-4.345532488514436e-06,0.0,0.0001284012396354,0.0,0.0,7.220076560974121,0.0,0.0,0.0,0.282693088054657,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360856354236602,-1165.2579345703125,304.1470947265625,0.6762340068817139,0.0814410671591758,0.0737720504403114,293.11285400390625,297.1499938964844,293.1499938964844,0.0495997965335845,-1459.7408447265625,304.1455078125,0.7185319662094116,0.0971263423562049,0.09242694824934,293.1173095703125,297.1499938964844,293.1499938964844,0.048663891851902,-1066.1151123046875,304.1458740234375,0.715938925743103,0.0960142090916633,0.0675016567111015,292.9551086425781,297.1499938964844,293.1499938964844,0.1371121704578399,-3110.9404296875,304.1282958984375,0.9232510924339294,0.2091004252433776,0.1972367018461227,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396637916565,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,282.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767152994871139,1.0,1.0,0.9700027704238892,1.0,-0.7909483909606934,0.3276295661926269,0.4633188247680664,0.167339876294136,0.0,0.0,0.2537877261638641,23.119049072265625,25.0,1.6984717845916748,-5678.5361328125,59.19282150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265195310115814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780878454446792,0.1780921965837478,-4.345532488514436e-06,0.0,0.0001284012396354,0.0,0.0,7.220076560974121,0.0,0.0,0.0,0.282693088054657,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366680212318897,-1174.788818359375,304.1470947265625,0.6790573596954346,0.0821251794695854,0.0743836089968681,293.112060546875,297.1499938964844,293.1499938964844,0.0505280792713165,-1475.9251708984375,304.1454467773437,0.7218572497367859,0.0982263758778572,0.093462273478508,293.1163024902344,297.1499938964844,293.1499938964844,0.049536608159542,-1077.3193359375,304.1457824707031,0.7191728353500366,0.0970475822687149,0.0682189539074897,292.9535827636719,297.1499938964844,293.1499938964844,0.1414260417222976,-3189.032958984375,304.1283264160156,0.9335139393806458,0.2143492251634597,0.202209323644638,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728296041488647,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,281.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776416897773742,1.0,1.0,0.969983696937561,1.0,-0.7997271418571472,0.3312418758869171,0.4684852361679077,0.1698824018239975,0.0,0.0,0.259027361869812,23.10151481628418,25.0,1.8600058555603027,-5764.09228515625,60.45931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286920458078384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817564070224762,0.1817607581615448,-4.353110853116959e-06,0.0,0.0001306060585193,0.0,0.0,7.389981269836426,0.0,0.0,0.0,0.2833679616451263,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366680212318897,-1174.788818359375,304.1470947265625,0.6790573596954346,0.0821251794695854,0.0743836089968681,293.112060546875,297.1499938964844,293.1499938964844,0.0505280792713165,-1475.9251708984375,304.1454467773437,0.7218572497367859,0.0982263758778572,0.093462273478508,293.1163024902344,297.1499938964844,293.1499938964844,0.049536608159542,-1077.3193359375,304.1457824707031,0.7191728353500366,0.0970475822687149,0.0682189539074897,292.9535827636719,297.1499938964844,293.1499938964844,0.1414260417222976,-3189.032958984375,304.1283264160156,0.9335139393806458,0.2143492251634597,0.202209323644638,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728296041488647,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,281.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776416897773742,1.0,1.0,0.969983696937561,1.0,-0.7997271418571472,0.3312418758869171,0.4684852361679077,0.1698824018239975,0.0,0.0,0.259027361869812,23.10151481628418,25.0,1.8600058555603027,-5764.09228515625,60.45931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286920458078384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817564070224762,0.1817607581615448,-4.353110853116959e-06,0.0,0.0001306060585193,0.0,0.0,7.389981269836426,0.0,0.0,0.0,0.2833679616451263,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369574762880802,-1179.517578125,304.1470947265625,0.6804445385932922,0.0824646949768066,0.0746873617172241,293.1117248535156,297.1499938964844,293.1499938964844,0.0509913936257362,-1484.0205078125,304.1454467773437,0.7234808802604675,0.0987764224410057,0.0939805135130882,293.1158142089844,297.1499938964844,293.1499938964844,0.0499737188220024,-1082.9420166015625,304.145751953125,0.7207497358322144,0.0975658074021339,0.0685791596770286,292.9530944824219,297.1499938964844,293.1499938964844,0.1435620188713073,-3227.4990234375,304.1283874511719,0.938471496105194,0.2169331014156341,0.2046594768762588,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732067823410034,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,281.962890625,293.2935485839844,291.1109924316406,1.0,0.1781070828437805,1.0,1.0,0.969974160194397,1.0,-0.8040738701820374,0.333035945892334,0.4710379540920257,0.1711355149745941,0.0,0.0,0.2615717053413391,23.09538078308105,25.0,1.9390673637390137,-5806.6376953125,61.09745407104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297683268785476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835659146308899,0.1835702806711197,-4.356897989055142e-06,0.0,0.0001316983543802,0.0,0.0,7.474253177642822,0.0,0.0,0.0,0.2837033271789551,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372455157339572,-1184.2181396484375,304.1470947265625,0.6818130612373352,0.0828021913766861,0.0749895200133323,293.11138916015625,297.1499938964844,293.1499938964844,0.051453486084938,-1492.1064453125,304.1454162597656,0.7250795364379883,0.0993257015943527,0.0944983884692192,293.1153869628906,297.1499938964844,293.1499938964844,0.0504104532301425,-1088.5673828125,304.145751953125,0.7223004698753357,0.0980840399861335,0.0689397007226944,292.9527893066406,297.1499938964844,293.1499938964844,0.145680770277977,-3265.52587890625,304.12847900390625,0.9432752132415771,0.2194862514734268,0.2070821672677993,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735711455345154,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,281.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785732954740524,1.0,1.0,0.9699753522872924,1.0,-0.8083862066268921,0.3348190188407898,0.4735671877861023,0.1723747104406356,0.0,0.0,0.2640644311904907,23.091045379638672,25.0,2.0167574882507324,-5848.95654296875,61.73796463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.130835548043251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853567063808441,0.1853610724210739,-4.360675575298956e-06,0.0,0.0001327814534306,0.0,0.0,7.557958126068115,0.0,0.0,0.0,0.2840368747711181,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378162153065204,-1193.5186767578125,304.1471252441406,0.6844842433929443,0.0834700614213943,0.0755880251526832,293.1108093261719,297.1499938964844,293.1499938964844,0.0523720346391201,-1508.216064453125,304.1454162597656,0.7282009720802307,0.1004197672009468,0.0955308675765991,293.1146240234375,297.1499938964844,293.1499938964844,0.0512803308665752,-1099.7945556640625,304.1457214355469,0.7253221273422241,0.0991178378462791,0.0696597695350647,292.9527893066406,297.1499938964844,293.1499938964844,0.1498534977436065,-3340.046875,304.1286926269531,0.9523388743400574,0.2244855463504791,0.2118313163518905,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742563605308533,0.050000000745058,0.2280856966972351,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,281.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795061826705932,1.0,1.0,0.9699777960777284,1.0,-0.8168848752975464,0.33834308385849,0.478541761636734,0.1748063117265701,0.0,0.0,0.2688859105110168,23.0881576538086,25.0,2.167563438415528,-5932.6572265625,63.02294158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.132935419678688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888722777366638,0.1888766437768936,-4.368183908809442e-06,0.0,0.000134912552312,0.0,0.0,7.723178863525391,0.0,0.0,0.0,0.2846963703632355,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378162153065204,-1193.5186767578125,304.1471252441406,0.6844842433929443,0.0834700614213943,0.0755880251526832,293.1108093261719,297.1499938964844,293.1499938964844,0.0523720346391201,-1508.216064453125,304.1454162597656,0.7282009720802307,0.1004197672009468,0.0955308675765991,293.1146240234375,297.1499938964844,293.1499938964844,0.0512803308665752,-1099.7945556640625,304.1457214355469,0.7253221273422241,0.0991178378462791,0.0696597695350647,292.9527893066406,297.1499938964844,293.1499938964844,0.1498534977436065,-3340.046875,304.1286926269531,0.9523388743400574,0.2244855463504791,0.2118313163518905,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742563605308533,0.050000000745058,0.2280856966972351,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,281.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795061826705932,1.0,1.0,0.9699777960777284,1.0,-0.8168848752975464,0.33834308385849,0.478541761636734,0.1748063117265701,0.0,0.0,0.2688859105110168,23.0881576538086,25.0,2.167563438415528,-5932.6572265625,63.02294158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.132935419678688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888722777366638,0.1888766437768936,-4.368183908809442e-06,0.0,0.000134912552312,0.0,0.0,7.723178863525391,0.0,0.0,0.0,0.2846963703632355,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383785292506217,-1202.66796875,304.1471252441406,0.6870555281639099,0.084127202630043,0.0761776641011238,293.1103515625,297.1499938964844,293.1499938964844,0.0532802529633045,-1524.193359375,304.1454467773437,0.7312200665473938,0.1015041917562484,0.0965558886528015,293.1139831542969,297.1499938964844,293.1499938964844,0.0521415919065475,-1110.94091796875,304.1457214355469,0.7282348871231079,0.1001428440213203,0.0703753605484962,292.9535827636719,297.1499938964844,293.1499938964844,0.1539215743541717,-3412.233642578125,304.1290283203125,0.9606032371520996,0.2293215692043304,0.2164335399866104,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748776793479919,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,281.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804365217685699,1.0,1.0,0.9699801802635192,1.0,-0.8251844048500061,0.3417975008487701,0.4833869040012359,0.1771672815084457,0.0,0.0,0.2734827399253845,23.09333610534668,25.0,2.318485975265503,-6014.7568359375,64.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.1349808722734451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922892034053802,0.19229356944561,-4.375601292849751e-06,0.0,0.000136988426675,0.0,0.0,7.884922981262207,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383785292506217,-1202.66796875,304.1471252441406,0.6870555281639099,0.084127202630043,0.0761776641011238,293.1103515625,297.1499938964844,293.1499938964844,0.0532802529633045,-1524.193359375,304.1454467773437,0.7312200665473938,0.1015041917562484,0.0965558886528015,293.1139831542969,297.1499938964844,293.1499938964844,0.0521415919065475,-1110.94091796875,304.1457214355469,0.7282348871231079,0.1001428440213203,0.0703753605484962,292.9535827636719,297.1499938964844,293.1499938964844,0.1539215743541717,-3412.233642578125,304.1290283203125,0.9606032371520996,0.2293215692043304,0.2164335399866104,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748776793479919,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,281.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804365217685699,1.0,1.0,0.9699801802635192,1.0,-0.8251844048500061,0.3417975008487701,0.4833869040012359,0.1771672815084457,0.0,0.0,0.2734827399253845,23.09333610534668,25.0,2.318485975265503,-6014.7568359375,64.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.1349808722734451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922892034053802,0.19229356944561,-4.375601292849751e-06,0.0,0.000136988426675,0.0,0.0,7.884922981262207,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389305911958217,-1211.6385498046875,304.1471862792969,0.6895047426223755,0.084771491587162,0.0767566561698913,293.11004638671875,297.1499938964844,293.1499938964844,0.0541727393865585,-1539.9429931640625,304.1454772949219,0.7341197729110718,0.1025720164179802,0.0975673198699951,293.113525390625,297.1499938964844,293.1499938964844,0.05298588052392,-1121.897705078125,304.1457214355469,0.7310157418251038,0.1011481955647468,0.0710794776678085,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560322523117,-3481.617431640625,304.12945556640625,0.9680116772651672,0.2339626848697662,0.2208586633205413,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575421929359436,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,281.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813598424196243,1.0,1.0,0.970005214214325,1.0,-0.8332312703132629,0.3451583683490753,0.4880729019641876,0.1794423460960388,0.0,0.0,0.2778375744819641,23.10767364501953,25.0,2.417079448699951,-6094.37353515625,65.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369599401950836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955863833427429,0.1955907642841339,-4.382878159958636e-06,0.0,0.0001389969256706,0.0,0.0,8.04211139678955,0.0,0.0,0.0,0.2859736979007721,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389305911958217,-1211.6385498046875,304.1471862792969,0.6895047426223755,0.084771491587162,0.0767566561698913,293.11004638671875,297.1499938964844,293.1499938964844,0.0541727393865585,-1539.9429931640625,304.1454772949219,0.7341197729110718,0.1025720164179802,0.0975673198699951,293.113525390625,297.1499938964844,293.1499938964844,0.05298588052392,-1121.897705078125,304.1457214355469,0.7310157418251038,0.1011481955647468,0.0710794776678085,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560322523117,-3481.617431640625,304.12945556640625,0.9680116772651672,0.2339626848697662,0.2208586633205413,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575421929359436,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,281.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813598424196243,1.0,1.0,0.970005214214325,1.0,-0.8332312703132629,0.3451583683490753,0.4880729019641876,0.1794423460960388,0.0,0.0,0.2778375744819641,23.10767364501953,25.0,2.417079448699951,-6094.37353515625,65.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369599401950836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955863833427429,0.1955907642841339,-4.382878159958636e-06,0.0,0.0001389969256706,0.0,0.0,8.04211139678955,0.0,0.0,0.0,0.2859736979007721,4.0,0.0,1.0
