time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394710265100002,-1220.4127197265625,304.147216796875,0.6918137669563293,0.0854006558656692,0.0773230865597724,293.1098937988281,297.1499938964844,293.1499938964844,0.0550458952784538,-1555.402099609375,304.1455383300781,0.7368854284286499,0.1036187633872032,0.0985601618885994,293.1132507324219,297.1499938964844,293.1499938964844,0.0538077726960182,-1132.594482421875,304.1457824707031,0.7336474061012268,0.1021282374858856,0.0717669427394867,292.9577941894531,297.1499938964844,293.1499938964844,0.1616316884756088,-3547.808349609375,304.1300048828125,0.9745612740516664,0.2383793741464615,0.2250794172286987,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758797526359558,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,281.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822713762521743,1.0,1.0,0.9700301885604858,1.0,-0.8409783840179443,0.3484059274196625,0.4925724864006042,0.1816188991069793,0.0,0.0,0.2819663286209106,23.13175773620605,25.0,2.568743944168091,-6172.1376953125,66.84931945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1388613581657409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987620443105697,0.1987664401531219,-4.389981768326834e-06,0.0,0.0001409266260452,0.0,0.0,8.194526672363281,0.0,0.0,0.0,0.2865859270095825,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394710265100002,-1220.4127197265625,304.147216796875,0.6918137669563293,0.0854006558656692,0.0773230865597724,293.1098937988281,297.1499938964844,293.1499938964844,0.0550458952784538,-1555.402099609375,304.1455383300781,0.7368854284286499,0.1036187633872032,0.0985601618885994,293.1132507324219,297.1499938964844,293.1499938964844,0.0538077726960182,-1132.594482421875,304.1457824707031,0.7336474061012268,0.1021282374858856,0.0717669427394867,292.9577941894531,297.1499938964844,293.1499938964844,0.1616316884756088,-3547.808349609375,304.1300048828125,0.9745612740516664,0.2383793741464615,0.2250794172286987,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758797526359558,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,281.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822713762521743,1.0,1.0,0.9700301885604858,1.0,-0.8409783840179443,0.3484059274196625,0.4925724864006042,0.1816188991069793,0.0,0.0,0.2819663286209106,23.13175773620605,25.0,2.568743944168091,-6172.1376953125,66.84931945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1388613581657409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987620443105697,0.1987664401531219,-4.389981768326834e-06,0.0,0.0001409266260452,0.0,0.0,8.194526672363281,0.0,0.0,0.0,0.2865859270095825,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397342108190059,-1224.67822265625,304.1472473144531,0.6929098963737488,0.0857087224721908,0.0776008516550064,293.10986328125,297.1499938964844,293.1499938964844,0.0554720982909202,-1562.9609375,304.14556884765625,0.7382139563560486,0.1041332855820655,0.0990486443042755,293.1131896972656,297.1499938964844,293.1499938964844,0.0542072020471096,-1137.80029296875,304.14581298828125,0.7349039316177368,0.1026078686118125,0.0721037238836288,292.9594116210937,297.1499938964844,293.1499938964844,0.1634445637464523,-3579.443115234375,304.1303405761719,0.9775186777114868,0.2404926717281341,0.2271029949188232,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760734677314758,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,281.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827211081981659,1.0,1.0,0.9700427055358888,1.0,-0.8447245955467224,0.3499806821346283,0.4947438836097717,0.182665929198265,0.0,0.0,0.2838908433914184,23.147607803344727,25.0,3.3296563625335693,-6211.30615234375,67.47241973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.74609375,18000.0,0.0,0.0,0.1397823095321655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002846896648407,0.2002890855073928,-4.393457402329659e-06,0.0,0.0001418612664565,0.0,0.0,8.26803207397461,0.0,0.0,0.0,0.2868815660476684,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399914272129535,-1228.839599609375,304.14727783203125,0.6939660310745239,0.0860121548175811,0.0778747573494911,293.10986328125,297.1499938964844,293.1499938964844,0.055890005081892,-1570.3780517578125,304.1455993652344,0.7395061254501343,0.1046417355537414,0.0995316579937934,293.1131591796875,297.1499938964844,293.1499938964844,0.0545976497232914,-1142.891357421875,304.1458740234375,0.7361210584640503,0.1030804365873336,0.0724357739090919,292.9613037109375,297.1499938964844,293.1499938964844,0.1652014404535293,-3610.005615234375,304.1307373046875,0.9802746772766112,0.2425396293401718,0.2290661036968231,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762435793876648,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,281.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831661611795425,1.0,1.0,0.9700657725334167,1.0,-0.8483820557594299,0.351520836353302,0.4968612492084503,0.1836839914321899,0.0,0.0,0.2856613993644714,23.16593170166016,25.0,4.239834308624268,-6249.49853515625,68.08897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.421875,18000.0,0.0,0.0,0.1406852453947067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017185986042022,0.2017229944467544,-4.396822532726219e-06,0.0,0.0001427776442142,0.0,0.0,8.337600708007812,0.0,0.0,0.0,0.2871622145175934,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404919236898422,-1236.930908203125,304.1473388671875,0.6959463357925415,0.0866034179925918,0.0784094259142875,293.1099548339844,297.1499938964844,293.1499938964844,0.0567062422633171,-1584.895751953125,304.1457214355469,0.7419708967208862,0.105638600885868,0.1004796400666236,293.1132202148437,297.1499938964844,293.1499938964844,0.055356740951538,-1152.8076171875,304.14599609375,0.7384276390075684,0.1040025725960731,0.0730844736099243,292.9657897949219,297.1499938964844,293.1499938964844,0.1685426235198974,-3667.8876953125,304.131591796875,0.985191524028778,0.2464120984077453,0.232789933681488,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067934989929,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,281.8144836425781,293.29327392578125,291.1250915527344,1.0,0.184039294719696,1.0,1.0,0.970111846923828,1.0,-0.855400800704956,0.3544850349426269,0.5009157657623291,0.1856252998113632,0.0,0.0,0.2887921631336212,23.21045112609864,25.0,4.550474166870117,-6319.73828125,69.29721069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424279659986496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042687088251114,0.2042731195688247,-4.402967988426099e-06,0.0,0.000144546283991,0.0,0.0,8.462064743041992,0.0,0.0,0.0,0.287666916847229,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404919236898422,-1236.930908203125,304.1473388671875,0.6959463357925415,0.0866034179925918,0.0784094259142875,293.1099548339844,297.1499938964844,293.1499938964844,0.0567062422633171,-1584.895751953125,304.1457214355469,0.7419708967208862,0.105638600885868,0.1004796400666236,293.1132202148437,297.1499938964844,293.1499938964844,0.055356740951538,-1152.8076171875,304.14599609375,0.7384276390075684,0.1040025725960731,0.0730844736099243,292.9657897949219,297.1499938964844,293.1499938964844,0.1685426235198974,-3667.8876953125,304.131591796875,0.985191524028778,0.2464120984077453,0.232789933681488,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765067934989929,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,281.8144836425781,293.29327392578125,291.1250915527344,1.0,0.184039294719696,1.0,1.0,0.970111846923828,1.0,-0.855400800704956,0.3544850349426269,0.5009157657623291,0.1856252998113632,0.0,0.0,0.2887921631336212,23.21045112609864,25.0,4.550474166870117,-6319.73828125,69.29721069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424279659986496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042687088251114,0.2042731195688247,-4.402967988426099e-06,0.0,0.000144546283991,0.0,0.0,8.462064743041992,0.0,0.0,0.0,0.287666916847229,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409790202975273,-1244.8173828125,304.1474304199219,0.6977365612983704,0.0871717482805252,0.0789245814085006,293.11016845703125,297.1499938964844,293.1499938964844,0.0575032345950603,-1599.13134765625,304.14581298828125,0.7442635893821716,0.1066066324710846,0.101401500403881,293.1134338378906,297.1499938964844,293.1499938964844,0.0560935251414775,-1162.470458984375,304.1460876464844,0.7405521869659424,0.1048918962478637,0.0737110823392868,292.9713134765625,297.1499938964844,293.1499938964844,0.1716459095478058,-3721.389892578125,304.1325378417969,0.9893465042114258,0.2499590665102005,0.2362149208784103,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766603946685791,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,281.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848851591348648,1.0,1.0,0.9701579809188844,1.0,-0.8619831800460815,0.3572766184806824,0.5047065615653992,0.1874278783798217,0.0,0.0,0.2916471660137176,23.26579666137696,25.0,3.538487195968628,-6384.1826171875,70.46427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440650224685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065683156251907,0.2065727263689041,-4.408436780067859e-06,0.0,0.0001462076761526,0.0,0.0,8.574655532836914,0.0,0.0,0.0,0.2881231904029846,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409790202975273,-1244.8173828125,304.1474304199219,0.6977365612983704,0.0871717482805252,0.0789245814085006,293.11016845703125,297.1499938964844,293.1499938964844,0.0575032345950603,-1599.13134765625,304.14581298828125,0.7442635893821716,0.1066066324710846,0.101401500403881,293.1134338378906,297.1499938964844,293.1499938964844,0.0560935251414775,-1162.470458984375,304.1460876464844,0.7405521869659424,0.1048918962478637,0.0737110823392868,292.9713134765625,297.1499938964844,293.1499938964844,0.1716459095478058,-3721.389892578125,304.1325378417969,0.9893465042114258,0.2499590665102005,0.2362149208784103,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766603946685791,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,281.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848851591348648,1.0,1.0,0.9701579809188844,1.0,-0.8619831800460815,0.3572766184806824,0.5047065615653992,0.1874278783798217,0.0,0.0,0.2916471660137176,23.26579666137696,25.0,3.538487195968628,-6384.1826171875,70.46427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440650224685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065683156251907,0.2065727263689041,-4.408436780067859e-06,0.0,0.0001462076761526,0.0,0.0,8.574655532836914,0.0,0.0,0.0,0.2881231904029846,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414935164153575,-1253.16162109375,304.1474304199219,0.6995912790298462,0.0878032222390174,0.0794664025306701,293.1100769042969,297.1499938964844,293.1499938964844,0.0583206452429294,-1613.795166015625,304.1458435058594,0.7466039061546326,0.1076353937387466,0.1023475304245948,293.1133117675781,297.1499938964844,293.1499938964844,0.0568475686013698,-1172.4002685546875,304.1461486816406,0.7427130937576294,0.1058368906378746,0.0743524134159088,292.977294921875,297.1499938964844,293.1499938964844,0.1745313853025436,-3770.919921875,304.133544921875,0.9929782152175904,0.2532680928707123,0.2393786162137985,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768046379089355,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,281.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857038736343383,1.0,1.0,0.9702101945877076,1.0,-0.8683307766914368,0.3599808514118194,0.5083499550819397,0.1891453564167022,0.0,0.0,0.2942781746387481,23.319744110107425,25.0,2.666220664978028,-6445.83935546875,71.6037826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455871313810348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087144255638122,0.2087188363075256,-4.413535407365998e-06,0.0,0.0001477524201618,0.0,0.0,8.680143356323242,0.0,0.0,0.0,0.2885501086711883,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414935164153575,-1253.16162109375,304.1474304199219,0.6995912790298462,0.0878032222390174,0.0794664025306701,293.1100769042969,297.1499938964844,293.1499938964844,0.0583206452429294,-1613.795166015625,304.1458435058594,0.7466039061546326,0.1076353937387466,0.1023475304245948,293.1133117675781,297.1499938964844,293.1499938964844,0.0568475686013698,-1172.4002685546875,304.1461486816406,0.7427130937576294,0.1058368906378746,0.0743524134159088,292.977294921875,297.1499938964844,293.1499938964844,0.1745313853025436,-3770.919921875,304.133544921875,0.9929782152175904,0.2532680928707123,0.2393786162137985,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768046379089355,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,281.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857038736343383,1.0,1.0,0.9702101945877076,1.0,-0.8683307766914368,0.3599808514118194,0.5083499550819397,0.1891453564167022,0.0,0.0,0.2942781746387481,23.319744110107425,25.0,2.666220664978028,-6445.83935546875,71.6037826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455871313810348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087144255638122,0.2087188363075256,-4.413535407365998e-06,0.0,0.0001477524201618,0.0,0.0,8.680143356323242,0.0,0.0,0.0,0.2885501086711883,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420984774827957,-1263.0048828125,304.14727783203125,0.7018603682518005,0.088523119688034,0.0800960063934326,293.1094970703125,297.1499938964844,293.1499938964844,0.0592278465628623,-1630.1624755859375,304.1457214355469,0.7493219375610352,0.1087621301412582,0.1033923625946044,293.11279296875,297.1499938964844,293.1499938964844,0.0576861388981342,-1183.5040283203125,304.1460266113281,0.7452313899993896,0.1068718358874321,0.075061447918415,292.9832458496094,297.1499938964844,293.1499938964844,0.1773121207952499,-3818.524658203125,304.1343994140625,0.9964205622673036,0.2564352452754974,0.2423984408378601,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770870447158813,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,281.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865054965019226,1.0,1.0,0.9702624678611756,1.0,-0.8748065233230591,0.3627501726150512,0.5120563507080078,0.1908815056085586,0.0,0.0,0.2968845665454864,23.3554916381836,25.0,0.8187989592552185,-6507.10595703125,72.75105285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469958275556564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107960879802703,0.2108004987239837,-4.418388471094659e-06,0.0,0.0001491820730734,0.0,0.0,8.782675743103027,0.0,0.0,0.0,0.2889648675918579,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420984774827957,-1263.0048828125,304.14727783203125,0.7018603682518005,0.088523119688034,0.0800960063934326,293.1094970703125,297.1499938964844,293.1499938964844,0.0592278465628623,-1630.1624755859375,304.1457214355469,0.7493219375610352,0.1087621301412582,0.1033923625946044,293.11279296875,297.1499938964844,293.1499938964844,0.0576861388981342,-1183.5040283203125,304.1460266113281,0.7452313899993896,0.1068718358874321,0.075061447918415,292.9832458496094,297.1499938964844,293.1499938964844,0.1773121207952499,-3818.524658203125,304.1343994140625,0.9964205622673036,0.2564352452754974,0.2423984408378601,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770870447158813,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,281.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865054965019226,1.0,1.0,0.9702624678611756,1.0,-0.8748065233230591,0.3627501726150512,0.5120563507080078,0.1908815056085586,0.0,0.0,0.2968845665454864,23.3554916381836,25.0,0.8187989592552185,-6507.10595703125,72.75105285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469958275556564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107960879802703,0.2108004987239837,-4.418388471094659e-06,0.0,0.0001491820730734,0.0,0.0,8.782675743103027,0.0,0.0,0.0,0.2889648675918579,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424216836690902,-1268.27197265625,304.1471862792969,0.7030368447303772,0.0889008492231369,0.0804299116134643,293.109130859375,297.1499938964844,293.1499938964844,0.0597036741673946,-1638.7799072265625,304.1456298828125,0.750727117061615,0.1093468889594078,0.1039387211203575,293.1124572753906,297.1499938964844,293.1499938964844,0.0581257902085781,-1189.3466796875,304.1459350585937,0.7465305924415588,0.1074084788560867,0.0754318162798881,292.9862060546875,297.1499938964844,293.1499938964844,0.1786068826913833,-3840.716064453125,304.1348876953125,0.997958242893219,0.257965624332428,0.2438036948442459,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772174596786499,0.050000000745058,0.2280035763978958,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,281.75347900390625,293.293701171875,291.1297912597656,1.0,0.1868999302387237,1.0,1.0,0.9702885746955872,1.0,-0.8779719471931458,0.3641063570976257,0.51386559009552,0.1917275786399841,0.0,0.0,0.298242449760437,23.37419509887696,25.0,0.0646907016634941,-6537.4384765625,73.32001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606811523437,305.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.716796875,18000.0,0.0,0.0,0.1476623266935348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118792235851287,0.2118836343288421,-4.4208559302205686e-06,0.0,0.000149858489749,0.0,0.0,8.836065292358398,0.0,0.0,0.0,0.2891800105571747,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427554063498973,-1273.7113037109375,304.1470947265625,0.7037849426269531,0.0892882794141769,0.0807750970125198,293.1087341308594,297.1499938964844,293.1499938964844,0.0601899437606334,-1647.6033935546875,304.1455383300781,0.7517175674438477,0.1099428236484527,0.1044986322522163,293.1120910644531,297.1499938964844,293.1499938964844,0.0585752837359905,-1195.330810546875,304.1458740234375,0.7474204301834106,0.1079555749893188,0.0758114978671073,292.9887084960937,297.1499938964844,293.1499938964844,0.1791683286428451,-3849.8564453125,304.1366271972656,0.998185098171234,0.2595514357089996,0.2443453818559646,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769310593605042,0.050000000745058,0.228011205792427,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,281.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872724294662475,1.0,1.0,0.9703233242034912,1.0,-0.8801804780960083,0.3650525212287903,0.515127956867218,0.1923176348209381,0.0,0.0,0.2996124625205993,23.441450119018555,25.0,0.1881069093942642,-6563.36962890625,73.79839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.443359375,18000.0,0.0,0.0,0.1483048200607299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212991401553154,0.2129958271980285,-4.423400696396129e-06,0.0,0.0001505105465184,0.0,0.0,8.89101505279541,0.0,0.0,0.0,0.2894012629985809,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434343069791793,-1284.753662109375,304.1469421386719,0.7049311399459839,0.0900848507881164,0.0814893469214439,293.10791015625,297.1499938964844,293.1499938964844,0.0611703880131244,-1665.416015625,304.1453857421875,0.7533525228500366,0.1111583858728408,0.1056464165449142,293.111328125,297.1499938964844,293.1499938964844,0.0594821870326995,-1207.4149169921875,304.1457214355469,0.7488602995872498,0.1090733930468559,0.0765909031033515,292.9904479980469,297.1499938964844,293.1499938964844,0.1792318224906921,-3849.810302734375,304.14093017578125,0.9971294403076172,0.2632733583450317,0.2442953437566757,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759864449501038,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,281.7274169921875,293.2919311523437,291.1319274902344,1.0,0.18794646859169,1.0,1.0,0.9703927636146544,1.0,-0.8833341002464294,0.3664143085479736,0.5169197916984558,0.1931336820125579,0.0,0.0,0.3019928932189941,23.614614486694336,25.0,2.8173868656158447,-6608.271484375,74.60057067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28515625,18000.0,0.0,0.0,0.1494933813810348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215064063668251,0.2150685042142868,-4.428479314810829e-06,0.0,0.0001517167838755,0.0,0.0,8.994366645812988,0.0,0.0,0.0,0.2898193001747131,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434343069791793,-1284.753662109375,304.1469421386719,0.7049311399459839,0.0900848507881164,0.0814893469214439,293.10791015625,297.1499938964844,293.1499938964844,0.0611703880131244,-1665.416015625,304.1453857421875,0.7533525228500366,0.1111583858728408,0.1056464165449142,293.111328125,297.1499938964844,293.1499938964844,0.0594821870326995,-1207.4149169921875,304.1457214355469,0.7488602995872498,0.1090733930468559,0.0765909031033515,292.9904479980469,297.1499938964844,293.1499938964844,0.1792318224906921,-3849.810302734375,304.14093017578125,0.9971294403076172,0.2632733583450317,0.2442953437566757,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759864449501038,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,281.7274169921875,293.2919311523437,291.1319274902344,1.0,0.18794646859169,1.0,1.0,0.9703927636146544,1.0,-0.8833341002464294,0.3664143085479736,0.5169197916984558,0.1931336820125579,0.0,0.0,0.3019928932189941,23.614614486694336,25.0,2.8173868656158447,-6608.271484375,74.60057067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28515625,18000.0,0.0,0.0,0.1494933813810348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215064063668251,0.2150685042142868,-4.428479314810829e-06,0.0,0.0001517167838755,0.0,0.0,8.994366645812988,0.0,0.0,0.0,0.2898193001747131,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441326461732387,-1296.119384765625,304.14678955078125,0.7067117094993591,0.090910218656063,0.0822261348366737,293.1070251464844,297.1499938964844,293.1499938964844,0.0621648281812667,-1683.5518798828125,304.145263671875,0.7556010484695435,0.112400934100151,0.1068173497915268,293.1105041503906,297.1499938964844,293.1499938964844,0.0604053251445293,-1219.7591552734375,304.1456298828125,0.7509086728096008,0.1102208495140075,0.0773887559771537,292.9898376464844,297.1499938964844,293.1499938964844,0.1796742975711822,-3856.827880859375,304.1431884765625,0.997130811214447,0.2674399614334106,0.2447446286678314,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755731463432312,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,281.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885694414377212,1.0,1.0,0.9704622626304626,1.0,-0.8871323466300964,0.368058443069458,0.5190739035606384,0.1941111385822296,0.0,0.0,0.3039576709270477,23.71904754638672,25.0,2.3073620796203613,-6651.78076171875,75.41744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.810546875,18000.0,0.0,0.0,0.1505447179079055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167440503835678,0.2167484760284423,-4.4328157855488826e-06,0.0,0.0001527837594039,0.0,0.0,9.078857421875,0.0,0.0,0.0,0.2901654541492462,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441326461732387,-1296.119384765625,304.14678955078125,0.7067117094993591,0.090910218656063,0.0822261348366737,293.1070251464844,297.1499938964844,293.1499938964844,0.0621648281812667,-1683.5518798828125,304.145263671875,0.7556010484695435,0.112400934100151,0.1068173497915268,293.1105041503906,297.1499938964844,293.1499938964844,0.0604053251445293,-1219.7591552734375,304.1456298828125,0.7509086728096008,0.1102208495140075,0.0773887559771537,292.9898376464844,297.1499938964844,293.1499938964844,0.1796742975711822,-3856.827880859375,304.1431884765625,0.997130811214447,0.2674399614334106,0.2447446286678314,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755731463432312,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,281.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885694414377212,1.0,1.0,0.9704622626304626,1.0,-0.8871323466300964,0.368058443069458,0.5190739035606384,0.1941111385822296,0.0,0.0,0.3039576709270477,23.71904754638672,25.0,2.3073620796203613,-6651.78076171875,75.41744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.810546875,18000.0,0.0,0.0,0.1505447179079055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167440503835678,0.2167484760284423,-4.4328157855488826e-06,0.0,0.0001527837594039,0.0,0.0,9.078857421875,0.0,0.0,0.0,0.2901654541492462,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448664724826812,-1308.102294921875,304.1466369628906,0.7087096571922302,0.0917672887444496,0.0829905271530151,293.10614013671875,297.1499938964844,293.1499938964844,0.0631889849901199,-1702.33447265625,304.1451416015625,0.7580558061599731,0.1136720329523086,0.1080143526196479,293.109619140625,297.1499938964844,293.1499938964844,0.0613616220653057,-1232.6170654296875,304.1454772949219,0.7531691193580627,0.1114005595445633,0.0782083794474601,292.988525390625,297.1499938964844,293.1499938964844,0.1800485998392105,-3862.83642578125,304.1448059082031,0.9971953630447388,0.2717605829238891,0.245104894042015,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5753014087677002,0.050000000745058,0.2280550748109817,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,281.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891522854566574,1.0,1.0,0.9705150723457336,1.0,-0.8909115195274353,0.3696988224983215,0.5212126970291138,0.1950775235891342,0.0,0.0,0.3060044348239898,23.802839279174805,25.0,0.8435757160186768,-6695.29248046875,76.20524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.728515625,18000.0,0.0,0.0,0.1514727622270584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184275835752487,0.2184320092201233,-4.436823928699596e-06,0.0,0.0001537255884613,0.0,0.0,9.163124084472656,0.0,0.0,0.0,0.2905072569847107,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448664724826812,-1308.102294921875,304.1466369628906,0.7087096571922302,0.0917672887444496,0.0829905271530151,293.10614013671875,297.1499938964844,293.1499938964844,0.0631889849901199,-1702.33447265625,304.1451416015625,0.7580558061599731,0.1136720329523086,0.1080143526196479,293.109619140625,297.1499938964844,293.1499938964844,0.0613616220653057,-1232.6170654296875,304.1454772949219,0.7531691193580627,0.1114005595445633,0.0782083794474601,292.988525390625,297.1499938964844,293.1499938964844,0.1800485998392105,-3862.83642578125,304.1448059082031,0.9971953630447388,0.2717605829238891,0.245104894042015,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5753014087677002,0.050000000745058,0.2280550748109817,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,281.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891522854566574,1.0,1.0,0.9705150723457336,1.0,-0.8909115195274353,0.3696988224983215,0.5212126970291138,0.1950775235891342,0.0,0.0,0.3060044348239898,23.802839279174805,25.0,0.8435757160186768,-6695.29248046875,76.20524597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.728515625,18000.0,0.0,0.0,0.1514727622270584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184275835752487,0.2184320092201233,-4.436823928699596e-06,0.0,0.0001537255884613,0.0,0.0,9.163124084472656,0.0,0.0,0.0,0.2905072569847107,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456253923475742,-1320.5162353515625,304.146484375,0.710832953453064,0.092652328312397,0.0837805047631263,293.105224609375,297.1499938964844,293.1499938964844,0.0642317086458206,-1721.541259765625,304.14501953125,0.7606641054153442,0.1149688735604286,0.1092359349131584,293.10870361328125,297.1499938964844,293.1499938964844,0.0623398125171661,-1245.8245849609375,304.1453552246094,0.7555897235870361,0.1126092299818992,0.0790485292673111,292.98681640625,297.1499938964844,293.1499938964844,0.1803018003702163,-3866.859619140625,304.1461181640625,0.9972371459007264,0.2761994302272796,0.2453403025865554,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.57512366771698,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,281.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897013932466507,1.0,1.0,0.9705678820610046,1.0,-0.8946224451065063,0.3713137805461883,0.5233086347579956,0.1960190087556839,0.0,0.0,0.3080672025680542,23.87218475341797,25.0,0.3353568911552429,-6739.78271484375,76.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523037105798721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201595902442932,0.2201640307903289,-4.440952125150943e-06,0.0,0.0001545689010526,0.0,0.0,9.250096321105955,0.0,0.0,0.0,0.290859192609787,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456253923475742,-1320.5162353515625,304.146484375,0.710832953453064,0.092652328312397,0.0837805047631263,293.105224609375,297.1499938964844,293.1499938964844,0.0642317086458206,-1721.541259765625,304.14501953125,0.7606641054153442,0.1149688735604286,0.1092359349131584,293.10870361328125,297.1499938964844,293.1499938964844,0.0623398125171661,-1245.8245849609375,304.1453552246094,0.7555897235870361,0.1126092299818992,0.0790485292673111,292.98681640625,297.1499938964844,293.1499938964844,0.1803018003702163,-3866.859619140625,304.1461181640625,0.9972371459007264,0.2761994302272796,0.2453403025865554,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.57512366771698,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,281.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897013932466507,1.0,1.0,0.9705678820610046,1.0,-0.8946224451065063,0.3713137805461883,0.5233086347579956,0.1960190087556839,0.0,0.0,0.3080672025680542,23.87218475341797,25.0,0.3353568911552429,-6739.78271484375,76.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523037105798721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201595902442932,0.2201640307903289,-4.440952125150943e-06,0.0,0.0001545689010526,0.0,0.0,9.250096321105955,0.0,0.0,0.0,0.290859192609787,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460125431418418,-1326.856201171875,304.1464233398437,0.7119280695915222,0.0931043103337287,0.0841841995716095,293.1047668457031,297.1499938964844,293.1499938964844,0.0647584348917007,-1731.273193359375,304.1449584960937,0.7620207667350769,0.1156261414289474,0.1098552495241165,293.1082458496094,297.1499938964844,293.1499938964844,0.0628353953361511,-1252.53564453125,304.1452941894531,0.7568548321723938,0.1132234558463096,0.0794756710529327,292.98583984375,297.1499938964844,293.1499938964844,0.1803859621286392,-3868.16943359375,304.1466369628906,0.9972505569458008,0.2784570753574371,0.2454162389039993,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.575066328048706,0.050000000745058,0.2280613481998443,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,281.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899648159742355,1.0,1.0,0.97059428691864,1.0,-0.8964558839797974,0.3721130788326263,0.5243428349494934,0.196481853723526,0.0,0.0,0.3090850710868835,23.902019500732425,25.0,0.3196571767330169,-6762.25244140625,77.3346176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985595703125,305.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.533203125,18000.0,0.0,0.0,0.1526916772127151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210235297679901,0.2210279703140258,-4.443041234480916e-06,0.0,0.0001549626467749,0.0,0.0,9.29364013671875,0.0,0.0,0.0,0.2910356521606445,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464035719633102,-1333.264892578125,304.1463623046875,0.7130371928215027,0.0935613065958023,0.0845925062894821,293.10430908203125,297.1499938964844,293.1499938964844,0.065287709236145,-1741.07177734375,304.1449279785156,0.7634052038192749,0.1162881478667259,0.1104791089892387,293.1077880859375,297.1499938964844,293.1499938964844,0.0633341073989868,-1259.3021240234375,304.145263671875,0.7581490278244019,0.113842949271202,0.0799065679311752,292.9848327636719,297.1499938964844,293.1499938964844,0.1804476231336593,-3869.1064453125,304.14715576171875,0.9972600936889648,0.2807346284389496,0.2454702109098434,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750255584716797,0.050000000745058,0.2280624210834503,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,281.65350341796875,293.2826538085937,291.134765625,1.0,0.1902224123477935,1.0,1.0,0.9706266522407532,1.0,-0.8982779383659363,0.3729080557823181,0.5253698825836182,0.1969403028488159,0.0,0.0,0.3100900053977966,23.92930793762207,25.0,0.3649782836437225,-6784.77783203125,77.70011138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100036621094,305.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1530678868293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218812853097915,0.2218857258558273,-4.445130798558239e-06,0.0,0.0001553444599267,0.0,0.0,9.336971282958984,0.0,0.0,0.0,0.2912114560604095,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471975244581699,-1346.2962646484375,304.1462707519531,0.715297281742096,0.094490073621273,0.0854227542877197,293.1034240722656,297.1499938964844,293.1499938964844,0.0663543939590454,-1760.8812255859375,304.14483642578125,0.7662563323974609,0.1176261454820633,0.1117403879761695,293.1068725585937,297.1499938964844,293.1499938964844,0.0643413513898849,-1273.009521484375,304.1451721191406,0.7608239054679871,0.1150974556803703,0.0807795077562332,292.98272705078125,297.1499938964844,293.1499938964844,0.1805064678192138,-3869.9140625,304.1479797363281,0.997267723083496,0.2853477597236633,0.2455135434865951,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5749927163124084,0.050000000745058,0.2280632257461547,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,281.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907206624746322,1.0,1.0,0.970691442489624,1.0,-0.901888906955719,0.3744858503341675,0.5274030566215515,0.1978452205657959,0.0,0.0,0.3120638728141784,23.97640419006348,25.0,0.3459682464599609,-6829.34912109375,78.41724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.654296875,18000.0,0.0,0.0,0.1537951976060867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223572626709938,0.223577082157135,-4.449280822882429e-06,0.0,0.0001560825767228,0.0,0.0,9.422672271728516,0.0,0.0,0.0,0.2915595173835754,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471975244581699,-1346.2962646484375,304.1462707519531,0.715297281742096,0.094490073621273,0.0854227542877197,293.1034240722656,297.1499938964844,293.1499938964844,0.0663543939590454,-1760.8812255859375,304.14483642578125,0.7662563323974609,0.1176261454820633,0.1117403879761695,293.1068725585937,297.1499938964844,293.1499938964844,0.0643413513898849,-1273.009521484375,304.1451721191406,0.7608239054679871,0.1150974556803703,0.0807795077562332,292.98272705078125,297.1499938964844,293.1499938964844,0.1805064678192138,-3869.9140625,304.1479797363281,0.997267723083496,0.2853477597236633,0.2455135434865951,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5749927163124084,0.050000000745058,0.2280632257461547,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,281.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907206624746322,1.0,1.0,0.970691442489624,1.0,-0.901888906955719,0.3744858503341675,0.5274030566215515,0.1978452205657959,0.0,0.0,0.3120638728141784,23.97640419006348,25.0,0.3459682464599609,-6829.34912109375,78.41724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.654296875,18000.0,0.0,0.0,0.1537951976060867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223572626709938,0.223577082157135,-4.449280822882429e-06,0.0,0.0001560825767228,0.0,0.0,9.422672271728516,0.0,0.0,0.0,0.2915595173835754,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.048006135970354,-1359.6005859375,304.1461486816406,0.7175970077514648,0.0954353585839271,0.0862682238221168,293.1025695800781,297.1499938964844,293.1499938964844,0.0674315840005874,-1780.97265625,304.144775390625,0.7691987156867981,0.1189798340201377,0.1130168363451957,293.1059875488281,297.1499938964844,293.1499938964844,0.0653609484434127,-1286.9443359375,304.14508056640625,0.763595461845398,0.1163693517446518,0.0816648975014686,292.9805603027344,297.1499938964844,293.1499938964844,0.1804990768432617,-3869.636474609375,304.1486511230469,0.997262716293335,0.2900252938270569,0.245485171675682,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575014054775238,0.050000000745058,0.2280625402927398,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,281.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912002712488174,1.0,1.0,0.9707562327384948,1.0,-0.905463457107544,0.376050591468811,0.5294129252433777,0.1987365931272506,0.0,0.0,0.314051866531372,24.01520156860352,28.0,-0.1038391590118408,-6872.806640625,79.11959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.154507577419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225268930196762,0.2252733707427978,-4.453427209227812e-06,0.0,0.0001568055595271,0.0,0.0,9.508861541748049,0.0,0.0,0.0,0.2919096946716308,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.048006135970354,-1359.6005859375,304.1461486816406,0.7175970077514648,0.0954353585839271,0.0862682238221168,293.1025695800781,297.1499938964844,293.1499938964844,0.0674315840005874,-1780.97265625,304.144775390625,0.7691987156867981,0.1189798340201377,0.1130168363451957,293.1059875488281,297.1499938964844,293.1499938964844,0.0653609484434127,-1286.9443359375,304.14508056640625,0.763595461845398,0.1163693517446518,0.0816648975014686,292.9805603027344,297.1499938964844,293.1499938964844,0.1804990768432617,-3869.636474609375,304.1486511230469,0.997262716293335,0.2900252938270569,0.245485171675682,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575014054775238,0.050000000745058,0.2280625402927398,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,281.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912002712488174,1.0,1.0,0.9707562327384948,1.0,-0.905463457107544,0.376050591468811,0.5294129252433777,0.1987365931272506,0.0,0.0,0.314051866531372,24.01520156860352,28.0,-0.1038391590118408,-6872.806640625,79.11959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.154507577419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225268930196762,0.2252733707427978,-4.453427209227812e-06,0.0,0.0001568055595271,0.0,0.0,9.508861541748049,0.0,0.0,0.0,0.2919096946716308,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488518886268138,-1373.5955810546875,304.1460266113281,0.7175162434577942,0.0963849574327468,0.0871342271566391,293.101806640625,297.1499938964844,293.1499938964844,0.0685449764132499,-1801.8787841796875,304.1446533203125,0.7694767117500305,0.1203376799821853,0.114314466714859,293.1051940917969,297.1499938964844,293.1499938964844,0.0664178058505058,-1301.48681640625,304.1449584960937,0.7637584805488586,0.1176463291049003,0.0825667902827262,292.9810791015625,297.1499938964844,293.1499938964844,0.183258518576622,-3917.8603515625,304.1443786621094,0.997775137424469,0.2942274510860443,0.2485650777816772,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726798176765442,0.050000000745058,0.2281268537044525,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,281.5947265625,293.2734375,291.13092041015625,1.0,0.1929520517587661,1.0,1.0,0.9708282351493835,1.0,-0.9129146337509156,0.3792923092842102,0.5336223244667053,0.2006600052118301,0.0,0.0,0.3165704309940338,24.44849967956543,31.0,-6.669708251953125,-6929.95654296875,81.14533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,305.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552371978759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272102534770965,0.2272147089242935,-4.45781779490062e-06,0.0,0.0001575460337335,0.0,0.0,9.607098579406738,0.0,0.0,0.0,0.2923086881637573,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488518886268138,-1373.5955810546875,304.1460266113281,0.7175162434577942,0.0963849574327468,0.0871342271566391,293.101806640625,297.1499938964844,293.1499938964844,0.0685449764132499,-1801.8787841796875,304.1446533203125,0.7694767117500305,0.1203376799821853,0.114314466714859,293.1051940917969,297.1499938964844,293.1499938964844,0.0664178058505058,-1301.48681640625,304.1449584960937,0.7637584805488586,0.1176463291049003,0.0825667902827262,292.9810791015625,297.1499938964844,293.1499938964844,0.183258518576622,-3917.8603515625,304.1443786621094,0.997775137424469,0.2942274510860443,0.2485650777816772,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726798176765442,0.050000000745058,0.2281268537044525,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,281.5947265625,293.2734375,291.13092041015625,1.0,0.1929520517587661,1.0,1.0,0.9708282351493835,1.0,-0.9129146337509156,0.3792923092842102,0.5336223244667053,0.2006600052118301,0.0,0.0,0.3165704309940338,24.44849967956543,31.0,-6.669708251953125,-6929.95654296875,81.14533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,305.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552371978759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272102534770965,0.2272147089242935,-4.45781779490062e-06,0.0,0.0001575460337335,0.0,0.0,9.607098579406738,0.0,0.0,0.0,0.2923086881637573,4.0,0.0,1.0
