time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497488677501678,-1388.570068359375,304.1458435058594,0.7151419520378113,0.0973301455378532,0.0880111530423164,293.10113525390625,297.1499938964844,293.1499938964844,0.0697147399187088,-1824.042724609375,304.1445007324219,0.7671918869018555,0.1216928511857986,0.1156246811151504,293.1045227050781,297.1499938964844,293.1499938964844,0.0675300434231758,-1316.9334716796875,304.144775390625,0.7614104747772217,0.118919238448143,0.0834775194525718,292.9892883300781,297.1499938964844,293.1499938964844,0.1887526214122772,-4013.150634765625,304.1370544433594,0.9986059069633484,0.2968605756759643,0.2545404136180877,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681018233299255,0.050000000745058,0.228256955742836,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,281.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957618296146392,1.0,1.0,0.970900297164917,1.0,-0.9239595532417296,0.3840864896774292,0.5398730635643005,0.2035651952028274,0.0,0.0,0.3211009800434112,25.278564453125,25.0,-14.014891624450684,-7016.5693359375,84.49510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560958325862884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230649709701538,0.2306541800498962,-4.464647645363584e-06,0.0,0.0001584174315212,0.0,0.0,9.780001640319824,0.0,0.0,0.0,0.2929997146129608,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497488677501678,-1388.570068359375,304.1458435058594,0.7151419520378113,0.0973301455378532,0.0880111530423164,293.10113525390625,297.1499938964844,293.1499938964844,0.0697147399187088,-1824.042724609375,304.1445007324219,0.7671918869018555,0.1216928511857986,0.1156246811151504,293.1045227050781,297.1499938964844,293.1499938964844,0.0675300434231758,-1316.9334716796875,304.144775390625,0.7614104747772217,0.118919238448143,0.0834775194525718,292.9892883300781,297.1499938964844,293.1499938964844,0.1887526214122772,-4013.150634765625,304.1370544433594,0.9986059069633484,0.2968605756759643,0.2545404136180877,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681018233299255,0.050000000745058,0.228256955742836,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,281.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957618296146392,1.0,1.0,0.970900297164917,1.0,-0.9239595532417296,0.3840864896774292,0.5398730635643005,0.2035651952028274,0.0,0.0,0.3211009800434112,25.278564453125,25.0,-14.014891624450684,-7016.5693359375,84.49510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560958325862884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230649709701538,0.2306541800498962,-4.464647645363584e-06,0.0,0.0001584174315212,0.0,0.0,9.780001640319824,0.0,0.0,0.0,0.2929997146129608,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501838214695453,-1395.838134765625,304.14581298828125,0.7158227562904358,0.0978059321641922,0.0884384959936142,293.100830078125,297.1499938964844,293.1499938964844,0.070286601781845,-1834.9005126953125,304.1444396972656,0.768126904964447,0.1223747879266738,0.1162691563367843,293.10418701171875,297.1499938964844,293.1499938964844,0.0680722296237945,-1324.4788818359375,304.1447448730469,0.7622710466384888,0.1195586398243904,0.083924189209938,292.9950866699219,297.1499938964844,293.1499938964844,0.189415842294693,-4024.033935546875,304.1382751464844,0.9986729621887208,0.29775470495224,0.2551011741161346,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676688551902771,0.050000000745058,0.2282694578170776,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,281.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960144340991974,1.0,1.0,0.9709362983703612,1.0,-0.9264735579490662,0.3851743340492248,0.5412992238998413,0.2042366117238998,0.0,0.0,0.3239221572875976,25.37680625915528,25.0,-10.89758014678955,-7057.80712890625,85.12399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566182076930999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233006939291954,0.2330114096403122,-4.469685791264055e-06,0.0,0.0001589475577929,0.0,0.0,9.899843215942385,0.0,0.0,0.0,0.2934786975383758,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505766570568084,-1402.330078125,304.1458740234375,0.7180917859077454,0.09828482568264,0.088860884308815,293.1004943847656,297.1499938964844,293.1499938964844,0.070810429751873,-1844.769287109375,304.1445007324219,0.7708560824394226,0.1230603456497192,0.1169089525938034,293.1038818359375,297.1499938964844,293.1499938964844,0.0685663521289825,-1331.2987060546875,304.1448059082031,0.7648890614509583,0.1202007830142974,0.0843667536973953,292.9984436035156,297.1499938964844,293.1499938964844,0.1881534606218338,-4001.491943359375,304.1427307128906,0.9984912276268004,0.2990529239177704,0.2536152303218841,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688148140907288,0.050000000745058,0.2282361686229705,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,281.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956152319908142,1.0,1.0,0.9710113406181335,1.0,-0.9264575242996216,0.3851771056652069,0.5412804484367371,0.2042001187801361,0.0,0.0,0.326127827167511,25.19840431213379,28.0,0.9359146356582642,-7089.55517578125,84.83967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,305.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571979224681854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353179156780243,0.2353224009275436,-4.475525201996788e-06,0.0,0.0001595359208295,0.0,0.0,10.019736289978027,0.0,0.0,0.0,0.2939585447311401,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513363555073738,-1414.836669921875,304.1459655761719,0.7190924882888794,0.0992240980267524,0.0897172093391418,293.1000061035156,297.1499938964844,293.1499938964844,0.0718251168727874,-1863.852294921875,304.1446533203125,0.7723609805107117,0.1244143098592758,0.1182021498680114,293.1033935546875,297.1499938964844,293.1499938964844,0.0695206969976425,-1344.444091796875,304.1449279785156,0.7662464380264282,0.1214657574892044,0.0852602645754814,293.0018310546875,297.1499938964844,293.1499938964844,0.1894028335809707,-4022.56640625,304.142822265625,0.998677670955658,0.3022127151489258,0.2551412284374237,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676378011703491,0.050000000745058,0.2282702326774597,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,281.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968871504068374,1.0,1.0,0.9711614847183228,1.0,-0.9319790601730348,0.387604296207428,0.5443747639656067,0.205576866865158,0.0,0.0,0.3285157084465027,25.44698143005371,31.0,4.234964370727539,-7140.876953125,86.28215026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925476074219,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1584585160017013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378944456577301,0.2378989309072494,-4.484336841414915e-06,0.0,0.0001608152524568,0.0,0.0,10.158981323242188,0.0,0.0,0.0,0.2945468425750732,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513363555073738,-1414.836669921875,304.1459655761719,0.7190924882888794,0.0992240980267524,0.0897172093391418,293.1000061035156,297.1499938964844,293.1499938964844,0.0718251168727874,-1863.852294921875,304.1446533203125,0.7723609805107117,0.1244143098592758,0.1182021498680114,293.1033935546875,297.1499938964844,293.1499938964844,0.0695206969976425,-1344.444091796875,304.1449279785156,0.7662464380264282,0.1214657574892044,0.0852602645754814,293.0018310546875,297.1499938964844,293.1499938964844,0.1894028335809707,-4022.56640625,304.142822265625,0.998677670955658,0.3022127151489258,0.2551412284374237,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676378011703491,0.050000000745058,0.2282702326774597,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,281.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968871504068374,1.0,1.0,0.9711614847183228,1.0,-0.9319790601730348,0.387604296207428,0.5443747639656067,0.205576866865158,0.0,0.0,0.3285157084465027,25.44698143005371,31.0,4.234964370727539,-7140.876953125,86.28215026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925476074219,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1584585160017013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378944456577301,0.2378989309072494,-4.484336841414915e-06,0.0,0.0001608152524568,0.0,0.0,10.158981323242188,0.0,0.0,0.0,0.2945468425750732,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521833710372448,-1429.0400390625,304.1459045410156,0.7175153493881226,0.1001501455903053,0.0905734747648239,293.0996398925781,297.1499938964844,293.1499938964844,0.0729410424828529,-1885.1697998046875,304.1445617675781,0.770929217338562,0.1257547885179519,0.1194955185055732,293.1030578613281,297.1499938964844,293.1499938964844,0.0705733299255371,-1359.1832275390625,304.1448669433594,0.7647228837013245,0.1227159798145294,0.0861527249217033,293.0098876953125,297.1499938964844,293.1499938964844,0.1937932819128036,-4098.02490234375,304.1378479003906,0.9990000128746032,0.3043457865715027,0.2599000930786133,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639415979385376,0.050000000745058,0.2283797711133957,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,281.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992721408605575,1.0,1.0,0.971311628818512,1.0,-0.9414724111557008,0.3917461633682251,0.5497261881828308,0.2080496698617935,0.0,0.0,0.3327989280223846,26.14954948425293,25.0,-6.741152286529541,-7215.40380859375,89.23613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598281562328338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412390410900116,0.2412435412406921,-4.491749677981716e-06,0.0,0.0001622052659513,0.0,0.0,10.332059860229492,0.0,0.0,0.0,0.2952524721622467,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521833710372448,-1429.0400390625,304.1459045410156,0.7175153493881226,0.1001501455903053,0.0905734747648239,293.0996398925781,297.1499938964844,293.1499938964844,0.0729410424828529,-1885.1697998046875,304.1445617675781,0.770929217338562,0.1257547885179519,0.1194955185055732,293.1030578613281,297.1499938964844,293.1499938964844,0.0705733299255371,-1359.1832275390625,304.1448669433594,0.7647228837013245,0.1227159798145294,0.0861527249217033,293.0098876953125,297.1499938964844,293.1499938964844,0.1937932819128036,-4098.02490234375,304.1378479003906,0.9990000128746032,0.3043457865715027,0.2599000930786133,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639415979385376,0.050000000745058,0.2283797711133957,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,281.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992721408605575,1.0,1.0,0.971311628818512,1.0,-0.9414724111557008,0.3917461633682251,0.5497261881828308,0.2080496698617935,0.0,0.0,0.3327989280223846,26.14954948425293,25.0,-6.741152286529541,-7215.40380859375,89.23613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598281562328338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412390410900116,0.2412435412406921,-4.491749677981716e-06,0.0,0.0001622052659513,0.0,0.0,10.332059860229492,0.0,0.0,0.0,0.2952524721622467,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.052968043833971,-1442.150146484375,304.1459655761719,0.7210367321968079,0.1010900139808654,0.0914039611816406,293.0992736816406,297.1499938964844,293.1499938964844,0.0739885121583938,-1905.1444091796875,304.1446533203125,0.7753305435180664,0.1271081417798996,0.1207610219717025,293.1026916503906,297.1499938964844,293.1499938964844,0.0715573877096176,-1372.935546875,304.1449584960937,0.7689181566238403,0.1239781975746154,0.0870239362120628,293.0177001953125,297.1499938964844,293.1499938964844,0.192330464720726,-4071.507080078125,304.1446838378906,0.9989987015724182,0.3062876760959625,0.2580722272396087,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653656721115112,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,281.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987672299146652,1.0,1.0,0.9714481830596924,1.0,-0.9427929520606996,0.3923300802707672,0.5504629015922546,0.2083627432584762,0.0,0.0,0.3372613191604614,25.937089920043945,28.0,5.60047721862793,-7277.52001953125,89.15320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613712161779403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782609224319,0.2456827610731125,-4.502825959207257e-06,0.0,0.0001637712703086,0.0,0.0,10.566142082214355,0.0,0.0,0.0,0.2961936891078949,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.052968043833971,-1442.150146484375,304.1459655761719,0.7210367321968079,0.1010900139808654,0.0914039611816406,293.0992736816406,297.1499938964844,293.1499938964844,0.0739885121583938,-1905.1444091796875,304.1446533203125,0.7753305435180664,0.1271081417798996,0.1207610219717025,293.1026916503906,297.1499938964844,293.1499938964844,0.0715573877096176,-1372.935546875,304.1449584960937,0.7689181566238403,0.1239781975746154,0.0870239362120628,293.0177001953125,297.1499938964844,293.1499938964844,0.192330464720726,-4071.507080078125,304.1446838378906,0.9989987015724182,0.3062876760959625,0.2580722272396087,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653656721115112,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,281.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987672299146652,1.0,1.0,0.9714481830596924,1.0,-0.9427929520606996,0.3923300802707672,0.5504629015922546,0.2083627432584762,0.0,0.0,0.3372613191604614,25.937089920043945,28.0,5.60047721862793,-7277.52001953125,89.15320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613712161779403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782609224319,0.2456827610731125,-4.502825959207257e-06,0.0,0.0001637712703086,0.0,0.0,10.566142082214355,0.0,0.0,0.0,0.2961936891078949,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537024475634098,-1454.3255615234375,304.1460876464844,0.7225595712661743,0.1020221784710884,0.0922485888004303,293.0989685058594,297.1499938964844,293.1499938964844,0.074972316622734,-1923.8116455078125,304.144775390625,0.7774598598480225,0.1284530609846115,0.1220405176281929,293.1024169921875,297.1499938964844,293.1499938964844,0.0724788829684257,-1385.7445068359375,304.14508056640625,0.7708883881568909,0.1252316683530807,0.087905153632164,293.0192565917969,297.1499938964844,293.1499938964844,0.1928226500749588,-4079.565185546875,304.1453857421875,0.9990047216415404,0.3093262612819671,0.258784532546997,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648112297058105,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,281.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997317671775818,1.0,1.0,0.9715847373008728,1.0,-0.9472716450691224,0.3943134844303131,0.5529581904411316,0.2094562351703643,0.0,0.0,0.3390723466873169,26.07943725585937,31.0,6.197175979614258,-7319.28759765625,90.26124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1629668474197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477993071079254,0.2478038072586059,-4.510940470936475e-06,0.0,0.000165390636539,0.0,0.0,10.685012817382812,0.0,0.0,0.0,0.2967026531696319,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537024475634098,-1454.3255615234375,304.1460876464844,0.7225595712661743,0.1020221784710884,0.0922485888004303,293.0989685058594,297.1499938964844,293.1499938964844,0.074972316622734,-1923.8116455078125,304.144775390625,0.7774598598480225,0.1284530609846115,0.1220405176281929,293.1024169921875,297.1499938964844,293.1499938964844,0.0724788829684257,-1385.7445068359375,304.14508056640625,0.7708883881568909,0.1252316683530807,0.087905153632164,293.0192565917969,297.1499938964844,293.1499938964844,0.1928226500749588,-4079.565185546875,304.1453857421875,0.9990047216415404,0.3093262612819671,0.258784532546997,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648112297058105,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,281.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997317671775818,1.0,1.0,0.9715847373008728,1.0,-0.9472716450691224,0.3943134844303131,0.5529581904411316,0.2094562351703643,0.0,0.0,0.3390723466873169,26.07943725585937,31.0,6.197175979614258,-7319.28759765625,90.26124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1629668474197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477993071079254,0.2478038072586059,-4.510940470936475e-06,0.0,0.000165390636539,0.0,0.0,10.685012817382812,0.0,0.0,0.0,0.2967026531696319,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541130080819129,-1461.2520751953125,304.14605712890625,0.7222855091094971,0.1024856269359588,0.0926732197403907,293.0988464355469,297.1499938964844,293.1499938964844,0.0755140408873558,-1934.2359619140625,304.1447448730469,0.7773113250732422,0.1291223168373108,0.1226823329925537,293.1023254394531,297.1499938964844,293.1499938964844,0.0729887038469314,-1392.9373779296875,304.1450500488281,0.7706837058067322,0.1258555203676223,0.0883473977446556,293.021484375,297.1499938964844,293.1499938964844,0.1943627446889877,-4106.03369140625,304.1434020996094,0.9990000128746032,0.3105469644069671,0.2604619264602661,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635025501251221,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,281.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006603479385376,1.0,1.0,0.9716529846191406,1.0,-0.9511423110961914,0.3960101306438446,0.5551322102546692,0.2104542851448059,0.0,0.0,0.3406868577003479,26.33792495727539,31.0,-0.8719111084938049,-7348.29248046875,91.44480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2578125,18000.0,0.0,0.0,0.1637567281723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248997300863266,0.2490018159151077,-4.513778094406007e-06,0.0,0.0001661922724451,0.0,0.0,10.748456954956056,0.0,0.0,0.0,0.2969675660133362,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545346140861511,-1468.3953857421875,304.14599609375,0.7214753031730652,0.1029482185840606,0.0931004434823989,293.0987548828125,297.1499938964844,293.1499938964844,0.0760677382349968,-1944.9295654296875,304.1446838378906,0.7765331268310547,0.1297903507947921,0.1233264356851577,293.10223388671875,297.1499938964844,293.1499938964844,0.0735105127096176,-1400.3277587890625,304.14501953125,0.7698624730110168,0.126478374004364,0.0887915417551994,293.0253601074219,297.1499938964844,293.1499938964844,0.1965407580137252,-4143.39111328125,304.1406555175781,0.9990000128746032,0.3114181756973266,0.2628144025802612,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616600513458252,0.050000000745058,0.2284490764141082,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,281.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018540948629379,1.0,1.0,0.9717189073562622,1.0,-0.9558517932891846,0.398072749376297,0.5577790141105652,0.2116791754961013,0.0,0.0,0.3427495956420898,26.69765853881836,34.0,-5.5395283699035645,-7387.35595703125,92.96952056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645563244819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250722587108612,0.250727117061615,-4.517529305303469e-06,0.0,0.0001670037599978,0.0,0.0,10.839309692382812,0.0,0.0,0.0,0.2973340451717376,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553861819207668,-1482.8687744140625,304.1459045410156,0.7184267044067383,0.1038662046194076,0.093959704041481,293.0986022949219,297.1499938964844,293.1499938964844,0.0771839395165443,-1966.545654296875,304.14459228515625,0.7733401656150818,0.1311199069023132,0.12461968511343,293.1020812988281,297.1499938964844,293.1499938964844,0.0745625793933868,-1415.2718505859375,304.1449279785156,0.7666196227073669,0.1277167052030563,0.0896833762526512,293.038818359375,297.1499938964844,293.1499938964844,0.2025112807750702,-4245.1611328125,304.1337890625,0.9990000128746032,0.3118610978126526,0.269242912530899,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,281.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049464285373687,1.0,1.0,0.97185081243515,1.0,-0.9674129486083984,0.4031378924846649,0.5642750263214111,0.2147060632705688,0.0,0.0,0.3477833271026611,27.700193405151367,25.0,-10.596931457519531,-7485.18798828125,96.96417236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662534326314926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552024126052856,0.2552069425582886,-4.528141744231107e-06,0.0,0.0001687260955804,0.0,0.0,11.07854175567627,0.0,0.0,0.0,0.298302561044693,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553861819207668,-1482.8687744140625,304.1459045410156,0.7184267044067383,0.1038662046194076,0.093959704041481,293.0986022949219,297.1499938964844,293.1499938964844,0.0771839395165443,-1966.545654296875,304.14459228515625,0.7733401656150818,0.1311199069023132,0.12461968511343,293.1020812988281,297.1499938964844,293.1499938964844,0.0745625793933868,-1415.2718505859375,304.1449279785156,0.7666196227073669,0.1277167052030563,0.0896833762526512,293.038818359375,297.1499938964844,293.1499938964844,0.2025112807750702,-4245.1611328125,304.1337890625,0.9990000128746032,0.3118610978126526,0.269242912530899,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,281.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049464285373687,1.0,1.0,0.97185081243515,1.0,-0.9674129486083984,0.4031378924846649,0.5642750263214111,0.2147060632705688,0.0,0.0,0.3477833271026611,27.700193405151367,25.0,-10.596931457519531,-7485.18798828125,96.96417236328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662534326314926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552024126052856,0.2552069425582886,-4.528141744231107e-06,0.0,0.0001687260955804,0.0,0.0,11.07854175567627,0.0,0.0,0.0,0.298302561044693,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561374314129352,-1495.5435791015625,304.1460266113281,0.7229146957397461,0.1048015281558036,0.0947771370410919,293.0983581542969,297.1499938964844,293.1499938964844,0.0781930908560752,-1985.978759765625,304.1447448730469,0.7788975238800049,0.1324676573276519,0.1258701235055923,293.1018981933594,297.1499938964844,293.1499938964844,0.075506791472435,-1428.605224609375,304.1450500488281,0.771950900554657,0.1289706826210022,0.0905419066548347,293.05035400390625,297.1499938964844,293.1499938964844,0.1998804360628128,-4198.30615234375,304.1440734863281,0.9990000128746032,0.3123043179512024,0.266089379787445,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828657150269,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,281.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037675380706787,1.0,1.0,0.9719826579093932,1.0,-0.9670509099960328,0.4029797315597534,0.5640711784362793,0.2145940512418747,0.0,0.0,0.3525215089321136,27.26849365234375,28.0,9.234185218811035,-7551.03369140625,96.1786117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1681052595376968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603628635406494,0.2603673934936523,-4.542253918771166e-06,0.0,0.0001706054754322,0.0,0.0,11.361027717590332,0.0,0.0,0.0,0.299446552991867,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561374314129352,-1495.5435791015625,304.1460266113281,0.7229146957397461,0.1048015281558036,0.0947771370410919,293.0983581542969,297.1499938964844,293.1499938964844,0.0781930908560752,-1985.978759765625,304.1447448730469,0.7788975238800049,0.1324676573276519,0.1258701235055923,293.1018981933594,297.1499938964844,293.1499938964844,0.075506791472435,-1428.605224609375,304.1450500488281,0.771950900554657,0.1289706826210022,0.0905419066548347,293.05035400390625,297.1499938964844,293.1499938964844,0.1998804360628128,-4198.30615234375,304.1440734863281,0.9990000128746032,0.3123043179512024,0.266089379787445,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828657150269,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,281.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037675380706787,1.0,1.0,0.9719826579093932,1.0,-0.9670509099960328,0.4029797315597534,0.5640711784362793,0.2145940512418747,0.0,0.0,0.3525215089321136,27.26849365234375,28.0,9.234185218811035,-7551.03369140625,96.1786117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1681052595376968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603628635406494,0.2603673934936523,-4.542253918771166e-06,0.0,0.0001706054754322,0.0,0.0,11.361027717590332,0.0,0.0,0.0,0.299446552991867,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.056811586022377,-1506.762451171875,304.1462097167969,0.7254939675331116,0.105727307498455,0.0956098139286041,293.0982360839844,297.1499938964844,293.1499938964844,0.0791075378656387,-2003.407470703125,304.1449584960937,0.7822861671447754,0.1338054835796356,0.1271362453699112,293.1017761230469,297.1499938964844,293.1499938964844,0.0763573497533798,-1440.485107421875,304.145263671875,0.7751602530479431,0.1302136778831482,0.0914109498262405,293.0509338378906,297.1499938964844,293.1499938964844,0.1989370733499527,-4181.564453125,304.1473083496094,0.9990000128746032,0.3147120177745819,0.2653147876262665,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933960914612,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,281.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041925638914108,1.0,1.0,0.9721658825874328,1.0,-0.9696561098098756,0.4041516482830047,0.5655044913291931,0.2151851952075958,0.0,0.0,0.3532909750938415,27.19656753540039,31.0,12.270622253417969,-7580.9619140625,96.59698486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699097007513046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261855274438858,0.2618598341941833,-4.550601715891389e-06,0.0,0.0001724367466522,0.0,0.0,11.453377723693848,0.0,0.0,0.0,0.2998593747615814,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.056811586022377,-1506.762451171875,304.1462097167969,0.7254939675331116,0.105727307498455,0.0956098139286041,293.0982360839844,297.1499938964844,293.1499938964844,0.0791075378656387,-2003.407470703125,304.1449584960937,0.7822861671447754,0.1338054835796356,0.1271362453699112,293.1017761230469,297.1499938964844,293.1499938964844,0.0763573497533798,-1440.485107421875,304.145263671875,0.7751602530479431,0.1302136778831482,0.0914109498262405,293.0509338378906,297.1499938964844,293.1499938964844,0.1989370733499527,-4181.564453125,304.1473083496094,0.9990000128746032,0.3147120177745819,0.2653147876262665,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933960914612,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,281.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041925638914108,1.0,1.0,0.9721658825874328,1.0,-0.9696561098098756,0.4041516482830047,0.5655044913291931,0.2151851952075958,0.0,0.0,0.3532909750938415,27.19656753540039,31.0,12.270622253417969,-7580.9619140625,96.59698486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,305.8080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699097007513046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261855274438858,0.2618598341941833,-4.550601715891389e-06,0.0,0.0001724367466522,0.0,0.0,11.453377723693848,0.0,0.0,0.0,0.2998593747615814,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576105192303657,-1520.4114990234375,304.1461486816406,0.7252772450447083,0.1066489964723587,0.0964514017105102,293.0981140136719,297.1499938964844,293.1499938964844,0.0801661387085914,-2023.992431640625,304.1448669433594,0.7823504209518433,0.1351367235183715,0.1284100413322448,293.1016845703125,297.1499938964844,293.1499938964844,0.0773500353097915,-1454.6517333984375,304.14520263671875,0.7751087546348572,0.1314521431922912,0.092286542057991,293.05419921875,297.1499938964844,293.1499938964844,0.201481819152832,-4225.06103515625,304.14385986328125,0.9990000128746032,0.3165687024593353,0.2680783271789551,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,281.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058461159467697,1.0,1.0,0.9723490476608276,1.0,-0.9766448736190796,0.4072274565696716,0.569417417049408,0.2169849425554275,0.0,0.0,0.3558924794197082,27.65542221069336,34.0,-1.5974068641662598,-7636.646484375,98.80924224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715582013130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638678848743438,0.2638724148273468,-4.555213308776729e-06,0.0,0.0001741097657941,0.0,0.0,11.562578201293944,0.0,0.0,0.0,0.3003126680850982,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576105192303657,-1520.4114990234375,304.1461486816406,0.7252772450447083,0.1066489964723587,0.0964514017105102,293.0981140136719,297.1499938964844,293.1499938964844,0.0801661387085914,-2023.992431640625,304.1448669433594,0.7823504209518433,0.1351367235183715,0.1284100413322448,293.1016845703125,297.1499938964844,293.1499938964844,0.0773500353097915,-1454.6517333984375,304.14520263671875,0.7751087546348572,0.1314521431922912,0.092286542057991,293.05419921875,297.1499938964844,293.1499938964844,0.201481819152832,-4225.06103515625,304.14385986328125,0.9990000128746032,0.3165687024593353,0.2680783271789551,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,281.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058461159467697,1.0,1.0,0.9723490476608276,1.0,-0.9766448736190796,0.4072274565696716,0.569417417049408,0.2169849425554275,0.0,0.0,0.3558924794197082,27.65542221069336,34.0,-1.5974068641662598,-7636.646484375,98.80924224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715582013130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638678848743438,0.2638724148273468,-4.555213308776729e-06,0.0,0.0001741097657941,0.0,0.0,11.562578201293944,0.0,0.0,0.0,0.3003126680850982,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580223947763443,-1527.4820556640625,304.1460876464844,0.7243750691413879,0.1071102172136306,0.0968779474496841,293.0980834960937,297.1499938964844,293.1499938964844,0.080708347260952,-2034.57275390625,304.1448059082031,0.7814319729804993,0.1358019411563873,0.1290520280599594,293.1016540527344,297.1499938964844,293.1499938964844,0.0778597891330719,-1461.9544677734375,304.1451416015625,0.774152398109436,0.1320718675851822,0.0927288085222244,293.0582275390625,297.1499938964844,293.1499938964844,0.2036872804164886,-4262.62939453125,304.1409606933594,0.9990000128746032,0.3169907033443451,0.270460307598114,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.55562824010849,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,281.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070744633674621,1.0,1.0,0.9724406599998474,1.0,-0.9813899993896484,0.4093137681484222,0.5720762610435486,0.2182219624519348,0.0,0.0,0.3576469421386719,28.042875289916992,34.0,-5.372444152832031,-7676.87255859375,100.45347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7341003417969,305.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1723606288433075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654719054698944,0.2654764652252197,-4.5590154513774905e-06,0.0,0.0001749241200741,0.0,0.0,11.650202751159668,0.0,0.0,0.0,0.3006666004657745,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584409348666667,-1534.688720703125,304.14605712890625,0.7230096459388733,0.1075702607631683,0.0973072871565818,293.0980529785156,297.1499938964844,293.1499938964844,0.0812579616904258,-2045.320068359375,304.1447448730469,0.7799660563468933,0.1364661008119583,0.1296968162059784,293.10162353515625,297.1499938964844,293.1499938964844,0.0783769860863685,-1469.3809814453125,304.14508056640625,0.7726607918739319,0.1326905786991119,0.0931733399629592,293.0641784667969,297.1499938964844,293.1499938964844,0.2064379602670669,-4309.30322265625,304.1376037597656,0.9990000128746032,0.3169848918914795,0.2734134793281555,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532907843589783,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,281.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085395753383636,1.0,1.0,0.9725321531295776,1.0,-0.9868500232696532,0.4117151200771332,0.5751348733901978,0.2196510285139084,0.0,0.0,0.3597215414047241,28.52763557434082,25.0,-8.515466690063477,-7723.01171875,102.42781066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7360534667969,305.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731705963611602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673694491386413,0.2673740088939667,-4.563718903227709e-06,0.0,0.0001757461432134,0.0,0.0,11.754695892333984,0.0,0.0,0.0,0.3010918498039245,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591842681169509,-1547.3875732421875,304.1461486816406,0.7280687689781189,0.1085183024406433,0.098129041492939,293.0978698730469,297.1499938964844,293.1499938964844,0.0822554528713226,-2064.69287109375,304.1448669433594,0.7863098978996277,0.137821614742279,0.1309473514556884,293.1014099121094,297.1499938964844,293.1499938964844,0.0793107077479362,-1482.6954345703125,304.1451721191406,0.7787877917289734,0.1339550763368606,0.0940334722399711,293.07208251953125,297.1499938964844,293.1499938964844,0.2030194848775863,-4249.5,304.1479187011719,0.9990000128746032,0.3175260722637176,0.2694390714168548,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361810684204,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,281.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070258110761642,1.0,1.0,0.972715139389038,1.0,-0.9854808449745178,0.4110994935035705,0.574381411075592,0.2193024605512619,0.0,0.0,0.3633052706718445,27.95450782775879,28.0,9.50756549835205,-7778.123046875,101.17322540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748079061508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715533673763275,0.2715579569339752,-4.575658749672584e-06,0.0,0.0001774077973095,0.0,0.0,11.990269660949709,0.0,0.0,0.0,0.302044540643692,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591842681169509,-1547.3875732421875,304.1461486816406,0.7280687689781189,0.1085183024406433,0.098129041492939,293.0978698730469,297.1499938964844,293.1499938964844,0.0822554528713226,-2064.69287109375,304.1448669433594,0.7863098978996277,0.137821614742279,0.1309473514556884,293.1014099121094,297.1499938964844,293.1499938964844,0.0793107077479362,-1482.6954345703125,304.1451721191406,0.7787877917289734,0.1339550763368606,0.0940334722399711,293.07208251953125,297.1499938964844,293.1499938964844,0.2030194848775863,-4249.5,304.1479187011719,0.9990000128746032,0.3175260722637176,0.2694390714168548,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361810684204,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,281.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070258110761642,1.0,1.0,0.972715139389038,1.0,-0.9854808449745178,0.4110994935035705,0.574381411075592,0.2193024605512619,0.0,0.0,0.3633052706718445,27.95450782775879,28.0,9.50756549835205,-7778.123046875,101.17322540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748079061508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715533673763275,0.2715579569339752,-4.575658749672584e-06,0.0,0.0001774077973095,0.0,0.0,11.990269660949709,0.0,0.0,0.0,0.302044540643692,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633848130703,-1558.8499755859375,304.1462707519531,0.7311881184577942,0.1094645336270332,0.0989747121930122,293.0976867675781,297.1499938964844,293.1499938964844,0.0831707790493965,-2082.29345703125,304.14501953125,0.7903585433959961,0.1391744464635849,0.1322219520807266,293.10125732421875,297.1499938964844,293.1499938964844,0.0801648870110511,-1494.7501220703125,304.1453552246094,0.7826723456382751,0.1352175772190094,0.0949116796255111,293.0689392089844,297.1499938964844,293.1499938964844,0.2013992667198181,-4221.59375,304.1510009765625,0.9990000128746032,0.3201363384723663,0.2679416239261627,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.557620108127594,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,281.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071718126535415,1.0,1.0,0.9728981256484984,1.0,-0.9872323870658876,0.41188645362854,0.5753459334373474,0.2197014093399047,0.0,0.0,0.3631236255168915,27.771215438842773,31.0,11.11500644683838,-7799.28857421875,101.2391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762904375791549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720563113689422,0.2720609009265899,-4.581364009936806e-06,0.0,0.0001789123780326,0.0,0.0,12.02924919128418,0.0,0.0,0.0,0.3022375702857971,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633848130703,-1558.8499755859375,304.1462707519531,0.7311881184577942,0.1094645336270332,0.0989747121930122,293.0976867675781,297.1499938964844,293.1499938964844,0.0831707790493965,-2082.29345703125,304.14501953125,0.7903585433959961,0.1391744464635849,0.1322219520807266,293.10125732421875,297.1499938964844,293.1499938964844,0.0801648870110511,-1494.7501220703125,304.1453552246094,0.7826723456382751,0.1352175772190094,0.0949116796255111,293.0689392089844,297.1499938964844,293.1499938964844,0.2013992667198181,-4221.59375,304.1510009765625,0.9990000128746032,0.3201363384723663,0.2679416239261627,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.557620108127594,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,281.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071718126535415,1.0,1.0,0.9728981256484984,1.0,-0.9872323870658876,0.41188645362854,0.5753459334373474,0.2197014093399047,0.0,0.0,0.3631236255168915,27.771215438842773,31.0,11.11500644683838,-7799.28857421875,101.2391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762904375791549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720563113689422,0.2720609009265899,-4.581364009936806e-06,0.0,0.0001789123780326,0.0,0.0,12.02924919128418,0.0,0.0,0.0,0.3022375702857971,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606754720211029,-1572.9168701171875,304.14617919921875,0.7314497828483582,0.1104116439819336,0.0998350381851196,293.0975646972656,297.1499938964844,293.1499938964844,0.0842410326004028,-2103.275390625,304.1448974609375,0.7909567356109619,0.140526071190834,0.1335105150938034,293.1011047363281,297.1499938964844,293.1499938964844,0.0811721682548523,-1509.2645263671875,304.1452331542969,0.7831652760505676,0.1364820152521133,0.0958019122481346,293.0685119628906,297.1499938964844,293.1499938964844,0.2033494561910629,-4255.17333984375,304.1473083496094,0.9990000128746032,0.3222880065441131,0.2700606882572174,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559441447257996,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,281.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085885405540466,1.0,1.0,0.973060429096222,1.0,-0.9934872984886168,0.4146371185779571,0.5788502097129822,0.2213407605886459,0.0,0.0,0.364942342042923,28.142059326171875,34.0,-2.8731019496917725,-7848.91845703125,103.20565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802124023437,305.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775458753108978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732977271080017,0.2733023166656494,-4.58363865618594e-06,0.0,0.0001801864855224,0.0,0.0,12.096494674682615,0.0,0.0,0.0,0.3025176525115967,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606754720211029,-1572.9168701171875,304.14617919921875,0.7314497828483582,0.1104116439819336,0.0998350381851196,293.0975646972656,297.1499938964844,293.1499938964844,0.0842410326004028,-2103.275390625,304.1448974609375,0.7909567356109619,0.140526071190834,0.1335105150938034,293.1011047363281,297.1499938964844,293.1499938964844,0.0811721682548523,-1509.2645263671875,304.1452331542969,0.7831652760505676,0.1364820152521133,0.0958019122481346,293.0685119628906,297.1499938964844,293.1499938964844,0.2033494561910629,-4255.17333984375,304.1473083496094,0.9990000128746032,0.3222880065441131,0.2700606882572174,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559441447257996,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,281.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085885405540466,1.0,1.0,0.973060429096222,1.0,-0.9934872984886168,0.4146371185779571,0.5788502097129822,0.2213407605886459,0.0,0.0,0.364942342042923,28.142059326171875,34.0,-2.8731019496917725,-7848.91845703125,103.20565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802124023437,305.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775458753108978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732977271080017,0.2733023166656494,-4.58363865618594e-06,0.0,0.0001801864855224,0.0,0.0,12.096494674682615,0.0,0.0,0.0,0.3025176525115967,4.0,0.0,1.0
