time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615229755640029,-1587.6893310546875,304.1460266113281,0.7296053767204285,0.111362375319004,0.1007138565182685,293.0974426269531,297.1499938964844,293.1499938964844,0.0853498578071594,-2125.093017578125,304.1447448730469,0.7889994978904724,0.1418802589178085,0.1348168700933456,293.1009521484375,297.1499938964844,293.1499938964844,0.0822194591164588,-1524.4197998046875,304.14508056640625,0.7811484932899475,0.1377517580986023,0.096707560122013,293.07489013671875,297.1499938964844,293.1499938964844,0.207786425948143,-4330.7490234375,304.1407775878906,0.9990000128746032,0.3230765461921692,0.2748331725597381,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,281.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110766321420669,1.0,1.0,0.97322279214859,1.0,-1.0030752420425415,0.4188537299633026,0.5842215418815613,0.2238799035549163,0.0,0.0,0.368096262216568,28.940105438232425,37.0,-9.959749221801758,-7930.03173828125,106.65284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787293702363968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761635184288025,0.2761681079864502,-4.590383923641639e-06,0.0,0.0001813875860534,0.0,0.0,12.25601863861084,0.0,0.0,0.0,0.303162932395935,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615229755640029,-1587.6893310546875,304.1460266113281,0.7296053767204285,0.111362375319004,0.1007138565182685,293.0974426269531,297.1499938964844,293.1499938964844,0.0853498578071594,-2125.093017578125,304.1447448730469,0.7889994978904724,0.1418802589178085,0.1348168700933456,293.1009521484375,297.1499938964844,293.1499938964844,0.0822194591164588,-1524.4197998046875,304.14508056640625,0.7811484932899475,0.1377517580986023,0.096707560122013,293.07489013671875,297.1499938964844,293.1499938964844,0.207786425948143,-4330.7490234375,304.1407775878906,0.9990000128746032,0.3230765461921692,0.2748331725597381,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,281.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110766321420669,1.0,1.0,0.97322279214859,1.0,-1.0030752420425415,0.4188537299633026,0.5842215418815613,0.2238799035549163,0.0,0.0,0.368096262216568,28.940105438232425,37.0,-9.959749221801758,-7930.03173828125,106.65284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787293702363968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761635184288025,0.2761681079864502,-4.590383923641639e-06,0.0,0.0001813875860534,0.0,0.0,12.25601863861084,0.0,0.0,0.0,0.303162932395935,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619572103023529,-1595.2921142578125,304.1459655761719,0.7280238270759583,0.1118359193205833,0.1011575162410736,293.0973815917969,297.1499938964844,293.1499938964844,0.085916981101036,-2136.27880859375,304.1446838378906,0.7872251272201538,0.1425562500953674,0.1354748755693435,293.10089111328125,297.1499938964844,293.1499938964844,0.0827556103467941,-1532.20068359375,304.1449890136719,0.7793595194816589,0.1383854448795318,0.0971641540527343,293.0810546875,297.1499938964844,293.1499938964844,0.2108019739389419,-4381.75537109375,304.136962890625,0.9990000128746032,0.3228130042552948,0.2780437767505646,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496362447738647,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,281.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126647382974624,1.0,1.0,0.9733039736747742,1.0,-1.0089036226272583,0.4214195609092712,0.5874840021133423,0.2254284024238586,0.0,0.0,0.3702714741230011,29.48360252380371,37.0,-12.39002513885498,-7980.3310546875,108.87655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.179343581199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781811058521271,0.2781856954097748,-4.595420250552706e-06,0.0,0.0001820109318941,0.0,0.0,12.36956024169922,0.0,0.0,0.0,0.3036254942417145,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623934268951416,-1602.94580078125,304.1459045410156,0.7260745763778687,0.1123062446713447,0.1016019433736801,293.09735107421875,297.1499938964844,293.1499938964844,0.0864875465631485,-2147.541259765625,304.1446228027344,0.7850145697593689,0.1432299613952636,0.1361344307661056,293.1008605957031,297.1499938964844,293.1499938964844,0.0832946822047233,-1540.032470703125,304.1449279785156,0.777143657207489,0.1390161961317062,0.0976215898990631,293.0892944335937,297.1499938964844,293.1499938964844,0.2142731100320816,-4440.16796875,304.1330261230469,0.9990000128746032,0.3220735192298889,0.2817209959030151,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467610359191895,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,281.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144518196582794,1.0,1.0,0.9734287858009338,1.0,-1.015313744544983,0.4242430329322815,0.5910706520080566,0.2271322309970855,0.0,0.0,0.3728349804878235,30.11506462097168,25.0,-13.75464916229248,-8036.93994140625,111.4063949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.179998904466629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280636727809906,0.2806413173675537,-4.601758973876713e-06,0.0,0.0001826759980758,0.0,0.0,12.508864402770996,0.0,0.0,0.0,0.3041934669017792,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631233155727386,-1615.5877685546875,304.14605712890625,0.7321508526802063,0.1132788732647895,0.1024356633424758,293.0971374511719,297.1499938964844,293.1499938964844,0.0874730721116066,-2166.76806640625,304.144775390625,0.7926101684570312,0.1446093320846557,0.1373966485261917,293.1006164550781,297.1499938964844,293.1499938964844,0.0842182859778404,-1553.291748046875,304.14508056640625,0.7845317721366882,0.1403082609176635,0.098493218421936,293.099365234375,297.1499938964844,293.1499938964844,0.2096728086471557,-4360.11767578125,304.14697265625,0.9990000128746032,0.321523368358612,0.2764190435409546,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154200553894,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,281.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122590094804763,1.0,1.0,0.9736783504486084,1.0,-1.0123438835144043,0.4228711724281311,0.5894727110862732,0.2264695018529892,0.0,0.0,0.3768712282180786,29.2943115234375,25.0,12.680127143859863,-8095.38623046875,109.32025146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55078125,18000.0,0.0,0.0,0.1814242303371429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857988178730011,0.2858034372329712,-4.617680133378599e-06,0.0,0.0001841225312091,0.0,0.0,12.810555458068848,0.0,0.0,0.0,0.3054147958755493,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631233155727386,-1615.5877685546875,304.14605712890625,0.7321508526802063,0.1132788732647895,0.1024356633424758,293.0971374511719,297.1499938964844,293.1499938964844,0.0874730721116066,-2166.76806640625,304.144775390625,0.7926101684570312,0.1446093320846557,0.1373966485261917,293.1006164550781,297.1499938964844,293.1499938964844,0.0842182859778404,-1553.291748046875,304.14508056640625,0.7845317721366882,0.1403082609176635,0.098493218421936,293.099365234375,297.1499938964844,293.1499938964844,0.2096728086471557,-4360.11767578125,304.14697265625,0.9990000128746032,0.321523368358612,0.2764190435409546,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154200553894,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,281.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122590094804763,1.0,1.0,0.9736783504486084,1.0,-1.0123438835144043,0.4228711724281311,0.5894727110862732,0.2264695018529892,0.0,0.0,0.3768712282180786,29.2943115234375,25.0,12.680127143859863,-8095.38623046875,109.32025146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.55078125,18000.0,0.0,0.0,0.1814242303371429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857988178730011,0.2858034372329712,-4.617680133378599e-06,0.0,0.0001841225312091,0.0,0.0,12.810555458068848,0.0,0.0,0.0,0.3054147958755493,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637410283088684,-1626.0523681640625,304.1463317871094,0.738722562789917,0.1142568215727806,0.1032846942543983,293.096923828125,297.1499938964844,293.1499938964844,0.0883199125528335,-2182.986328125,304.1451110839844,0.8007772564888,0.1459926217794418,0.1386736780405044,293.10040283203125,297.1499938964844,293.1499938964844,0.085006758570671,-1564.395751953125,304.1454162597656,0.7925180196762085,0.1416045576333999,0.0993755236268043,293.0906066894531,297.1499938964844,293.1499938964844,0.2040561735630035,-4264.0673828125,304.1570739746094,0.9990000128746032,0.3245580494403839,0.2706202864646911,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555008053779602,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,281.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106081545352935,1.0,1.0,0.9739279747009276,1.0,-1.0088064670562744,0.4212795197963714,0.5875269174575806,0.2255789041519165,0.0,0.0,0.3756128549575805,28.42401123046875,28.0,20.983732223510746,-8087.482421875,107.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827284544706344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856389284133911,0.2856435477733612,-4.623624590749387e-06,0.0,0.0001854461443144,0.0,0.0,12.817831993103027,0.0,0.0,0.0,0.3054854869842529,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637410283088684,-1626.0523681640625,304.1463317871094,0.738722562789917,0.1142568215727806,0.1032846942543983,293.096923828125,297.1499938964844,293.1499938964844,0.0883199125528335,-2182.986328125,304.1451110839844,0.8007772564888,0.1459926217794418,0.1386736780405044,293.10040283203125,297.1499938964844,293.1499938964844,0.085006758570671,-1564.395751953125,304.1454162597656,0.7925180196762085,0.1416045576333999,0.0993755236268043,293.0906066894531,297.1499938964844,293.1499938964844,0.2040561735630035,-4264.0673828125,304.1570739746094,0.9990000128746032,0.3245580494403839,0.2706202864646911,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555008053779602,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,281.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106081545352935,1.0,1.0,0.9739279747009276,1.0,-1.0088064670562744,0.4212795197963714,0.5875269174575806,0.2255789041519165,0.0,0.0,0.3756128549575805,28.42401123046875,28.0,20.983732223510746,-8087.482421875,107.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827284544706344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856389284133911,0.2856435477733612,-4.623624590749387e-06,0.0,0.0001854461443144,0.0,0.0,12.817831993103027,0.0,0.0,0.0,0.3054854869842529,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645039901137352,-1639.3836669921875,304.1462707519531,0.7421389818191528,0.1152405366301536,0.1041566357016563,293.0967102050781,297.1499938964844,293.1499938964844,0.0893365144729614,-2202.8955078125,304.14501953125,0.8050896525382996,0.1473781913518905,0.1399722844362259,293.10015869140625,297.1499938964844,293.1499938964844,0.0859631523489952,-1578.1949462890625,304.14532470703125,0.7967162728309631,0.1429082006216049,0.100276380777359,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959887981414,-4234.75634765625,304.1574401855469,0.9990000128746032,0.3287158012390136,0.2688219249248504,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569235682487488,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,281.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105387896299362,1.0,1.0,0.97409325838089,1.0,-1.010276436805725,0.4218915104866028,0.5883848667144775,0.226043626666069,0.0,0.0,0.3752445578575134,28.197200775146484,31.0,5.656896591186523,-8095.7265625,106.9722137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837109923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848476469516754,0.2848522663116455,-4.6213303903641645e-06,0.0,0.0001864432997535,0.0,0.0,12.771730422973633,0.0,0.0,0.0,0.3053128123283386,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645039901137352,-1639.3836669921875,304.1462707519531,0.7421389818191528,0.1152405366301536,0.1041566357016563,293.0967102050781,297.1499938964844,293.1499938964844,0.0893365144729614,-2202.8955078125,304.14501953125,0.8050896525382996,0.1473781913518905,0.1399722844362259,293.10015869140625,297.1499938964844,293.1499938964844,0.0859631523489952,-1578.1949462890625,304.14532470703125,0.7967162728309631,0.1429082006216049,0.100276380777359,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959887981414,-4234.75634765625,304.1574401855469,0.9990000128746032,0.3287158012390136,0.2688219249248504,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569235682487488,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,281.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105387896299362,1.0,1.0,0.97409325838089,1.0,-1.010276436805725,0.4218915104866028,0.5883848667144775,0.226043626666069,0.0,0.0,0.3752445578575134,28.197200775146484,31.0,5.656896591186523,-8095.7265625,106.9722137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837109923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848476469516754,0.2848522663116455,-4.6213303903641645e-06,0.0,0.0001864432997535,0.0,0.0,12.771730422973633,0.0,0.0,0.0,0.3053128123283386,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498768806457,-1654.3431396484375,304.1461181640625,0.7428152561187744,0.1162410378456115,0.1050596311688423,293.0964660644531,297.1499938964844,293.1499938964844,0.0904460027813911,-2224.786376953125,304.14483642578125,0.8061093091964722,0.1487768292427063,0.1412996500730514,293.099853515625,297.1499938964844,293.1499938964844,0.0870150402188301,-1593.50048828125,304.1451416015625,0.7976661920547485,0.144231915473938,0.1012033820152282,293.0694274902344,297.1499938964844,293.1499938964844,0.2037573456764221,-4260.55810546875,304.1524353027344,0.9990000128746032,0.3322147727012634,0.270440399646759,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430220603943,0.050000000745058,0.2286389321088791,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,281.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117837220430374,1.0,1.0,0.974258542060852,1.0,-1.0160572528839111,0.4244016110897064,0.5916556715965271,0.2276685982942581,0.0,0.0,0.3763733208179474,28.49852561950684,34.0,-6.65574836730957,-8139.97119140625,108.78046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844813078641891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855604887008667,0.2855651080608368,-4.621766493073665e-06,0.0,0.0001872250722954,0.0,0.0,12.809038162231444,0.0,0.0,0.0,0.3054594397544861,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498768806457,-1654.3431396484375,304.1461181640625,0.7428152561187744,0.1162410378456115,0.1050596311688423,293.0964660644531,297.1499938964844,293.1499938964844,0.0904460027813911,-2224.786376953125,304.14483642578125,0.8061093091964722,0.1487768292427063,0.1412996500730514,293.099853515625,297.1499938964844,293.1499938964844,0.0870150402188301,-1593.50048828125,304.1451416015625,0.7976661920547485,0.144231915473938,0.1012033820152282,293.0694274902344,297.1499938964844,293.1499938964844,0.2037573456764221,-4260.55810546875,304.1524353027344,0.9990000128746032,0.3322147727012634,0.270440399646759,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430220603943,0.050000000745058,0.2286389321088791,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,281.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117837220430374,1.0,1.0,0.974258542060852,1.0,-1.0160572528839111,0.4244016110897064,0.5916556715965271,0.2276685982942581,0.0,0.0,0.3763733208179474,28.49852561950684,34.0,-6.65574836730957,-8139.97119140625,108.78046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844813078641891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855604887008667,0.2855651080608368,-4.621766493073665e-06,0.0,0.0001872250722954,0.0,0.0,12.809038162231444,0.0,0.0,0.0,0.3054594397544861,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657946914434433,-1662.25537109375,304.14599609375,0.7422882318496704,0.116746000945568,0.1055217757821083,293.0963439941406,297.1499938964844,293.1499938964844,0.0910256654024124,-2236.25537109375,304.14471435546875,0.8055903911590576,0.1494806557893753,0.1419739425182342,293.0997009277344,297.1499938964844,293.1499938964844,0.0875666737556457,-1601.5545654296875,304.14501953125,0.7971217632293701,0.1448999941349029,0.1016761660575866,293.0683898925781,297.1499938964844,293.1499938964844,0.20549838244915,-4290.548828125,304.1488342285156,0.9990000128746032,0.3334403038024902,0.2723140120506286,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541598796844482,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,281.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128318846225738,1.0,1.0,0.9743412137031556,1.0,-1.0202957391738892,0.4262529611587524,0.5940428376197815,0.2288410514593124,0.0,0.0,0.3776149153709411,28.817773818969727,34.0,-10.99281120300293,-8174.7578125,110.2879867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.1848413199186325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286598652601242,0.2866032719612121,-4.623821951099671e-06,0.0,0.0001875904417829,0.0,0.0,12.8671293258667,0.0,0.0,0.0,0.3056932389736175,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662482157349586,-1670.3443603515625,304.1459045410156,0.741263747215271,0.1172518953680992,0.1059889495372772,293.0962219238281,297.1499938964844,293.1499938964844,0.0916159749031066,-2247.943603515625,304.1446228027344,0.8044760227203369,0.150186002254486,0.1426538228988647,293.0995178222656,297.1499938964844,293.1499938964844,0.0881290659308433,-1609.7750244140625,304.1448974609375,0.7959893941879272,0.1455699503421783,0.1021535471081733,293.0696105957031,297.1499938964844,293.1499938964844,0.2078193575143814,-4330.22216796875,304.14483642578125,0.9990000128746032,0.3342354595661163,0.2747948169708252,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521973967552185,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,281.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141279727220535,1.0,1.0,0.974449634552002,1.0,-1.025301814079285,0.4284446537494659,0.5968571901321411,0.2302169054746627,0.0,0.0,0.3793195188045501,29.23860549926757,37.0,-13.975836753845217,-8217.5166015625,112.15882110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1852165609598159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881396412849426,0.2881442606449127,-4.627354883268708e-06,0.0,0.0001879712508525,0.0,0.0,12.954811096191406,0.0,0.0,0.0,0.306048035621643,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671653300523758,-1686.7486572265625,304.145751953125,0.7379359602928162,0.1182589828968048,0.1069312468171119,293.0959777832031,297.1499938964844,293.1499938964844,0.0928123518824577,-2271.630859375,304.1444091796875,0.800704836845398,0.1515953242778778,0.144024521112442,293.0992431640625,297.1499938964844,293.1499938964844,0.0892684981226921,-1626.439697265625,304.14471435546875,0.7921989560127258,0.1469074189662933,0.1031162291765213,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840722084045,-4434.5732421875,304.1362609863281,0.9990000128746032,0.3343783020973205,0.2813389003276825,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470574498176575,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,281.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173811942338943,1.0,1.0,0.9746665358543396,1.0,-1.037303447723389,0.4337174594402313,0.6035858988761902,0.2334945648908615,0.0,0.0,0.384030669927597,30.363672256469727,40.0,-16.52599334716797,-8324.119140625,116.9138412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.1861082464456558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927153706550598,0.2927199900150299,-4.639193775801687e-06,0.0,0.0001888762053567,0.0,0.0,13.220209121704102,0.0,0.0,0.0,0.3071282804012298,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671653300523758,-1686.7486572265625,304.145751953125,0.7379359602928162,0.1182589828968048,0.1069312468171119,293.0959777832031,297.1499938964844,293.1499938964844,0.0928123518824577,-2271.630859375,304.1444091796875,0.800704836845398,0.1515953242778778,0.144024521112442,293.0992431640625,297.1499938964844,293.1499938964844,0.0892684981226921,-1626.439697265625,304.14471435546875,0.7921989560127258,0.1469074189662933,0.1031162291765213,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840722084045,-4434.5732421875,304.1362609863281,0.9990000128746032,0.3343783020973205,0.2813389003276825,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470574498176575,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,281.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173811942338943,1.0,1.0,0.9746665358543396,1.0,-1.037303447723389,0.4337174594402313,0.6035858988761902,0.2334945648908615,0.0,0.0,0.384030669927597,30.363672256469727,40.0,-16.52599334716797,-8324.119140625,116.9138412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.1861082464456558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927153706550598,0.2927199900150299,-4.639193775801687e-06,0.0,0.0001888762053567,0.0,0.0,13.220209121704102,0.0,0.0,0.0,0.3071282804012298,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.068076953291893,-1703.1004638671875,304.1456604003906,0.7332945466041565,0.1192486584186554,0.1078723445534706,293.0958251953125,297.1499938964844,293.1499938964844,0.0940110683441162,-2295.3369140625,304.144287109375,0.7953243851661682,0.1529931128025055,0.1453991532325744,293.0990600585937,297.1499938964844,293.1499938964844,0.0904066637158393,-1643.0806884765625,304.1445617675781,0.7868221402168274,0.1482289582490921,0.1040793433785438,293.0975341796875,297.1499938964844,293.1499938964844,0.2218910008668899,-4566.86376953125,304.127685546875,0.9990000128746032,0.3324409127235412,0.2896637916564941,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171845436096,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,281.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213804870843887,1.0,1.0,0.9748834371566772,1.0,-1.0515152215957642,0.4399887919425964,0.6115264296531677,0.23735012114048,0.0,0.0,0.3902941644191742,31.82759094238281,28.0,-16.267335891723633,-8453.888671875,122.90538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873298734426498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299161285161972,0.2991659343242645,-4.657438239519252e-06,0.0,0.0001901160139823,0.0,0.0,13.602267265319824,0.0,0.0,0.0,0.3086913228034973,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.068076953291893,-1703.1004638671875,304.1456604003906,0.7332945466041565,0.1192486584186554,0.1078723445534706,293.0958251953125,297.1499938964844,293.1499938964844,0.0940110683441162,-2295.3369140625,304.144287109375,0.7953243851661682,0.1529931128025055,0.1453991532325744,293.0990600585937,297.1499938964844,293.1499938964844,0.0904066637158393,-1643.0806884765625,304.1445617675781,0.7868221402168274,0.1482289582490921,0.1040793433785438,293.0975341796875,297.1499938964844,293.1499938964844,0.2218910008668899,-4566.86376953125,304.127685546875,0.9990000128746032,0.3324409127235412,0.2896637916564941,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171845436096,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,281.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213804870843887,1.0,1.0,0.9748834371566772,1.0,-1.0515152215957642,0.4399887919425964,0.6115264296531677,0.23735012114048,0.0,0.0,0.3902941644191742,31.82759094238281,28.0,-16.267335891723633,-8453.888671875,122.90538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873298734426498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299161285161972,0.2991659343242645,-4.657438239519252e-06,0.0,0.0001901160139823,0.0,0.0,13.602267265319824,0.0,0.0,0.0,0.3086913228034973,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688251331448555,-1716.344970703125,304.1458740234375,0.7383346557617188,0.1202590838074684,0.108747661113739,293.0955810546875,297.1499938964844,293.1499938964844,0.0950313508510589,-2315.228515625,304.1445007324219,0.801626443862915,0.1544139981269836,0.1467083096504211,293.09881591796875,297.1499938964844,293.1499938964844,0.0913658514618873,-1656.9112548828125,304.1448059082031,0.7929900288581848,0.149568885564804,0.1049905344843864,293.1121520996094,297.1499938964844,293.1499938964844,0.2184706628322601,-4506.62646484375,304.1414489746094,0.9990000128746032,0.3307644724845886,0.285623550415039,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437571406364441,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,281.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197190821170807,1.0,1.0,0.9752209782600404,1.0,-1.050250768661499,0.4393151700496673,0.6109355688095093,0.2372638583183288,0.0,0.0,0.3956983387470245,31.195499420166016,25.0,12.293745040893556,-8528.66015625,121.46876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889317333698272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062646389007568,0.3062693178653717,-4.681035534304101e-06,0.0,0.0001917416957439,0.0,0.0,14.038596153259276,0.0,0.0,0.0,0.3104646205902099,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688251331448555,-1716.344970703125,304.1458740234375,0.7383346557617188,0.1202590838074684,0.108747661113739,293.0955810546875,297.1499938964844,293.1499938964844,0.0950313508510589,-2315.228515625,304.1445007324219,0.801626443862915,0.1544139981269836,0.1467083096504211,293.09881591796875,297.1499938964844,293.1499938964844,0.0913658514618873,-1656.9112548828125,304.1448059082031,0.7929900288581848,0.149568885564804,0.1049905344843864,293.1121520996094,297.1499938964844,293.1499938964844,0.2184706628322601,-4506.62646484375,304.1414489746094,0.9990000128746032,0.3307644724845886,0.285623550415039,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437571406364441,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,281.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197190821170807,1.0,1.0,0.9752209782600404,1.0,-1.050250768661499,0.4393151700496673,0.6109355688095093,0.2372638583183288,0.0,0.0,0.3956983387470245,31.195499420166016,25.0,12.293745040893556,-8528.66015625,121.46876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889317333698272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062646389007568,0.3062693178653717,-4.681035534304101e-06,0.0,0.0001917416957439,0.0,0.0,14.038596153259276,0.0,0.0,0.0,0.3104646205902099,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694251954555511,-1726.6845703125,304.146240234375,0.7463175058364868,0.1212755069136619,0.1096194237470626,293.0953674316406,297.1499938964844,293.1499938964844,0.0958705991506576,-2331.2080078125,304.1449279785156,0.8111779689788818,0.1558396965265274,0.1480128020048141,293.0986022949219,297.1499938964844,293.1499938964844,0.0921474546194076,-1667.9114990234375,304.1452331542969,0.8025348782539368,0.1509117633104324,0.1058964505791664,293.1053161621094,297.1499938964844,293.1499938964844,0.211362823843956,-4385.40576171875,304.156005859375,0.9990000128746032,0.333073079586029,0.2781929075717926,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179295539856,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,281.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172722816467285,1.0,1.0,0.9755585193634032,1.0,-1.0447794198989868,0.4367918372154236,0.607987642288208,0.2360082566738128,0.0,0.0,0.3954359591007232,30.009815216064453,28.0,25.741416931152344,-8518.7041015625,118.04918670654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1905706226825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074738085269928,0.30747851729393,-4.692729362432146e-06,0.0,0.0001934049505507,0.0,0.0,14.13490390777588,0.0,0.0,0.0,0.310896635055542,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694251954555511,-1726.6845703125,304.146240234375,0.7463175058364868,0.1212755069136619,0.1096194237470626,293.0953674316406,297.1499938964844,293.1499938964844,0.0958705991506576,-2331.2080078125,304.1449279785156,0.8111779689788818,0.1558396965265274,0.1480128020048141,293.0986022949219,297.1499938964844,293.1499938964844,0.0921474546194076,-1667.9114990234375,304.1452331542969,0.8025348782539368,0.1509117633104324,0.1058964505791664,293.1053161621094,297.1499938964844,293.1499938964844,0.211362823843956,-4385.40576171875,304.156005859375,0.9990000128746032,0.333073079586029,0.2781929075717926,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179295539856,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,281.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172722816467285,1.0,1.0,0.9755585193634032,1.0,-1.0447794198989868,0.4367918372154236,0.607987642288208,0.2360082566738128,0.0,0.0,0.3954359591007232,30.009815216064453,28.0,25.741416931152344,-8518.7041015625,118.04918670654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1905706226825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074738085269928,0.30747851729393,-4.692729362432146e-06,0.0,0.0001934049505507,0.0,0.0,14.13490390777588,0.0,0.0,0.0,0.310896635055542,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697696283459663,-1732.749755859375,304.14630126953125,0.7492384314537048,0.1217822581529617,0.1100629568099975,293.09527587890625,297.1499938964844,293.1499938964844,0.096343882381916,-2340.354736328125,304.1449890136719,0.8145086765289307,0.1565502434968948,0.1486725211143493,293.0984802246094,297.1499938964844,293.1499938964844,0.0925902277231216,-1674.2457275390625,304.1452941894531,0.805988073348999,0.1515816748142242,0.1063550859689712,293.0972900390625,297.1499938964844,293.1499938964844,0.2091174721717834,-4347.5244140625,304.158935546875,0.9990000128746032,0.3352164030075073,0.2758812606334686,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513387322425842,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,281.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167335152626037,1.0,1.0,0.9757273197174072,1.0,-1.0438015460968018,0.4363189339637756,0.6074826121330261,0.2358282953500747,0.0,0.0,0.3950115442276001,29.66082191467285,28.0,20.87286758422852,-8511.7919921875,117.19822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912889182567596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070762455463409,0.3070809245109558,-4.692984020948643e-06,0.0,0.000194133943296,0.0,0.0,14.11461067199707,0.0,0.0,0.0,0.3108304738998413,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701466053724289,-1739.469970703125,304.1462707519531,0.7512251734733582,0.1222897991538047,0.1105117499828338,293.0951843261719,297.1499938964844,293.1499938964844,0.0968567579984664,-2350.3486328125,304.1449584960937,0.8167563676834106,0.1572608798742294,0.1493371129035949,293.098388671875,297.1499938964844,293.1499938964844,0.0930718779563903,-1681.19921875,304.145263671875,0.808309018611908,0.1522529423236847,0.1068180426955223,293.0890808105469,297.1499938964844,293.1499938964844,0.2079579383134842,-4328.2353515625,304.1593933105469,0.9990000128746032,0.3374940454959869,0.2747038900852203,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522686243057251,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,281.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165743857622146,1.0,1.0,0.9758145809173584,1.0,-1.044241428375244,0.4364751279354095,0.6077662706375122,0.2360359281301498,0.0,0.0,0.3948128223419189,29.49907112121582,31.0,12.304539680480955,-8512.3505859375,117.01473236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919333487749099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306698590517044,0.3067032992839813,-4.6921040848246776e-06,0.0,0.0001947879500221,0.0,0.0,14.092223167419434,0.0,0.0,0.0,0.3107481300830841,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709741935133934,-1754.3863525390625,304.1461486816406,0.7530362010002136,0.123314082622528,0.1114298850297927,293.094970703125,297.1499938964844,293.1499938964844,0.0979711934924125,-2372.196533203125,304.144775390625,0.8188707828521729,0.1586893051862716,0.1506858170032501,293.0981750488281,297.1499938964844,293.1499938964844,0.0941236615180969,-1696.4920654296875,304.14508056640625,0.8104485273361206,0.1536071449518203,0.1077614352107048,293.0761413574219,297.1499938964844,293.1499938964844,0.20810566842556,-4331.7626953125,304.1559143066406,0.9990000128746032,0.3416729271411896,0.2749286293983459,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908832550049,0.050000000745058,0.2287567704916,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,281.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172886878252029,1.0,1.0,0.9759892225265504,1.0,-1.0483700037002563,0.4382354021072387,0.6101346015930176,0.2373053282499313,0.0,0.0,0.395630806684494,29.5915470123291,34.0,-2.369923114776612,-8543.1005859375,118.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930514872074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071128129959106,0.3071175217628479,-4.691895355790621e-06,0.0,0.0001959227229235,0.0,0.0,14.11351203918457,0.0,0.0,0.0,0.3108351826667785,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709741935133934,-1754.3863525390625,304.1461486816406,0.7530362010002136,0.123314082622528,0.1114298850297927,293.094970703125,297.1499938964844,293.1499938964844,0.0979711934924125,-2372.196533203125,304.144775390625,0.8188707828521729,0.1586893051862716,0.1506858170032501,293.0981750488281,297.1499938964844,293.1499938964844,0.0941236615180969,-1696.4920654296875,304.14508056640625,0.8104485273361206,0.1536071449518203,0.1077614352107048,293.0761413574219,297.1499938964844,293.1499938964844,0.20810566842556,-4331.7626953125,304.1559143066406,0.9990000128746032,0.3416729271411896,0.2749286293983459,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908832550049,0.050000000745058,0.2287567704916,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,281.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172886878252029,1.0,1.0,0.9759892225265504,1.0,-1.0483700037002563,0.4382354021072387,0.6101346015930176,0.2373053282499313,0.0,0.0,0.395630806684494,29.5915470123291,34.0,-2.369923114776612,-8543.1005859375,118.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930514872074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071128129959106,0.3071175217628479,-4.691895355790621e-06,0.0,0.0001959227229235,0.0,0.0,14.11351203918457,0.0,0.0,0.0,0.3108351826667785,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718584954738617,-1770.443359375,304.1459655761719,0.7523481249809265,0.1243475675582885,0.1123736053705215,293.0947570800781,297.1499938964844,293.1499938964844,0.0991553142666816,-2395.453857421875,304.1445617675781,0.8183080554008484,0.1601271033287048,0.1520606726408004,293.097900390625,297.1499938964844,293.1499938964844,0.0952455550432205,-1712.85400390625,304.1448669433594,0.8098247051239014,0.1549747139215469,0.1087274625897407,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373377799987,-4382.2822265625,304.14898681640625,0.9990000128746032,0.3445537090301513,0.2780916392803192,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495971441268921,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,281.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191822975873947,1.0,1.0,0.9761638045310974,1.0,-1.056210994720459,0.4416558742523193,0.6145551204681396,0.2395443320274353,0.0,0.0,0.3980622589588165,30.16266441345215,37.0,-11.201865196228027,-8609.7099609375,121.05509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940748691558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093292117118835,0.3093338906764984,-4.6969348659331445e-06,0.0,0.0001969613222172,0.0,0.0,14.244848251342772,0.0,0.0,0.0,0.3113664984703064,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718584954738617,-1770.443359375,304.1459655761719,0.7523481249809265,0.1243475675582885,0.1123736053705215,293.0947570800781,297.1499938964844,293.1499938964844,0.0991553142666816,-2395.453857421875,304.1445617675781,0.8183080554008484,0.1601271033287048,0.1520606726408004,293.097900390625,297.1499938964844,293.1499938964844,0.0952455550432205,-1712.85400390625,304.1448669433594,0.8098247051239014,0.1549747139215469,0.1087274625897407,293.0712585449219,297.1499938964844,293.1499938964844,0.2110373377799987,-4382.2822265625,304.14898681640625,0.9990000128746032,0.3445537090301513,0.2780916392803192,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495971441268921,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,281.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191822975873947,1.0,1.0,0.9761638045310974,1.0,-1.056210994720459,0.4416558742523193,0.6145551204681396,0.2395443320274353,0.0,0.0,0.3980622589588165,30.16266441345215,37.0,-11.201865196228027,-8609.7099609375,121.05509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940748691558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093292117118835,0.3093338906764984,-4.6969348659331445e-06,0.0,0.0001969613222172,0.0,0.0,14.244848251342772,0.0,0.0,0.0,0.3113664984703064,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727705433964729,-1787.0784912109375,304.1457824707031,0.749642014503479,0.1253793239593505,0.113332413136959,293.0945739746094,297.1499938964844,293.1499938964844,0.1003791615366935,-2419.465576171875,304.1443176269531,0.815567135810852,0.1615668684244156,0.1534540951251983,293.09765625,297.1499938964844,293.1499938964844,0.0964056029915809,-1729.7747802734375,304.1446533203125,0.8069310188293457,0.1563443094491958,0.1097079813480377,293.0760192871094,297.1499938964844,293.1499938964844,0.2162650823593139,-4470.87060546875,304.1405944824219,0.9990000128746032,0.3456020653247833,0.283650130033493,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,281.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220528423786163,1.0,1.0,0.9764257073402404,1.0,-1.067068576812744,0.4464329481124878,0.6206356883049011,0.2425588071346283,0.0,0.0,0.4022065997123718,31.1462516784668,40.0,-15.145654678344728,-8707.9228515625,125.48075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951760500669479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135443031787872,0.3135490119457245,-4.708533651864855e-06,0.0,0.0001980788802029,0.0,0.0,14.501825332641602,0.0,0.0,0.0,0.3124126195907593,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727705433964729,-1787.0784912109375,304.1457824707031,0.749642014503479,0.1253793239593505,0.113332413136959,293.0945739746094,297.1499938964844,293.1499938964844,0.1003791615366935,-2419.465576171875,304.1443176269531,0.815567135810852,0.1615668684244156,0.1534540951251983,293.09765625,297.1499938964844,293.1499938964844,0.0964056029915809,-1729.7747802734375,304.1446533203125,0.8069310188293457,0.1563443094491958,0.1097079813480377,293.0760192871094,297.1499938964844,293.1499938964844,0.2162650823593139,-4470.87060546875,304.1405944824219,0.9990000128746032,0.3456020653247833,0.283650130033493,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,281.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220528423786163,1.0,1.0,0.9764257073402404,1.0,-1.067068576812744,0.4464329481124878,0.6206356883049011,0.2425588071346283,0.0,0.0,0.4022065997123718,31.1462516784668,40.0,-15.145654678344728,-8707.9228515625,125.48075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951760500669479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135443031787872,0.3135490119457245,-4.708533651864855e-06,0.0,0.0001980788802029,0.0,0.0,14.501825332641602,0.0,0.0,0.0,0.3124126195907593,4.0,0.0,1.0
