time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736844390630722,-1803.7911376953125,304.1456604003906,0.7454190254211426,0.1263971626758575,0.1142935827374458,293.09442138671875,297.1499938964844,293.1499938964844,0.1016155183315277,-2443.653564453125,304.1441650390625,0.8110802173614502,0.1629985123872757,0.1548550873994827,293.0975036621094,297.1499938964844,293.1499938964844,0.0975745245814323,-1746.7947998046875,304.1444702148437,0.8021864295005798,0.1577022820711136,0.1106922179460525,293.0906677246094,297.1499938964844,293.1499938964844,0.223410964012146,-4590.49462890625,304.1318359375,0.9990000128746032,0.3445237874984741,0.2911815047264099,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,280.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257306277751922,1.0,1.0,0.9766876101493835,1.0,-1.0803837776184082,0.4523302018642425,0.628053605556488,0.2461948245763778,0.0,0.0,0.4079126417636871,32.49030685424805,43.0,-15.793465614318848,-8832.2578125,131.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965256333351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197263777256012,0.3197311162948608,-4.727241957880324e-06,0.0,0.000199448535568,0.0,0.0,14.887442588806152,0.0,0.0,0.0,0.3139873743057251,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736844390630722,-1803.7911376953125,304.1456604003906,0.7454190254211426,0.1263971626758575,0.1142935827374458,293.09442138671875,297.1499938964844,293.1499938964844,0.1016155183315277,-2443.653564453125,304.1441650390625,0.8110802173614502,0.1629985123872757,0.1548550873994827,293.0975036621094,297.1499938964844,293.1499938964844,0.0975745245814323,-1746.7947998046875,304.1444702148437,0.8021864295005798,0.1577022820711136,0.1106922179460525,293.0906677246094,297.1499938964844,293.1499938964844,0.223410964012146,-4590.49462890625,304.1318359375,0.9990000128746032,0.3445237874984741,0.2911815047264099,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,280.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257306277751922,1.0,1.0,0.9766876101493835,1.0,-1.0803837776184082,0.4523302018642425,0.628053605556488,0.2461948245763778,0.0,0.0,0.4079126417636871,32.49030685424805,43.0,-15.793465614318848,-8832.2578125,131.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965256333351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197263777256012,0.3197311162948608,-4.727241957880324e-06,0.0,0.000199448535568,0.0,0.0,14.887442588806152,0.0,0.0,0.0,0.3139873743057251,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741370618343353,-1812.0806884765625,304.1456298828125,0.7428902387619019,0.1268978416919708,0.1147715970873832,293.0943908691406,297.1499938964844,293.1499938964844,0.1022330895066261,-2455.705078125,304.14410400390625,0.8082895278930664,0.1637084484100341,0.1555550843477249,293.09747314453125,297.1499938964844,293.1499938964844,0.0981565564870834,-1755.25341796875,304.1444396972656,0.7992952466011047,0.1583732366561889,0.1111826300621032,293.10162353515625,297.1499938964844,293.1499938964844,0.2276020050048828,-4660.05322265625,304.1275329589844,0.9990000128746032,0.3431266844272613,0.2955688238143921,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364027619361877,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,280.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278236746788025,1.0,1.0,0.9768185615539552,1.0,-1.0878064632415771,0.4556321501731872,0.6321742534637451,0.2482017129659652,0.0,0.0,0.4112958610057831,33.282955169677734,43.0,-15.44459056854248,-8902.54296875,134.63172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973404735326767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235181868076324,0.3235229253768921,-4.739287760457955e-06,0.0,0.0002002754918066,0.0,0.0,15.12799072265625,0.0,0.0,0.0,0.3149708211421966,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745849981904029,-1820.2911376953125,304.1455993652344,0.7401559352874756,0.1273920536041259,0.1152465716004371,293.0943908691406,297.1499938964844,293.1499938964844,0.1028481796383857,-2467.686767578125,304.14404296875,0.8051729202270508,0.1644133776426315,0.1562532931566238,293.09747314453125,297.1499938964844,293.1499938964844,0.0987347811460495,-1763.6444091796875,304.1443786621094,0.7961401343345642,0.159037560224533,0.1116706356406211,293.1148986816406,297.1499938964844,293.1499938964844,0.2321512103080749,-4735.11669921875,304.12335205078125,0.9990000128746032,0.3411332964897156,0.3003080189228058,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330530405044556,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,280.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300615310668945,1.0,1.0,0.9770119786262512,1.0,-1.0956578254699707,0.4591328501701355,0.6365249156951904,0.2503094673156738,0.0,0.0,0.4149972796440124,34.14876174926758,31.0,-14.81395149230957,-8977.447265625,138.28305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982690691947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277550637722015,0.3277598023414612,-4.753136636281852e-06,0.0,0.0002012178883887,0.0,0.0,15.400105476379396,0.0,0.0,0.0,0.3160832822322845,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753110721707344,-1833.391357421875,304.1458740234375,0.7445726990699768,0.1284084469079971,0.1161295846104621,293.09423828125,297.1499938964844,293.1499938964844,0.1038821786642074,-2487.50537109375,304.14434814453125,0.8105272054672241,0.1658508628606796,0.1575808227062225,293.0971984863281,297.1499938964844,293.1499938964844,0.0997132733464241,-1777.6163330078125,304.1446533203125,0.8015331029891968,0.1604232341051101,0.1126074343919754,293.13555908203125,297.1499938964844,293.1499938964844,0.2293363213539123,-4684.9111328125,304.1375732421875,0.9990000128746032,0.3377878367900848,0.2969249784946441,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.535433828830719,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,280.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286806553602218,1.0,1.0,0.9773988127708436,1.0,-1.0952627658843994,0.4588153064250946,0.6364474296569824,0.2505280375480652,0.0,0.0,0.4209544956684112,33.61150360107422,25.0,14.072447776794434,-9062.01953125,137.1770782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004200518131256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362767994403839,0.3362815678119659,-4.784888915310148e-06,0.0,0.0002034008793998,0.0,0.0,15.966425895690918,0.0,0.0,0.0,0.3183727562427521,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753110721707344,-1833.391357421875,304.1458740234375,0.7445726990699768,0.1284084469079971,0.1161295846104621,293.09423828125,297.1499938964844,293.1499938964844,0.1038821786642074,-2487.50537109375,304.14434814453125,0.8105272054672241,0.1658508628606796,0.1575808227062225,293.0971984863281,297.1499938964844,293.1499938964844,0.0997132733464241,-1777.6163330078125,304.1446533203125,0.8015331029891968,0.1604232341051101,0.1126074343919754,293.13555908203125,297.1499938964844,293.1499938964844,0.2293363213539123,-4684.9111328125,304.1375732421875,0.9990000128746032,0.3377878367900848,0.2969249784946441,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.535433828830719,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,280.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286806553602218,1.0,1.0,0.9773988127708436,1.0,-1.0952627658843994,0.4588153064250946,0.6364474296569824,0.2505280375480652,0.0,0.0,0.4209544956684112,33.61150360107422,25.0,14.072447776794434,-9062.01953125,137.1770782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004200518131256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362767994403839,0.3362815678119659,-4.784888915310148e-06,0.0,0.0002034008793998,0.0,0.0,15.966425895690918,0.0,0.0,0.0,0.3183727562427521,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.075859785079956,-1842.949951171875,304.1463317871094,0.7542418241500854,0.1294400095939636,0.1169980093836784,293.09405517578125,297.1499938964844,293.1499938964844,0.1046915203332901,-2502.55712890625,304.1448669433594,0.8212365508079529,0.1673008948564529,0.1588905304670334,293.0970153808594,297.1499938964844,293.1499938964844,0.1004784330725669,-1788.209228515625,304.1451416015625,0.8126578330993652,0.1617995798587799,0.1135331764817237,293.1315002441406,297.1499938964844,293.1499938964844,0.2201689779758453,-4529.64892578125,304.156982421875,0.9990000128746032,0.3389253318309784,0.2873143255710602,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424751043319702,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,280.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252371460199356,1.0,1.0,0.9777856469154358,1.0,-1.0871167182922363,0.4550101459026336,0.6321065425872803,0.2487259060144424,0.0,0.0,0.420751690864563,32.00559997558594,28.0,32.12485885620117,-9043.6484375,132.08999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025670558214187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380163908004761,0.3380211889743805,-4.801026079803705e-06,0.0,0.0002055798104265,0.0,0.0,16.11286735534668,0.0,0.0,0.0,0.3189946711063385,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.075859785079956,-1842.949951171875,304.1463317871094,0.7542418241500854,0.1294400095939636,0.1169980093836784,293.09405517578125,297.1499938964844,293.1499938964844,0.1046915203332901,-2502.55712890625,304.1448669433594,0.8212365508079529,0.1673008948564529,0.1588905304670334,293.0970153808594,297.1499938964844,293.1499938964844,0.1004784330725669,-1788.209228515625,304.1451416015625,0.8126578330993652,0.1617995798587799,0.1135331764817237,293.1315002441406,297.1499938964844,293.1499938964844,0.2201689779758453,-4529.64892578125,304.156982421875,0.9990000128746032,0.3389253318309784,0.2873143255710602,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424751043319702,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,280.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252371460199356,1.0,1.0,0.9777856469154358,1.0,-1.0871167182922363,0.4550101459026336,0.6321065425872803,0.2487259060144424,0.0,0.0,0.420751690864563,32.00559997558594,28.0,32.12485885620117,-9043.6484375,132.08999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025670558214187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380163908004761,0.3380211889743805,-4.801026079803705e-06,0.0,0.0002055798104265,0.0,0.0,16.11286735534668,0.0,0.0,0.0,0.3189946711063385,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765133574604988,-1854.6552734375,304.1464538574219,0.7609376311302185,0.1304621398448944,0.1178879886865615,293.0939636230469,297.1499938964844,293.1499938964844,0.1056326255202293,-2520.38525390625,304.1449890136719,0.828372061252594,0.1687411814928054,0.1602219939231872,293.0971374511719,297.1499938964844,293.1499938964844,0.1013293638825416,-1800.1998291015625,304.14532470703125,0.8197630047798157,0.1631186604499817,0.114436462521553,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353887557983,-4438.77880859375,304.163330078125,0.9990000128746032,0.3433836698532104,0.281776487827301,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467157959938049,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,280.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237508445978164,1.0,1.0,0.9780492782592772,1.0,-1.0840271711349487,0.4535081684589386,0.6305189728736877,0.2481856793165207,0.0,0.0,0.4189046919345855,31.12742805480957,31.0,19.45888328552246,-9016.6796875,129.68289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042959630489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360348045825958,0.3360396027565002,-4.798112058779225e-06,0.0,0.000207334436709,0.0,0.0,15.993227005004885,0.0,0.0,0.0,0.3185422122478485,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765133574604988,-1854.6552734375,304.1464538574219,0.7609376311302185,0.1304621398448944,0.1178879886865615,293.0939636230469,297.1499938964844,293.1499938964844,0.1056326255202293,-2520.38525390625,304.1449890136719,0.828372061252594,0.1687411814928054,0.1602219939231872,293.0971374511719,297.1499938964844,293.1499938964844,0.1013293638825416,-1800.1998291015625,304.14532470703125,0.8197630047798157,0.1631186604499817,0.114436462521553,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353887557983,-4438.77880859375,304.163330078125,0.9990000128746032,0.3433836698532104,0.281776487827301,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467157959938049,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,280.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237508445978164,1.0,1.0,0.9780492782592772,1.0,-1.0840271711349487,0.4535081684589386,0.6305189728736877,0.2481856793165207,0.0,0.0,0.4189046919345855,31.12742805480957,31.0,19.45888328552246,-9016.6796875,129.68289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042959630489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360348045825958,0.3360396027565002,-4.798112058779225e-06,0.0,0.000207334436709,0.0,0.0,15.993227005004885,0.0,0.0,0.0,0.3185422122478485,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772986486554145,-1869.0528564453125,304.1463317871094,0.7641535997390747,0.1314810216426849,0.1187947764992713,293.0938720703125,297.1499938964844,293.1499938964844,0.1067454367876052,-2541.789794921875,304.1448059082031,0.831847608089447,0.1701794266700744,0.161572054028511,293.0971069335937,297.1499938964844,293.1499938964844,0.102352425456047,-1814.86279296875,304.1451721191406,0.8231325149536133,0.164458617568016,0.1153606846928596,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917791604995,-4415.775390625,304.1611633300781,0.9990000128746032,0.3480925559997558,0.2803442478179931,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.547831118106842,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,280.90936279296875,293.160400390625,291.1523132324219,1.0,0.223805621266365,1.0,1.0,0.978312849998474,1.0,-1.0860763788223269,0.4543163776397705,0.6317600011825562,0.248985543847084,0.0,0.0,0.4184766411781311,30.94806861877441,34.0,2.095497369766236,-9029.5419921875,129.8707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055881321430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349498212337494,0.3349546194076538,-4.792640083906008e-06,0.0,0.0002086458262056,0.0,0.0,15.91611671447754,0.0,0.0,0.0,0.3182343244552612,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772986486554145,-1869.0528564453125,304.1463317871094,0.7641535997390747,0.1314810216426849,0.1187947764992713,293.0938720703125,297.1499938964844,293.1499938964844,0.1067454367876052,-2541.789794921875,304.1448059082031,0.831847608089447,0.1701794266700744,0.161572054028511,293.0971069335937,297.1499938964844,293.1499938964844,0.102352425456047,-1814.86279296875,304.1451721191406,0.8231325149536133,0.164458617568016,0.1153606846928596,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917791604995,-4415.775390625,304.1611633300781,0.9990000128746032,0.3480925559997558,0.2803442478179931,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.547831118106842,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,280.90936279296875,293.160400390625,291.1523132324219,1.0,0.223805621266365,1.0,1.0,0.978312849998474,1.0,-1.0860763788223269,0.4543163776397705,0.6317600011825562,0.248985543847084,0.0,0.0,0.4184766411781311,30.94806861877441,34.0,2.095497369766236,-9029.5419921875,129.8707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055881321430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349498212337494,0.3349546194076538,-4.792640083906008e-06,0.0,0.0002086458262056,0.0,0.0,15.91611671447754,0.0,0.0,0.0,0.3182343244552612,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777144357562065,-1876.723388671875,304.146240234375,0.7646623849868774,0.131990373134613,0.1192551478743553,293.09381103515625,297.1499938964844,293.1499938964844,0.1073327511548996,-2553.1103515625,304.1446838378906,0.8324572443962097,0.1708994805812835,0.1622551381587982,293.0970764160156,297.1499938964844,293.1499938964844,0.1028989031910896,-1822.7147216796875,304.1450500488281,0.8237035274505615,0.1651346385478973,0.1158336773514747,293.08697509765625,297.1499938964844,293.1499938964844,0.2137444615364074,-4424.09814453125,304.1582946777344,0.9990000128746032,0.3500754833221435,0.2808695137500763,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474212765693665,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,280.8995056152344,293.1576538085937,291.1490173339844,1.0,0.224331647157669,1.0,1.0,0.9784446954727172,1.0,-1.088663935661316,0.4554277062416076,0.6332362294197083,0.2497821748256683,0.0,0.0,0.4187805354595184,31.065673828125,34.0,-3.933530330657959,-9050.8154296875,130.74562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061174362897873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350517153739929,0.3350565135478973,-4.791862920683343e-06,0.0,0.0002091829956043,0.0,0.0,15.919428825378418,0.0,0.0,0.0,0.3182453215122223,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781424641609191,-1884.6453857421875,304.1461486816406,0.7645236849784851,0.1324986666440963,0.1197190582752227,293.0937805175781,297.1499938964844,293.1499938964844,0.1079372838139534,-2564.77001953125,304.1445617675781,0.8324058055877686,0.1716196537017822,0.1629428565502166,293.0970458984375,297.1499938964844,293.1499938964844,0.1034633442759513,-1830.8306884765625,304.1449279785156,0.8236234188079834,0.1658119112253189,0.1163113787770271,293.0829467773437,297.1499938964844,293.1499938964844,0.2148903161287307,-4444.033203125,304.1546936035156,0.9990000128746032,0.3516639471054077,0.2821187376976013,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464498996734619,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,280.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251479923725128,1.0,1.0,0.9785692095756532,1.0,-1.09216046333313,0.4569529891014099,0.63520747423172,0.2508054673671722,0.0,0.0,0.4195097386837005,31.30485916137696,37.0,-8.75658130645752,-9081.017578125,132.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065995931625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356272578239441,0.3356320261955261,-4.7926496336003765e-06,0.0,0.0002096723183058,0.0,0.0,15.953874588012695,0.0,0.0,0.0,0.318383514881134,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790193006396293,-1900.926025390625,304.1459655761719,0.7625529766082764,0.1335066109895706,0.1206521168351173,293.0937194824219,297.1499938964844,293.1499938964844,0.1091799810528755,-2588.725341796875,304.144287109375,0.830574631690979,0.1730563044548034,0.1643279939889907,293.0970153808594,297.1499938964844,293.1499938964844,0.1046251356601715,-1847.52880859375,304.1446838378906,0.8217514157295227,0.1671621054410934,0.1172745302319526,293.0830078125,297.1499938964844,293.1499938964844,0.219031885266304,-4514.55517578125,304.1462097167969,0.9990000128746032,0.3533747494220733,0.2865395247936249,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,280.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275522053241729,1.0,1.0,0.9788183569908142,1.0,-1.1015548706054688,0.4611056745052337,0.6404492259025574,0.2534342408180237,0.0,0.0,0.4223143458366394,32.113014221191406,40.0,-14.518319129943848,-9167.234375,136.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075218856334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384314179420471,0.3384362161159515,-4.799961061507929e-06,0.0,0.0002106083265971,0.0,0.0,16.132835388183594,0.0,0.0,0.0,0.3191063404083252,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790193006396293,-1900.926025390625,304.1459655761719,0.7625529766082764,0.1335066109895706,0.1206521168351173,293.0937194824219,297.1499938964844,293.1499938964844,0.1091799810528755,-2588.725341796875,304.144287109375,0.830574631690979,0.1730563044548034,0.1643279939889907,293.0970153808594,297.1499938964844,293.1499938964844,0.1046251356601715,-1847.52880859375,304.1446838378906,0.8217514157295227,0.1671621054410934,0.1172745302319526,293.0830078125,297.1499938964844,293.1499938964844,0.219031885266304,-4514.55517578125,304.1462097167969,0.9990000128746032,0.3533747494220733,0.2865395247936249,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,280.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275522053241729,1.0,1.0,0.9788183569908142,1.0,-1.1015548706054688,0.4611056745052337,0.6404492259025574,0.2534342408180237,0.0,0.0,0.4223143458366394,32.113014221191406,40.0,-14.518319129943848,-9167.234375,136.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075218856334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384314179420471,0.3384362161159515,-4.799961061507929e-06,0.0,0.0002106083265971,0.0,0.0,16.132835388183594,0.0,0.0,0.0,0.3191063404083252,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799003690481185,-1917.323974609375,304.1458435058594,0.7587655782699585,0.1344938427209854,0.1215821430087089,293.0937194824219,297.1499938964844,293.1499938964844,0.1104405671358108,-2612.970458984375,304.14410400390625,0.826874315738678,0.174480065703392,0.1657170206308365,293.0970764160156,297.1499938964844,293.1499938964844,0.105800911784172,-1864.3912353515625,304.1445007324219,0.8179933428764343,0.1684942543506622,0.1182377636432647,293.0942687988281,297.1499938964844,293.1499938964844,0.2252954244613647,-4619.6240234375,304.1370544433594,0.9990000128746032,0.3528085350990295,0.2931451201438904,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535887718201,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,280.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308323979377746,1.0,1.0,0.9790675044059752,1.0,-1.113651990890503,0.4665189087390899,0.6471331119537354,0.2566805481910705,0.0,0.0,0.4268179535865783,33.31016159057617,43.0,-16.48974609375,-9282.7822265625,141.47650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085579633712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343443751335144,0.3434485793113708,-4.815650754608214e-06,0.0,0.0002116598188877,0.0,0.0,16.4632568359375,0.0,0.0,0.0,0.3204451203346252,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799003690481185,-1917.323974609375,304.1458435058594,0.7587655782699585,0.1344938427209854,0.1215821430087089,293.0937194824219,297.1499938964844,293.1499938964844,0.1104405671358108,-2612.970458984375,304.14410400390625,0.826874315738678,0.174480065703392,0.1657170206308365,293.0970764160156,297.1499938964844,293.1499938964844,0.105800911784172,-1864.3912353515625,304.1445007324219,0.8179933428764343,0.1684942543506622,0.1182377636432647,293.0942687988281,297.1499938964844,293.1499938964844,0.2252954244613647,-4619.6240234375,304.1370544433594,0.9990000128746032,0.3528085350990295,0.2931451201438904,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535887718201,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,280.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308323979377746,1.0,1.0,0.9790675044059752,1.0,-1.113651990890503,0.4665189087390899,0.6471331119537354,0.2566805481910705,0.0,0.0,0.4268179535865783,33.31016159057617,43.0,-16.48974609375,-9282.7822265625,141.47650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085579633712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343443751335144,0.3434485793113708,-4.815650754608214e-06,0.0,0.0002116598188877,0.0,0.0,16.4632568359375,0.0,0.0,0.0,0.3204451203346252,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807695537805557,-1933.5234375,304.1457824707031,0.7536822557449341,0.1354527175426483,0.1224995851516723,293.0938415527344,297.1499938964844,293.1499938964844,0.1117001920938491,-2637.1259765625,304.1439819335937,0.821784496307373,0.1758829057216644,0.167100042104721,293.0970764160156,297.1499938964844,293.1499938964844,0.1069851145148277,-1881.3265380859373,304.14434814453125,0.8127925395965576,0.1698302775621414,0.1192056611180305,293.1169738769531,297.1499938964844,293.1499938964844,0.2333153188228607,-4752.51513671875,304.1280212402344,0.9990000128746032,0.3496395051479339,0.3015148639678955,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149991989136,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,280.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348240464925766,1.0,1.0,0.979456663131714,1.0,-1.1279189586639404,0.4729698598384857,0.6549491286277771,0.2603570222854614,0.0,0.0,0.4329001605510711,34.84378433227539,31.0,-16.452560424804688,-9422.185546875,148.27862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098937034606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506018817424774,0.3506067395210266,-4.840011570195202e-06,0.0,0.0002130154316546,0.0,0.0,16.947078704833984,0.0,0.0,0.0,0.322406142950058,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807695537805557,-1933.5234375,304.1457824707031,0.7536822557449341,0.1354527175426483,0.1224995851516723,293.0938415527344,297.1499938964844,293.1499938964844,0.1117001920938491,-2637.1259765625,304.1439819335937,0.821784496307373,0.1758829057216644,0.167100042104721,293.0970764160156,297.1499938964844,293.1499938964844,0.1069851145148277,-1881.3265380859373,304.14434814453125,0.8127925395965576,0.1698302775621414,0.1192056611180305,293.1169738769531,297.1499938964844,293.1499938964844,0.2333153188228607,-4752.51513671875,304.1280212402344,0.9990000128746032,0.3496395051479339,0.3015148639678955,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149991989136,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,280.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348240464925766,1.0,1.0,0.979456663131714,1.0,-1.1279189586639404,0.4729698598384857,0.6549491286277771,0.2603570222854614,0.0,0.0,0.4329001605510711,34.84378433227539,31.0,-16.452560424804688,-9422.185546875,148.27862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098937034606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506018817424774,0.3506067395210266,-4.840011570195202e-06,0.0,0.0002130154316546,0.0,0.0,16.947078704833984,0.0,0.0,0.0,0.322406142950058,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.081454187631607,-1946.0587158203125,304.14605712890625,0.7587295770645142,0.1364271938800811,0.123343177139759,293.0938415527344,297.1499938964844,293.1499938964844,0.1127403676509857,-2656.716552734375,304.1442565917969,0.8272818922996521,0.1773042231798172,0.1684086620807647,293.0973205566406,297.1499938964844,293.1499938964844,0.1079424023628234,-1894.760498046875,304.1446838378906,0.8182875514030457,0.1711267381906509,0.1201046705245971,293.1374206542969,297.1499938964844,293.1499938964844,0.2298191636800766,-4691.47119140625,304.1418151855469,0.9990000128746032,0.3462855517864227,0.2974342405796051,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711345672607,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,280.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331650108098983,1.0,1.0,0.9798458218574524,1.0,-1.1265462636947632,0.4721621870994568,0.6543840169906616,0.2604479193687439,0.0,0.0,0.437963455915451,34.182464599609375,25.0,12.928712844848633,-9498.8232421875,146.63148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115802466869354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584657609462738,0.358470618724823,-4.871567853115266e-06,0.0,0.0002147270570276,0.0,0.0,17.50234031677246,0.0,0.0,0.0,0.3246204257011413,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.081454187631607,-1946.0587158203125,304.14605712890625,0.7587295770645142,0.1364271938800811,0.123343177139759,293.0938415527344,297.1499938964844,293.1499938964844,0.1127403676509857,-2656.716552734375,304.1442565917969,0.8272818922996521,0.1773042231798172,0.1684086620807647,293.0973205566406,297.1499938964844,293.1499938964844,0.1079424023628234,-1894.760498046875,304.1446838378906,0.8182875514030457,0.1711267381906509,0.1201046705245971,293.1374206542969,297.1499938964844,293.1499938964844,0.2298191636800766,-4691.47119140625,304.1418151855469,0.9990000128746032,0.3462855517864227,0.2974342405796051,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711345672607,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,280.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331650108098983,1.0,1.0,0.9798458218574524,1.0,-1.1265462636947632,0.4721621870994568,0.6543840169906616,0.2604479193687439,0.0,0.0,0.437963455915451,34.182464599609375,25.0,12.928712844848633,-9498.8232421875,146.63148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115802466869354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584657609462738,0.358470618724823,-4.871567853115266e-06,0.0,0.0002147270570276,0.0,0.0,17.50234031677246,0.0,0.0,0.0,0.3246204257011413,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816915854811668,-1950.198486328125,304.1463623046875,0.7634652256965637,0.1369095295667648,0.123752661049366,293.0938415527344,297.1499938964844,293.1499938964844,0.1131279170513153,-2663.75244140625,304.14459228515625,0.8322800397872925,0.1780176311731338,0.1690549403429031,293.0975036621094,297.1499938964844,293.1499938964844,0.108266681432724,-1899.1138916015625,304.1450500488281,0.8231772184371948,0.1717528700828552,0.1205230206251144,293.1380920410156,297.1499938964844,293.1499938964844,0.2254041880369186,-4616.81494140625,304.1513061523437,0.9990000128746032,0.3463067710399627,0.2928443849086761,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383724570274353,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,280.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315719872713089,1.0,1.0,0.9800403714179992,1.0,-1.1226435899734497,0.4702692925930023,0.6523743271827698,0.2597438097000122,0.0,0.0,0.4378053247928619,33.41035461425781,25.0,27.219810485839844,-9494.4482421875,144.08966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124386727809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596855103969574,0.359690397977829,-4.882064331468428e-06,0.0,0.0002155982365366,0.0,0.0,17.60756492614746,0.0,0.0,0.0,0.325039803981781,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819363743066787,-1954.5152587890625,304.1465759277344,0.7692644596099854,0.1373951286077499,0.1241536810994148,293.09381103515625,297.1499938964844,293.1499938964844,0.1135292425751686,-2671.09326171875,304.1448669433594,0.8383405208587646,0.1787307411432266,0.1696941405534744,293.09765625,297.1499938964844,293.1499938964844,0.1086049750447273,-1903.6990966796875,304.14532470703125,0.8290504813194275,0.1723883002996444,0.1209372282028198,293.1326904296875,297.1499938964844,293.1499938964844,0.2200441211462021,-4526.52197265625,304.1607971191406,0.9990000128746032,0.3475150465965271,0.2872056663036346,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425559878349304,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,280.7900085449219,293.12750244140625,291.14581298828125,1.0,0.229491502046585,1.0,1.0,0.9802119731903076,1.0,-1.1174260377883911,0.4677515923976898,0.6496744155883789,0.2587820887565613,0.0,0.0,0.4368619918823242,32.47160339355469,28.0,31.28223991394043,-9468.0478515625,140.89410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132166028022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591369390487671,0.3591418266296386,-4.88492787553696e-06,0.0,0.0002163877506973,0.0,0.0,17.58488655090332,0.0,0.0,0.0,0.3249686062335968,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825345888733863,-1965.3592529296875,304.1466979980469,0.7765611410140991,0.1383602768182754,0.1249899044632911,293.09393310546875,297.1499938964844,293.1499938964844,0.1144560500979423,-2688.343505859375,304.14501953125,0.8460336923599243,0.1801345646381378,0.1709914356470108,293.09783935546875,297.1499938964844,293.1499938964844,0.1094309613108635,-1915.146240234375,304.1455078125,0.8364237546920776,0.1736802011728286,0.1218078732490539,293.1119384765625,297.1499938964844,293.1499938964844,0.2141275256872177,-4427.88623046875,304.16668701171875,0.9990000128746032,0.3521497845649719,0.2811647355556488,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904277801514,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,280.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278181314468383,1.0,1.0,0.9805551171302797,1.0,-1.1135709285736084,0.4657801985740661,0.6477906703948975,0.2583430409431457,0.0,0.0,0.4342476725578308,31.51375198364257,31.0,18.11446952819824,-9429.662109375,138.05032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144075483083725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559806644916534,0.355985552072525,-4.8770539251563605e-06,0.0,0.0002175964036723,0.0,0.0,17.375747680664062,0.0,0.0,0.0,0.3241593837738037,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825345888733863,-1965.3592529296875,304.1466979980469,0.7765611410140991,0.1383602768182754,0.1249899044632911,293.09393310546875,297.1499938964844,293.1499938964844,0.1144560500979423,-2688.343505859375,304.14501953125,0.8460336923599243,0.1801345646381378,0.1709914356470108,293.09783935546875,297.1499938964844,293.1499938964844,0.1094309613108635,-1915.146240234375,304.1455078125,0.8364237546920776,0.1736802011728286,0.1218078732490539,293.1119384765625,297.1499938964844,293.1499938964844,0.2141275256872177,-4427.88623046875,304.16668701171875,0.9990000128746032,0.3521497845649719,0.2811647355556488,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904277801514,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,280.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278181314468383,1.0,1.0,0.9805551171302797,1.0,-1.1135709285736084,0.4657801985740661,0.6477906703948975,0.2583430409431457,0.0,0.0,0.4342476725578308,31.51375198364257,31.0,18.11446952819824,-9429.662109375,138.05032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144075483083725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559806644916534,0.355985552072525,-4.8770539251563605e-06,0.0,0.0002175964036723,0.0,0.0,17.375747680664062,0.0,0.0,0.0,0.3241593837738037,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832606628537178,-1978.8572998046875,304.1465759277344,0.7800331115722656,0.1392958164215088,0.1258262991905212,293.0941162109375,297.1499938964844,293.1499938964844,0.1155602037906646,-2709.245361328125,304.14483642578125,0.8498443961143494,0.181517481803894,0.1722916066646576,293.0980529785156,297.1499938964844,293.1499938964844,0.1104441881179809,-1929.454345703125,304.1452941894531,0.8400341868400574,0.1749564558267593,0.1226971223950386,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256921768188,-4399.15087890625,304.1639709472656,0.9990000128746032,0.3570244312286377,0.279350608587265,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072897911072,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,280.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277107834815979,1.0,1.0,0.9808982610702516,1.0,-1.114962816238403,0.4662445187568664,0.6487182378768921,0.2591020464897156,0.0,0.0,0.4332884848117828,31.27321052551269,34.0,0.4225876629352569,-9434.5556640625,137.96292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151680290699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540607094764709,0.3540655672550201,-4.867392362939427e-06,0.0,0.0002183681936003,0.0,0.0,17.233491897583008,0.0,0.0,0.0,0.3235922455787658,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832606628537178,-1978.8572998046875,304.1465759277344,0.7800331115722656,0.1392958164215088,0.1258262991905212,293.0941162109375,297.1499938964844,293.1499938964844,0.1155602037906646,-2709.245361328125,304.14483642578125,0.8498443961143494,0.181517481803894,0.1722916066646576,293.0980529785156,297.1499938964844,293.1499938964844,0.1104441881179809,-1929.454345703125,304.1452941894531,0.8400341868400574,0.1749564558267593,0.1226971223950386,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256921768188,-4399.15087890625,304.1639709472656,0.9990000128746032,0.3570244312286377,0.279350608587265,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072897911072,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,280.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277107834815979,1.0,1.0,0.9808982610702516,1.0,-1.114962816238403,0.4662445187568664,0.6487182378768921,0.2591020464897156,0.0,0.0,0.4332884848117828,31.27321052551269,34.0,0.4225876629352569,-9434.5556640625,137.96292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151680290699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540607094764709,0.3540655672550201,-4.867392362939427e-06,0.0,0.0002183681936003,0.0,0.0,17.233491897583008,0.0,0.0,0.0,0.3235922455787658,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.084029383957386,-1993.2568359375,304.1464538574219,0.7803378105163574,0.1402031779289245,0.1266559958457946,293.0943603515625,297.1499938964844,293.1499938964844,0.1167348697781562,-2731.54638671875,304.14459228515625,0.8504196405410767,0.1828809529542923,0.1735932826995849,293.0984802246094,297.1499938964844,293.1499938964844,0.1115051135420799,-1944.4833984375,304.1451110839844,0.840473473072052,0.1761873513460159,0.1235695779323577,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943489313125,-4423.8330078125,304.1569519042969,0.9990000128746032,0.3605848550796509,0.2808778882026672,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474136471748352,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,280.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289111167192459,1.0,1.0,0.981136679649353,1.0,-1.1204510927200315,0.4686498641967773,0.6518012881278992,0.2607086300849914,0.0,0.0,0.4339936673641205,31.58404922485352,37.0,-10.85633373260498,-9480.4814453125,140.01461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156868726015091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542321324348449,0.3542369902133941,-4.864917173108552e-06,0.0,0.0002188947546528,0.0,0.0,17.235448837280273,0.0,0.0,0.0,0.3235973119735718,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.084029383957386,-1993.2568359375,304.1464538574219,0.7803378105163574,0.1402031779289245,0.1266559958457946,293.0943603515625,297.1499938964844,293.1499938964844,0.1167348697781562,-2731.54638671875,304.14459228515625,0.8504196405410767,0.1828809529542923,0.1735932826995849,293.0984802246094,297.1499938964844,293.1499938964844,0.1115051135420799,-1944.4833984375,304.1451110839844,0.840473473072052,0.1761873513460159,0.1235695779323577,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943489313125,-4423.8330078125,304.1569519042969,0.9990000128746032,0.3605848550796509,0.2808778882026672,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474136471748352,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,280.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289111167192459,1.0,1.0,0.981136679649353,1.0,-1.1204510927200315,0.4686498641967773,0.6518012881278992,0.2607086300849914,0.0,0.0,0.4339936673641205,31.58404922485352,37.0,-10.85633373260498,-9480.4814453125,140.01461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156868726015091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542321324348449,0.3542369902133941,-4.864917173108552e-06,0.0,0.0002188947546528,0.0,0.0,17.235448837280273,0.0,0.0,0.0,0.3235973119735718,4.0,0.0,1.0
