time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848202332854271,-2008.135986328125,304.14630126953125,0.7780314087867737,0.1410863399505615,0.1274767965078354,293.0946960449219,297.1499938964844,293.1499938964844,0.1179507598280906,-2754.635498046875,304.1443786621094,0.848314642906189,0.1842218041419983,0.1748908013105392,293.0989685058594,297.1499938964844,293.1499938964844,0.1125994846224784,-1959.99560546875,304.1448974609375,0.8383132219314575,0.177391916513443,0.1244342252612114,293.0844421386719,297.1499938964844,293.1499938964844,0.2177210450172424,-4492.72998046875,304.1479187011719,0.9990000128746032,0.3619101941585541,0.2851699590682983,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544100284576416,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,280.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311940640211105,1.0,1.0,0.9813750982284546,1.0,-1.1293277740478516,0.4726938605308532,0.6566339135169983,0.2629286050796509,0.0,0.0,0.4367293417453766,32.358604431152344,40.0,-16.892480850219727,-9564.4951171875,143.89181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161831110715866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569631278514862,0.3569680154323578,-4.871827968599973e-06,0.0,0.000219398381887,0.0,0.0,17.415876388549805,0.0,0.0,0.0,0.3243213593959808,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848202332854271,-2008.135986328125,304.14630126953125,0.7780314087867737,0.1410863399505615,0.1274767965078354,293.0946960449219,297.1499938964844,293.1499938964844,0.1179507598280906,-2754.635498046875,304.1443786621094,0.848314642906189,0.1842218041419983,0.1748908013105392,293.0989685058594,297.1499938964844,293.1499938964844,0.1125994846224784,-1959.99560546875,304.1448974609375,0.8383132219314575,0.177391916513443,0.1244342252612114,293.0844421386719,297.1499938964844,293.1499938964844,0.2177210450172424,-4492.72998046875,304.1479187011719,0.9990000128746032,0.3619101941585541,0.2851699590682983,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544100284576416,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,280.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311940640211105,1.0,1.0,0.9813750982284546,1.0,-1.1293277740478516,0.4726938605308532,0.6566339135169983,0.2629286050796509,0.0,0.0,0.4367293417453766,32.358604431152344,40.0,-16.892480850219727,-9564.4951171875,143.89181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161831110715866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569631278514862,0.3569680154323578,-4.871827968599973e-06,0.0,0.000219398381887,0.0,0.0,17.415876388549805,0.0,0.0,0.0,0.3243213593959808,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.085218533873558,-2015.6405029296875,304.1462707519531,0.7760921716690063,0.1415155380964279,0.1278858929872512,293.0948791503906,297.1499938964844,293.1499938964844,0.1185646653175354,-2766.27880859375,304.144287109375,0.8464546799659729,0.1848856806755066,0.1755381971597671,293.09930419921875,297.1499938964844,293.1499938964844,0.1131458431482315,-1967.7315673828125,304.14483642578125,0.8364397883415222,0.1779766082763672,0.1248598024249076,293.0905456542969,297.1499938964844,293.1499938964844,0.220585361123085,-4541.10595703125,304.14306640625,0.9990000128746032,0.3615477383136749,0.2881947159767151,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418115258216858,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,280.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326802313327789,1.0,1.0,0.9814942479133606,1.0,-1.134840726852417,0.475248247385025,0.6595925092697144,0.264203667640686,0.0,0.0,0.4388380050659179,32.89805603027344,40.0,-18.379928588867188,-9619.1611328125,146.43959045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164948433637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593236207962036,0.3593285083770752,-4.8792485358717386e-06,0.0,0.000219714740524,0.0,0.0,17.577281951904297,0.0,0.0,0.0,0.3249703347682953,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856080204248428,-2022.9886474609373,304.146240234375,0.773705005645752,0.1419297605752945,0.1282844990491867,293.0951232910156,297.1499938964844,293.1499938964844,0.1191761940717697,-2777.870849609375,304.1441955566406,0.8441519737243652,0.185538649559021,0.1761815249919891,293.099609375,297.1499938964844,293.1499938964844,0.1136882379651069,-1975.4091796875,304.1448059082031,0.8341330289840698,0.1785540133714676,0.1252811402082443,293.1001281738281,297.1499938964844,293.1499938964844,0.2239529490470886,-4597.59912109375,304.1382141113281,0.9990000128746032,0.3604241013526916,0.2917344272136688,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391842126846313,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,280.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343669831752777,1.0,1.0,0.9816905856132508,1.0,-1.1409685611724854,0.4781120717525482,0.6628564596176147,0.2655534744262695,0.0,0.0,0.4414341747760772,33.52983474731445,43.0,-19.079893112182617,-9681.0712890625,149.35960388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168861478567123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623497188091278,0.3623546361923218,-4.889411229669349e-06,0.0,0.0002201118622906,0.0,0.0,17.787437438964844,0.0,0.0,0.0,0.3258156478404999,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863651558756828,-2037.2734375,304.146240234375,0.7679169774055481,0.1427419483661651,0.1290672421455383,293.0956420898437,297.1499938964844,293.1499938964844,0.1203770190477371,-2800.582275390625,304.1441345214844,0.8385162353515625,0.1868233233690261,0.1774535179138183,293.1003112792969,297.1499938964844,293.1499938964844,0.1147552132606506,-1990.4803466796875,304.1447448730469,0.8285084962844849,0.1796906888484954,0.126117005944252,293.1297302246094,297.1499938964844,293.1499938964844,0.2319904118776321,-4731.12548828125,304.1287841796875,0.9990000128746032,0.3557148873806,0.300137996673584,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695675849915,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,280.6561584472656,293.1011657714844,291.107421875,1.0,0.2382621020078659,1.0,1.0,0.9820833206176758,1.0,-1.1548224687576294,0.4846717119216919,0.6701507568359375,0.2684030532836914,0.0,0.0,0.4478498697280884,35.04336929321289,46.0,-17.803756713867188,-9822.2373046875,156.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180006653070449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702675402164459,0.3702724575996399,-4.918058948533144e-06,0.0,0.0002212429681094,0.0,0.0,18.35028839111328,0.0,0.0,0.0,0.3280744850635528,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863651558756828,-2037.2734375,304.146240234375,0.7679169774055481,0.1427419483661651,0.1290672421455383,293.0956420898437,297.1499938964844,293.1499938964844,0.1203770190477371,-2800.582275390625,304.1441345214844,0.8385162353515625,0.1868233233690261,0.1774535179138183,293.1003112792969,297.1499938964844,293.1499938964844,0.1147552132606506,-1990.4803466796875,304.1447448730469,0.8285084962844849,0.1796906888484954,0.126117005944252,293.1297302246094,297.1499938964844,293.1499938964844,0.2319904118776321,-4731.12548828125,304.1287841796875,0.9990000128746032,0.3557148873806,0.300137996673584,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695675849915,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,280.6561584472656,293.1011657714844,291.107421875,1.0,0.2382621020078659,1.0,1.0,0.9820833206176758,1.0,-1.1548224687576294,0.4846717119216919,0.6701507568359375,0.2684030532836914,0.0,0.0,0.4478498697280884,35.04336929321289,46.0,-17.803756713867188,-9822.2373046875,156.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180006653070449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702675402164459,0.3702724575996399,-4.918058948533144e-06,0.0,0.0002212429681094,0.0,0.0,18.35028839111328,0.0,0.0,0.0,0.3280744850635528,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612451910972595,0.0,0.1298484057188034,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319371938705444,0.0,0.1787137985229492,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219017386436462,0.0,0.1269450187683105,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859654903412,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210866928101,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,280.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982475996017456,1.0,-1.1704471111297607,0.4921875,0.678259551525116,0.2713371813297272,0.0,0.0,0.0,36.85200500488281,60.0,-14.02086353302002,-9977.421875,164.35983276367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802056908607483,0.3802106380462646,-4.956899374519708e-06,0.0,0.0,0.0,0.0,19.07968711853028,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612451910972595,0.0,0.1298484057188034,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319371938705444,0.0,0.1787137985229492,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219017386436462,0.0,0.1269450187683105,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859654903412,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210866928101,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,280.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982475996017456,1.0,-1.1704471111297607,0.4921875,0.678259551525116,0.2713371813297272,0.0,0.0,0.0,36.85200500488281,60.0,-14.02086353302002,-9977.421875,164.35983276367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802056908607483,0.3802106380462646,-4.956899374519708e-06,0.0,0.0,0.0,0.0,19.07968711853028,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.80487060546875,0.0,0.0,0.0005686280201189,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2924499511719,0.0,0.0,0.0007527725538238,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.300537109375,0.0,0.0,0.0005374338943511,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.0,0.0,0.001309806597419,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0013061307836323,291.12554931640625,294.1499938964844,268.11541748046875,267.4600524902344,278.3096008300781,286.805908203125,291.1167907714844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894856214523317,1.0,-0.0053708646446466,0.0107285203412175,-0.0053576556965708,-0.0211829990148544,0.0,0.0,0.0,-0.0299455020576715,60.0,-144.5874481201172,-0.0,-1.9661888472910505e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.550267345715977e-18,5.552612816342871e-18,-2.345437709306257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.80487060546875,0.0,0.0,0.0005686280201189,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2924499511719,0.0,0.0,0.0007527725538238,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.300537109375,0.0,0.0,0.0005374338943511,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.0,0.0,0.001309806597419,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0013061307836323,291.12554931640625,294.1499938964844,268.11541748046875,267.4600524902344,278.3096008300781,286.805908203125,291.1167907714844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894856214523317,1.0,-0.0053708646446466,0.0107285203412175,-0.0053576556965708,-0.0211829990148544,0.0,0.0,0.0,-0.0299455020576715,60.0,-144.5874481201172,-0.0,-1.9661888472910505e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.550267345715977e-18,5.552612816342871e-18,-2.345437709306257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7491760253906,0.0,0.0,0.0001127961513702,292.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.236083984375,0.0,0.0,0.0001232614013133,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.24542236328125,0.0,0.0,9.050020889844744e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41412353515625,0.0,0.0,0.000139468407724,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.000518781831488,291.12579345703125,294.1499938964844,268.09967041015625,267.4448547363281,278.0660400390625,282.484130859375,291.11444091796875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929903745651244,1.0,-0.0011818647617474,0.0052070328965783,-0.0040251682512462,-0.0263541545718908,0.0,0.0,0.0,-0.0098316557705402,60.0,-78.8531723022461,-0.0,-9.523296284896789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0735265504193263e-20,-1.2149381652347383e-20,1.4141167539992936e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7244873046875,0.0,0.0,9.930164378602058e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2146911621094,0.0,0.0,0.0001046399702318,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2239990234375,0.0,0.0,7.727823685854673e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39776611328125,0.0,0.0,0.0001048949707183,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.000495326181408,291.1259155273437,294.1499938964844,268.0849304199219,267.4306335449219,277.949951171875,279.05743408203125,291.1128845214844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964951872825624,1.0,-0.0010577865177765,0.001306353136897,-0.0002485666773281,-0.0301755517721176,0.0,0.0,0.0,-0.0105119701474905,60.0,-39.68529891967773,-0.0,-7.629051168578371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.096296104649716e-21,7.701152477064556e-21,-2.6048563724148402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.70086669921875,0.0,0.0,9.906110790325327e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1944274902344,0.0,0.0,0.0001043176816892,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.20367431640625,0.0,0.0,7.704851304879412e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38287353515625,0.0,0.0,0.0001043233132804,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004948120913468,291.12603759765625,294.1499938964844,268.0711364746094,267.4173583984375,277.83843994140625,276.446044921875,291.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550086153671,5.8579665562774614e-08,0.0010549500584602,-0.0314095430076122,0.0,0.0,0.0,-0.0109349070116877,60.0,-24.97944450378418,-0.0,-7.596564444156685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937596172693876e-21,7.539681005380523e-21,-2.602084832686647e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.67742919921875,0.0,0.0,9.90339249256067e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17431640625,0.0,0.0,0.0001042876028805,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1835021972656,0.0,0.0,7.702646689722314e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0001042879594024,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004946909029968,291.12615966796875,294.1499938964844,268.0583190917969,267.40496826171875,277.7279052734375,274.4567565917969,291.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328009724171808e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.65996742248535,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936923684549393e-21,7.540347435073254e-21,-2.603424154420644e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6310119628906,0.0,0.0,9.898444113787264e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1344909667969,0.0,0.0,0.0001042354633682,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1435546875,0.0,0.0,7.698796252952889e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001042356961988,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004944441025145,291.1263732910156,294.1499938964844,268.0354309082031,267.38287353515625,277.5097045898437,271.7826538085937,291.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.041414260864258,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936907528678054e-21,7.540361975357459e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6310119628906,0.0,0.0,9.898444113787264e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1344909667969,0.0,0.0,0.0001042354633682,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1435546875,0.0,0.0,7.698796252952889e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001042356961988,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004944441025145,291.1263732910156,294.1499938964844,268.0354309082031,267.38287353515625,277.5097045898437,271.7826538085937,291.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.041414260864258,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936907528678054e-21,7.540361975357459e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5852355957031,0.0,0.0,9.893038077279924e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.09521484375,0.0,0.0,0.0001041785289999,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1041564941406,0.0,0.0,7.694591477047652e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001041787618305,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004941740771755,291.1265563964844,294.1499938964844,268.0160522460937,267.3641967773437,277.2952880859375,270.22021484375,291.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69148826599121,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5852355957031,0.0,0.0,9.893038077279924e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.09521484375,0.0,0.0,0.0001041785289999,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1041564941406,0.0,0.0,7.694591477047652e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001041787618305,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004941740771755,291.1265563964844,294.1499938964844,268.0160522460937,267.3641967773437,277.2952880859375,270.22021484375,291.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69148826599121,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5400390625,0.0,0.0,9.887239866657184e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05645751953125,0.0,0.0,0.0001041174764395,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0652770996094,0.0,0.0,7.690081838518381e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001041177019942,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004938845522701,291.1267395019531,294.1499938964844,268.0000305175781,267.3487243652344,277.0846862792969,269.3044738769531,291.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647232055664062,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5400390625,0.0,0.0,9.887239866657184e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05645751953125,0.0,0.0,0.0001041174764395,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0652770996094,0.0,0.0,7.690081838518381e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001041177019942,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004938845522701,291.1267395019531,294.1499938964844,268.0000305175781,267.3487243652344,277.0846862792969,269.3044738769531,291.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647232055664062,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4954833984375,0.0,0.0,9.881125879473984e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0182189941406,0.0,0.0,0.0001040530842146,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0269470214844,0.0,0.0,7.685326272621751e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001040533097693,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004935791366733,291.1269226074219,294.1499938964844,267.9871520996094,267.3363342285156,276.8778381347656,268.76483154296875,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638381958007812,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4954833984375,0.0,0.0,9.881125879473984e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0182189941406,0.0,0.0,0.0001040530842146,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0269470214844,0.0,0.0,7.685326272621751e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001040533097693,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004935791366733,291.1269226074219,294.1499938964844,267.9871520996094,267.3363342285156,276.8778381347656,268.76483154296875,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638381958007812,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4734191894531,0.0,0.0,9.877972479443996e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9992980957031,0.0,0.0,0.00010401988402,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0079650878906,0.0,0.0,7.68287354731001e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001040201022988,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004934216849505,291.1269836425781,294.1499938964844,267.9818725585937,267.3312072753906,276.7758483886719,268.5838928222656,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305063985288143,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.634977340698242,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4515380859375,0.0,0.0,9.874768147710712e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9804992675781,0.0,0.0,0.0001039861381286,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9891052246094,0.0,0.0,7.680381531827152e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257385253906,0.0,0.0,0.0001039863564074,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.000493261613883,291.1270751953125,294.1499938964844,267.977294921875,267.3267822265625,276.6747741699219,268.4441833496094,291.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631160736083984,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,9.868240158539264e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9432983398437,0.0,0.0,0.0001039173876051,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9517822265625,0.0,0.0,7.675303641008213e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,0.0001039176131598,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004929355927743,291.127197265625,294.1499938964844,267.97021484375,267.3199768066406,276.4754943847656,268.2524108886719,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62169075012207,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,9.868240158539264e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9432983398437,0.0,0.0,0.0001039173876051,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9517822265625,0.0,0.0,7.675303641008213e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,0.0001039176131598,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004929355927743,291.127197265625,294.1499938964844,267.97021484375,267.3199768066406,276.4754943847656,268.2524108886719,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62169075012207,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3653869628906,0.0,0.0,9.861613216344268e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9065856933594,0.0,0.0,0.0001038476038957,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149780273437,0.0,0.0,7.670149352634326e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0001038478221744,292.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004926046240143,291.1273193359375,294.1499938964844,267.9657897949219,267.3157043457031,276.2799072265625,268.1370544433594,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60972023010254,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3653869628906,0.0,0.0,9.861613216344268e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9065856933594,0.0,0.0,0.0001038476038957,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149780273437,0.0,0.0,7.670149352634326e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0001038478221744,292.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004926046240143,291.1273193359375,294.1499938964844,267.9657897949219,267.3157043457031,276.2799072265625,268.1370544433594,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60972023010254,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3231811523437,0.0,0.0,9.854957897914574e-05,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8703918457031,0.0,0.0,0.0001037775218719,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786315917969,0.0,0.0,7.664972508791834e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001037777328747,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004922722000628,291.1274108886719,294.1499938964844,267.9637756347656,267.31378173828125,276.08807373046875,268.06756591796875,291.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595478057861328,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3231811523437,0.0,0.0,9.854957897914574e-05,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8703918457031,0.0,0.0,0.0001037775218719,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786315917969,0.0,0.0,7.664972508791834e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001037777328747,292.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004922722000628,291.1274108886719,294.1499938964844,267.9637756347656,267.31378173828125,276.08807373046875,268.06756591796875,291.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595478057861328,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2815246582031,0.0,0.0,9.848344780039042e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.83465576171875,0.0,0.0,0.0001037078764056,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428039550781,0.0,0.0,7.659829134354368e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001037080874084,292.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004919418715871,291.12750244140625,294.1499938964844,267.96405029296875,267.31402587890625,275.8998718261719,268.02593994140625,291.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579248428344727,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2815246582031,0.0,0.0,9.848344780039042e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.83465576171875,0.0,0.0,0.0001037078764056,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428039550781,0.0,0.0,7.659829134354368e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001037080874084,292.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004919418715871,291.12750244140625,294.1499938964844,267.96405029296875,267.31402587890625,275.8998718261719,268.02593994140625,291.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579248428344727,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26092529296875,0.0,0.0,9.84507569228299e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81695556640625,0.0,0.0,0.0001036734538502,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8250732421875,0.0,0.0,7.657286187168211e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0001036736648529,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004917785990983,291.1275329589844,294.1499938964844,267.9649658203125,267.3149108886719,275.8071594238281,268.0121459960937,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.570478439331055,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2404479980469,0.0,0.0,9.841842984315008e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.79937744140625,0.0,0.0,0.0001036394169204,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80743408203125,0.0,0.0,7.65477234381251e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.0001036396206473,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004916171892546,291.1275634765625,294.1499938964844,267.9664001464844,267.3162841796875,275.7153625488281,268.00177001953125,291.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.561317443847656,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.19989013671875,0.0,0.0,9.835524542722852e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7645874023437,0.0,0.0,0.0001035728782881,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7725524902344,0.0,0.0,7.649858162039891e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,0.0001035730820149,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004913015873171,291.1275939941406,294.1499938964844,267.9706420898437,267.3204040527344,275.534423828125,267.9886169433594,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479839301387074e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54197120666504,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.19989013671875,0.0,0.0,9.835524542722852e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7645874023437,0.0,0.0,0.0001035728782881,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7725524902344,0.0,0.0,7.649858162039891e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,0.0001035730820149,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004913015873171,291.1275939941406,294.1499938964844,267.9706420898437,267.3204040527344,275.534423828125,267.9886169433594,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479839301387074e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54197120666504,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1598815917969,0.0,0.0,9.829458576859906e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7302551269531,0.0,0.0,0.0001035090026562,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73809814453125,0.0,0.0,7.645140431122854e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,0.000103509199107,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004909986746497,291.1275939941406,294.1499938964844,267.97662353515625,267.326171875,275.3570861816406,267.9827575683594,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.521488189697266,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
