time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1598815917969,0.0,0.0,9.829458576859906e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7302551269531,0.0,0.0,0.0001035090026562,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73809814453125,0.0,0.0,7.645140431122854e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,0.000103509199107,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004909986746497,291.1275939941406,294.1499938964844,267.97662353515625,267.326171875,275.3570861816406,267.9827575683594,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.521488189697266,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12042236328125,0.0,0.0,9.823717118706554e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69635009765625,0.0,0.0,0.0001034485321724,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7041015625,0.0,0.0,7.640674448339269e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0001034487358992,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004907118855044,291.1275634765625,294.1499938964844,267.9841613769531,267.3334045410156,275.1832275390625,267.9819030761719,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500133514404297,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12042236328125,0.0,0.0,9.823717118706554e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69635009765625,0.0,0.0,0.0001034485321724,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7041015625,0.0,0.0,7.640674448339269e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0001034487358992,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004907118855044,291.1275634765625,294.1499938964844,267.9841613769531,267.3334045410156,275.1832275390625,267.9819030761719,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500133514404297,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814514160156,0.0,0.0,9.818370745051652e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66290283203125,0.0,0.0,0.0001033922380884,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705627441406,0.0,0.0,7.636516238562763e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922180175781,0.0,0.0,0.0001033924345392,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004904448869638,291.12750244140625,294.1499938964844,267.9930114746094,267.34197998046875,275.01287841796875,267.984619140625,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47818946838379,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814514160156,0.0,0.0,9.818370745051652e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66290283203125,0.0,0.0,0.0001033922380884,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705627441406,0.0,0.0,7.636516238562763e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922180175781,0.0,0.0,0.0001033924345392,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004904448869638,291.12750244140625,294.1499938964844,267.9930114746094,267.34197998046875,275.01287841796875,267.984619140625,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47818946838379,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0621643066406,0.0,0.0,9.815869270823896e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463317871094,0.0,0.0,0.0001033658918458,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,7.634569919900969e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98004150390625,0.0,0.0,0.0001033660882967,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004903199151158,291.1274719238281,294.1499938964844,267.9979248046875,267.3466796875,274.928955078125,267.98699951171875,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234600805209992e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46707534790039,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.04296875,0.0,0.0,9.813493670662864e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6298828125,0.0,0.0,0.0001033408771036,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6374206542969,0.0,0.0,7.632722554262727e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.0001033410735544,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004902012879028,291.1274108886719,294.1499938964844,268.0030822753906,267.3516845703125,274.8459167480469,267.98992919921875,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.455915451049805,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050048828125,0.0,0.0,9.809159382712096e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5972900390625,0.0,0.0,0.0001032952277455,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.604736328125,0.0,0.0,7.629350875504315e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,0.0001032954241964,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004899848136119,291.1272888183594,294.1499938964844,268.0141296386719,267.3623352050781,274.6823425292969,267.9972839355469,290.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.433584213256836,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050048828125,0.0,0.0,9.809159382712096e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5972900390625,0.0,0.0,0.0001032952277455,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.604736328125,0.0,0.0,7.629350875504315e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,0.0001032954241964,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004899848136119,291.1272888183594,294.1499938964844,268.0141296386719,267.3623352050781,274.6823425292969,267.9972839355469,290.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.433584213256836,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.967529296875,0.0,0.0,9.805442823562772e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650939941406,0.0,0.0,0.0001032560976454,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.57244873046875,0.0,0.0,7.626460865139961e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0001032562868203,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004897992475889,291.12713623046875,294.1499938964844,268.0260009765625,267.3738098144531,274.5220642089844,268.0061950683594,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41145896911621,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.967529296875,0.0,0.0,9.805442823562772e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650939941406,0.0,0.0,0.0001032560976454,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.57244873046875,0.0,0.0,7.626460865139961e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0001032562868203,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004897992475889,291.12713623046875,294.1499938964844,268.0260009765625,267.3738098144531,274.5220642089844,268.0061950683594,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41145896911621,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305114746094,0.0,0.0,9.802422573557124e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5332946777344,0.0,0.0,0.0001032242944347,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5405578613281,0.0,0.0,7.624111458426341e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89678955078125,0.0,0.0,0.0001032244763337,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0004896483733318,291.126953125,294.1499938964844,268.0385131835937,267.3858642578125,274.3650207519531,268.016357421875,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.389808654785156,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305114746094,0.0,0.0,9.802422573557124e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5332946777344,0.0,0.0,0.0001032242944347,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5405578613281,0.0,0.0,7.624111458426341e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89678955078125,0.0,0.0,0.0001032244763337,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0004896483733318,291.126953125,294.1499938964844,268.0385131835937,267.3858642578125,274.3650207519531,268.016357421875,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.389808654785156,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8939514160156,0.0,0.0,9.800177940633148e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,0.0001032006548484,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5090637207031,0.0,0.0,7.622365956194699e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736572265625,0.0,0.0,0.0001032008367474,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004895363235846,291.126708984375,294.1499938964844,268.0514831542969,267.3983764648437,274.2111511230469,268.0274963378906,290.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368900299072266,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8939514160156,0.0,0.0,9.800177940633148e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018920898437,0.0,0.0,0.0001032006548484,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5090637207031,0.0,0.0,7.622365956194699e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736572265625,0.0,0.0,0.0001032008367474,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004895363235846,291.126708984375,294.1499938964844,268.0514831542969,267.3983764648437,274.2111511230469,268.0274963378906,290.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368900299072266,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8758544921875,0.0,0.0,9.799371764529496e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4863586425781,0.0,0.0,0.0001031921638059,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49346923828125,0.0,0.0,7.621738768648356e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621826171875,0.0,0.0,0.0001031923457048,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004894960438832,291.1265869140625,294.1499938964844,268.0580749511719,267.4047546386719,274.1354064941406,268.0333557128906,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.358806610107422,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8578491210937,0.0,0.0,9.798790415516125e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,0.0001031860374496,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779663085937,0.0,0.0,7.621286204084754e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,0.0001031862193485,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0004894670564681,291.1264343261719,294.1499938964844,268.0647277832031,267.4111633300781,274.0604248046875,268.03936767578125,290.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.349000930786133,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8221740722656,0.0,0.0,9.798344399314374e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,0.0001031813444569,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4472045898437,0.0,0.0,7.620939140906557e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,0.0001031815190799,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004894447629339,291.1261291503906,294.1499938964844,268.0780639648437,267.42401123046875,273.9127502441406,268.0517883300781,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33038330078125,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8221740722656,0.0,0.0,9.798344399314374e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,0.0001031813444569,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4472045898437,0.0,0.0,7.620939140906557e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,0.0001031815190799,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004894447629339,291.1261291503906,294.1499938964844,268.0780639648437,267.42401123046875,273.9127502441406,268.0517883300781,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33038330078125,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7869567871094,0.0,0.0,9.798926475923508e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40997314453125,0.0,0.0,0.0001031874708132,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168395996094,0.0,0.0,7.62139170547016e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,0.0001031876454362,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004894739249721,291.1257629394531,294.1499938964844,268.0913391113281,267.4367980957031,273.7680358886719,268.0645446777344,290.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.313322067260742,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7869567871094,0.0,0.0,9.798926475923508e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40997314453125,0.0,0.0,0.0001031874708132,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168395996094,0.0,0.0,7.62139170547016e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80584716796875,0.0,0.0,0.0001031876454362,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004894739249721,291.1257629394531,294.1499938964844,268.0913391113281,267.4367980957031,273.7680358886719,268.0645446777344,290.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.313322067260742,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75213623046875,0.0,0.0,9.800626867217944e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,0.0001032053769449,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,7.622714474564418e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,0.0001032055515679,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.000489558908157,291.1253662109375,294.1499938964844,268.10430908203125,267.4493408203125,273.626220703125,268.07745361328125,290.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29808807373047,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75213623046875,0.0,0.0,9.800626867217944e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,0.0001032053769449,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,7.622714474564418e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,0.0001032055515679,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.000489558908157,291.1253662109375,294.1499938964844,268.10430908203125,267.4493408203125,273.626220703125,268.07745361328125,290.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29808807373047,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7177124023437,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0001032360523822,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,7.624980207765475e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619323730469,0.0,0.0,0.0001032362270052,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004897044273093,291.1249084472656,294.1499938964844,268.1168518066406,267.46142578125,273.4872436523437,268.09033203125,290.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284969329833984,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7177124023437,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0001032360523822,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,7.624980207765475e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619323730469,0.0,0.0,0.0001032362270052,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004897044273093,291.1249084472656,294.1499938964844,268.1168518066406,267.46142578125,273.4872436523437,268.09033203125,290.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.284969329833984,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7006530761719,0.0,0.0,9.805481386138126e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.0001032564905472,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,7.626489968970418e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510986328125,0.0,0.0,0.0001032566651701,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004898014012724,291.1246643066406,294.1499938964844,268.1228942871094,267.4672546386719,273.4187927246094,268.0967102050781,290.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.279298782348633,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6837158203125,0.0,0.0,9.807761671254411e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0001032805084832,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,7.628263847436756e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403259277344,0.0,0.0,0.0001032806831062,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004899153718724,291.1244201660156,294.1499938964844,268.1287841796875,267.4729309082031,273.3510437011719,268.1029968261719,290.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.274267196655273,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500549316406,0.0,0.0,9.813393990043552e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,0.0001033398220897,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.632644701516256e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189636230469,0.0,0.0,0.0001033399894367,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004901967477053,291.1238708496094,294.1499938964844,268.139892578125,267.483642578125,273.21746826171875,268.11529541015625,290.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.266233444213867,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6500549316406,0.0,0.0,9.813393990043552e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,0.0001033398220897,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,7.632644701516256e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189636230469,0.0,0.0,0.0001033399894367,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004901967477053,291.1238708496094,294.1499938964844,268.139892578125,267.483642578125,273.21746826171875,268.11529541015625,290.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.266233444213867,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6168212890625,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0001034149827319,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,7.638196257175878e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977844238281,0.0,0.0,0.0001034151500789,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.000490553327836,291.123291015625,294.1499938964844,268.1499938964844,267.493408203125,273.08648681640625,268.1269836425781,290.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26118278503418,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6168212890625,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0001034149827319,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,7.638196257175878e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977844238281,0.0,0.0,0.0001034151500789,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.000490553327836,291.123291015625,294.1499938964844,268.1499938964844,267.493408203125,273.08648681640625,268.1269836425781,290.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26118278503418,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5839233398437,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0001035015156958,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,7.644586730748415e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768493652344,0.0,0.0,0.0001035016757668,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004909638082608,291.12261962890625,294.1499938964844,268.16094970703125,267.50396728515625,272.9580383300781,268.1382141113281,290.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.258527755737305,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5839233398437,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0001035015156958,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,7.644586730748415e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768493652344,0.0,0.0,0.0001035016757668,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004909638082608,291.12261962890625,294.1499938964844,268.16094970703125,267.50396728515625,272.9580383300781,268.1382141113281,290.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.258527755737305,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513610839844,0.0,0.0,9.837428660830484e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,0.0001035929162753,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,7.651338091818616e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561279296875,0.0,0.0,0.0001035930763464,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.000491397397127,291.1219177246094,294.1499938964844,268.1745300292969,267.5170593261719,272.8320617675781,268.1500244140625,290.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.25571632385254,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513610839844,0.0,0.0,9.837428660830484e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,0.0001035929162753,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,7.651338091818616e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561279296875,0.0,0.0,0.0001035930763464,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.000491397397127,291.1219177246094,294.1499938964844,268.1745300292969,267.5170593261719,272.8320617675781,268.1500244140625,290.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.25571632385254,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53521728515625,0.0,0.0,9.84192156465724e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934814453125,0.0,0.0,0.0001036402318277,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19970703125,0.0,0.0,7.654832734260708e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.0001036403918988,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004916218458674,291.1215515136719,294.1499938964844,268.1822509765625,267.5245056152344,272.7700500488281,268.1563720703125,290.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.253925323486328,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,9.84650177997537e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,0.0001036884568748,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,7.658395043108612e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.0,0.0001036886169458,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0004918506601825,291.1211853027344,294.1499938964844,268.1905212402344,267.5325012207031,272.7086486816406,268.16314697265625,290.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.251855850219727,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873352050781,0.0,0.0,9.855888492893428e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001037873080349,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,7.665695738978684e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152648925781,0.0,0.0,0.00010378746083,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004923195810988,291.120361328125,294.1499938964844,268.208740234375,267.550048828125,272.5876770019531,268.1780090332031,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24688148498535,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873352050781,0.0,0.0,9.855888492893428e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001037873080349,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,7.665695738978684e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152648925781,0.0,0.0,0.00010378746083,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004923195810988,291.120361328125,294.1499938964844,268.208740234375,267.550048828125,272.5876770019531,268.1780090332031,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24688148498535,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
