time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46209716796875,0.0,0.0,9.863576269708574e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001038682603393,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,7.67167512094602e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,0.0001038684131344,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0004927036352455,291.1196594238281,294.1499938964844,268.2247314453125,267.56549072265625,272.49273681640625,268.1912536621094,290.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.24209976196289,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.455810546875,0.0,0.0,9.8655182227958e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,0.0001038887130562,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311340332031,0.0,0.0,7.673184882150963e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,0.0001038888658513,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004928006092086,291.1195068359375,294.1499938964844,268.2289123535156,267.56951904296875,272.46923828125,268.1947631835937,290.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.240798950195312,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42462158203125,0.0,0.0,9.875321120489387e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982360839844,0.0,0.0,0.0001039919370668,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,7.680809358134866e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.000103992089862,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004932903102599,291.1185607910156,294.1499938964844,268.2508850097656,267.5906982421875,272.353271484375,268.2134704589844,290.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.233642578125,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42462158203125,0.0,0.0,9.875321120489387e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982360839844,0.0,0.0,0.0001039919370668,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,7.680809358134866e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.000103992089862,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004932903102599,291.1185607910156,294.1499938964844,268.2508850097656,267.5906982421875,272.353271484375,268.2134704589844,290.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.233642578125,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937683105469,0.0,0.0,9.885230974759908e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,0.0001040962888509,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,7.68851678003557e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,0.0001040964416461,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004937853664159,291.1175842285156,294.1499938964844,268.2743835449219,267.6133728027344,272.2397766113281,268.2340393066406,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.225452423095703,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937683105469,0.0,0.0,9.885230974759908e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,0.0001040962888509,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,7.68851678003557e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,0.0001040964416461,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004937853664159,291.1175842285156,294.1499938964844,268.2743835449219,267.6133728027344,272.2397766113281,268.2340393066406,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.225452423095703,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3784484863281,0.0,0.0,9.890206274576484e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,0.0001041486902977,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,7.692386861890554e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,0.0001041488358168,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.000494033913128,291.1170654296875,294.1499938964844,268.2866516113281,267.6252136230469,272.1839599609375,268.2449645996094,290.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.220977783203125,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,9.895185212371872e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0001042011135723,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,7.696259126532823e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.535888671875,0.0,0.0,0.0001042012663674,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004942826344631,291.11651611328125,294.1499938964844,268.2992553710937,267.6373596191406,272.1287841796875,268.2563171386719,290.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.216266632080078,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,9.905123442877084e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0192565917969,0.0,0.0,0.0001043057709466,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,7.703989103902131e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,0.0001043059164658,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.000494779087603,291.11541748046875,294.1499938964844,268.3252258300781,267.66241455078125,272.02020263671875,268.28009033203125,290.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20616340637207,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,9.905123442877084e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0192565917969,0.0,0.0,0.0001043057709466,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,7.703989103902131e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,0.0001043059164658,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.000494779087603,291.11541748046875,294.1499938964844,268.3252258300781,267.66241455078125,272.02020263671875,268.28009033203125,290.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20616340637207,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001044096570694,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,7.711662328802049e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972839355469,0.0,0.0,0.0001044098098645,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.000495271931868,291.1142272949219,294.1499938964844,268.35211181640625,267.6883239746094,271.9140319824219,268.3052062988281,290.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.195173263549805,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001044096570694,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,7.711662328802049e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972839355469,0.0,0.0,0.0001044098098645,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.000495271931868,291.1142272949219,294.1499938964844,268.35211181640625,267.6883239746094,271.9140319824219,268.3052062988281,290.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.195173263549805,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,9.9247285106685e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.000104512218968,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,7.719237328274176e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.478271484375,0.0,0.0,0.0001045123644871,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004957584897056,291.11297607421875,294.1499938964844,268.37969970703125,267.7149353027344,271.8102722167969,268.3314514160156,290.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.183368682861328,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,9.9247285106685e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.000104512218968,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,7.719237328274176e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.478271484375,0.0,0.0,0.0001045123644871,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004957584897056,291.11297607421875,294.1499938964844,268.37969970703125,267.7149353027344,271.8102722167969,268.3314514160156,290.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.183368682861328,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.93429057416506e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,0.0001046129109454,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,7.726674812147394e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593811035156,0.0,0.0,0.0001046130564645,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.000496236141771,291.1116638183594,294.1499938964844,268.4077453613281,267.74200439453125,271.7088623046875,268.35858154296875,290.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.170820236206055,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.93429057416506e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,0.0001046129109454,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,7.726674812147394e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593811035156,0.0,0.0,0.0001046130564645,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.000496236141771,291.1116638183594,294.1499938964844,268.4077453613281,267.74200439453125,271.7088623046875,268.35858154296875,290.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.170820236206055,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295837402344,0.0,0.0,9.938990115188062e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001046624020091,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9355163574219,0.0,0.0,7.730329525656998e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45001220703125,0.0,0.0,0.0001046625402523,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004964708932675,291.1109924316406,294.1499938964844,268.4219055175781,267.7556457519531,271.6590881347656,268.3724060058594,290.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.164283752441406,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,9.943627810571344e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91754150390625,0.0,0.0,0.0001047112382366,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,7.73393694544211e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,0.0001047113764798,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004967026179656,291.1102905273437,294.1499938964844,268.43609619140625,267.7693176269531,271.60986328125,268.3863830566406,290.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.157594680786133,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,9.9526958365459e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927307128906,0.0,0.0,0.0001048067206284,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,7.740989531157538e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,0.0001048068661475,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004971555899828,291.1088562011719,294.1499938964844,268.4644775390625,267.79669189453125,271.5131225585937,268.4146423339844,290.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.143802642822266,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,9.9526958365459e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927307128906,0.0,0.0,0.0001048067206284,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,7.740989531157538e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,0.0001048068661475,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004971555899828,291.1088562011719,294.1499938964844,268.4644775390625,267.79669189453125,271.5131225585937,268.4146423339844,290.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.143802642822266,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.961452451534568e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681640625,0.0,0.0,0.0001048989361152,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,7.747800555080175e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40380859375,0.0,0.0,0.0001048990743583,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0004975930205546,291.1073608398437,294.1499938964844,268.49267578125,267.82391357421875,271.41864013671875,268.443115234375,290.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.129507064819336,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.961452451534568e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681640625,0.0,0.0,0.0001048989361152,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,7.747800555080175e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40380859375,0.0,0.0,0.0001048990743583,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0004975930205546,291.1073608398437,294.1499938964844,268.49267578125,267.82391357421875,271.41864013671875,268.443115234375,290.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.129507064819336,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,9.96986054815352e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.0,0.0,0.0001049874772434,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490600585937,0.0,0.0,7.754339458188042e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3855895996094,0.0,0.0,0.0001049876154866,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004980130470357,291.10577392578125,294.1499938964844,268.5205383300781,267.8507385253906,271.326416015625,268.4715576171875,290.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11480712890625,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297912597656,0.0,0.0,9.96986054815352e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.0,0.0,0.0001049874772434,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490600585937,0.0,0.0,7.754339458188042e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3855895996094,0.0,0.0,0.0001049876154866,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004980130470357,291.10577392578125,294.1499938964844,268.5205383300781,267.8507385253906,271.326416015625,268.4715576171875,290.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11480712890625,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,9.97788447421044e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0001050719729391,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,7.760580774629489e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,0.0001050721039064,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004984138649888,291.1041259765625,294.1499938964844,268.5477600097656,267.87701416015625,271.2363586425781,268.499755859375,290.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.099807739257812,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,9.97788447421044e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0001050719729391,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,7.760580774629489e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,0.0001050721039064,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004984138649888,291.1041259765625,294.1499938964844,268.5477600097656,267.87701416015625,271.2363586425781,268.499755859375,290.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.099807739257812,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.981740004150196e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077697753906,0.0,0.0,0.0001051125727826,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128967285156,0.0,0.0,7.763579196762294e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35858154296875,0.0,0.0,0.0001051127110258,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0004986064741387,291.103271484375,294.1499938964844,268.56109619140625,267.8898620605469,271.1921691894531,268.5137023925781,290.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.092226028442383,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,9.985490760300308e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958679199219,0.0,0.0,0.0001051520666806,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009338378906,0.0,0.0,7.76649612816982e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,0.0001051521976478,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0004987938445992,291.1023864746094,294.1499938964844,268.5741882324219,267.9024963378906,271.14849853515625,268.5274963378906,290.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.084609985351562,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,9.992654668167232e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001052275110851,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772216796875,0.0,0.0,7.772068056510761e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,0.0001052276420523,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004991517635062,291.1006164550781,294.1499938964844,268.599609375,267.927001953125,271.0626525878906,268.5545654296875,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.069337844848633,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,9.992654668167232e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0001052275110851,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772216796875,0.0,0.0,7.772068056510761e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,0.0001052276420523,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004991517635062,291.1006164550781,294.1499938964844,268.599609375,267.927001953125,271.0626525878906,268.5545654296875,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.069337844848633,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,9.999346366384998e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0001052979714586,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537536621094,0.0,0.0,7.777272548992187e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0001052981024258,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004994859918951,291.0987548828125,294.1499938964844,268.623779296875,267.9502868652344,270.978759765625,268.5807800292969,290.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.054094314575195,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,9.999346366384998e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0001052979714586,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7537536621094,0.0,0.0,7.777272548992187e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0001052981024258,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004994859918951,291.0987548828125,294.1499938964844,268.623779296875,267.9502868652344,270.978759765625,268.5807800292969,290.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.054094314575195,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0001000554329948,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255859375,0.0,0.0,0.0001053632295224,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,7.782092870911583e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0001053633604897,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0004997955984435,291.0968017578125,294.1499938964844,268.646484375,267.9721984863281,270.8968200683594,268.6058349609375,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03900718688965,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0001000554329948,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255859375,0.0,0.0,0.0001053632295224,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,7.782092870911583e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0001053633604897,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0004997955984435,291.0968017578125,294.1499938964844,268.646484375,267.9721984863281,270.8968200683594,268.6058349609375,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03900718688965,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,0.0001054230597219,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073974609375,0.0,0.0,7.786511559970677e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,0.0001054231834132,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0005000794189982,291.0948181152344,294.1499938964844,268.66754150390625,267.99249267578125,270.8167724609375,268.6295166015625,290.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.024206161499023,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,0.0001054230597219,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073974609375,0.0,0.0,7.786511559970677e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,0.0001054231834132,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0005000794189982,291.0948181152344,294.1499938964844,268.66754150390625,267.99249267578125,270.8167724609375,268.6295166015625,290.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.024206161499023,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95343017578125,0.0,0.0,0.000100138655398,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.691162109375,0.0,0.0,0.0001054508684319,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959533691406,0.0,0.0,7.788565562805161e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709350585937,0.0,0.0,0.0001054509921232,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0005002113757655,291.0937805175781,294.1499938964844,268.6773681640625,268.001953125,270.77752685546875,268.6407470703125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.0169620513916,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,0.0001001636701403,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,0.0001054772073985,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,7.790511153871194e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623596191406,0.0,0.0,0.0001054773310897,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005003363476134,291.0927124023437,294.1499938964844,268.68670654296875,268.0109558105469,270.7387390136719,268.6515197753906,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.009841918945312,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0001002097051241,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.000105525687104,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,7.794091652613133e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0001055258107953,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0005005663260817,291.090576171875,294.1499938964844,268.7037658691406,268.02740478515625,270.6625061035156,268.6717529296875,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.996017456054688,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
