time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0001002097051241,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.000105525687104,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,7.794091652613133e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0001055258107953,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0005005663260817,291.090576171875,294.1499938964844,268.7037658691406,268.02740478515625,270.6625061035156,268.6717529296875,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.996017456054688,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885803222656,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63494873046875,0.0,0.0,0.0001055681786965,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395568847656,0.0,0.0,7.79722977313213e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,0.0001055682951118,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0005007678992114,291.0883178710937,294.1499938964844,268.718505859375,268.0416259765625,270.5879211425781,268.6900939941406,290.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.982861518859863,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885803222656,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63494873046875,0.0,0.0,0.0001055681786965,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395568847656,0.0,0.0,7.79722977313213e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,0.0001055682951118,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0005007678992114,291.0883178710937,294.1499938964844,268.718505859375,268.0416259765625,270.5879211425781,268.6900939941406,290.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.982861518859863,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86309814453125,0.0,0.0,0.0001002846402116,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61279296875,0.0,0.0,0.0001056045948644,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,7.799919694662094e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21173095703125,0.0,0.0,0.0001056047112797,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.000500940659549,291.0860290527344,294.1499938964844,268.7307434082031,268.05340576171875,270.51495361328125,268.7061767578125,290.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.970548629760742,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86309814453125,0.0,0.0,0.0001002846402116,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61279296875,0.0,0.0,0.0001056045948644,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,7.799919694662094e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21173095703125,0.0,0.0,0.0001056047112797,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.000500940659549,291.0860290527344,294.1499938964844,268.7307434082031,268.05340576171875,270.51495361328125,268.7061767578125,290.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.970548629760742,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001003133511403,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59088134765625,0.0,0.0,0.0001056348264683,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59539794921875,0.0,0.0,7.802152686053887e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,0.0001056349428836,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0005010840832255,291.0836486816406,294.1499938964844,268.7402038574219,268.0625305175781,270.44354248046875,268.7198181152344,290.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95921230316162,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8378295898437,0.0,0.0,0.0001003133511403,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59088134765625,0.0,0.0,0.0001056348264683,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59539794921875,0.0,0.0,7.802152686053887e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,0.0001056349428836,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0005010840832255,291.0836486816406,294.1499938964844,268.7402038574219,268.0625305175781,270.44354248046875,268.7198181152344,290.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95921230316162,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253173828125,0.0,0.0,0.000100325421954,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799865722656,0.0,0.0,0.0001056475375662,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58447265625,0.0,0.0,7.803091284586117e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,0.0001056476539815,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0005011444445699,291.0824279785156,294.1499938964844,268.74383544921875,268.0660400390625,270.408447265625,268.7256164550781,290.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147464057165e-08,0.0010689764749258,-0.0355349965393543,0.0,0.0,0.0,-0.011719238013029,60.0,-15.953971862792969,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8128356933594,0.0,0.0,0.00010033606668,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56915283203125,0.0,0.0,0.0001056587498169,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,7.803919288562611e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786499023437,0.0,0.0,0.0001056588662322,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005011975881643,291.0812072753906,294.1499938964844,268.7467041015625,268.0688171386719,270.3736572265625,268.73077392578125,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.949017524719238,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476379394531,0.0,0.0,0.0001056763358064,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.552001953125,0.0,0.0,7.805218774592504e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,0.0001056764522218,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0005012810579501,291.07867431640625,294.1499938964844,268.75006103515625,268.072021484375,270.3051452636719,268.73895263671875,290.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.940043449401855,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880859375,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476379394531,0.0,0.0,0.0001056763358064,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.552001953125,0.0,0.0,7.805218774592504e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,0.0001056764522218,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0005012810579501,291.07867431640625,294.1499938964844,268.75006103515625,268.072021484375,270.3051452636719,268.73895263671875,290.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.940043449401855,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635498046875,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263061523437,0.0,0.0,0.000105687395262,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,7.806035864632577e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,0.0001056875116773,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0005013335612602,291.0760803222656,294.1499938964844,268.75,268.0719909667969,270.2379150390625,268.7440185546875,290.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93249797821045,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635498046875,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263061523437,0.0,0.0,0.000105687395262,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,7.806035864632577e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,0.0001056875116773,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0005013335612602,291.0760803222656,294.1499938964844,268.75,268.0719909667969,270.2379150390625,268.7440185546875,290.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93249797821045,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392578125,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5051574707031,0.0,0.0,0.0001056895780493,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,7.80619666329585e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300048828125,0.0,0.0,0.0001056896871887,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005013439222238,291.0733947753906,294.1499938964844,268.7475280761719,268.0700378417969,270.17193603515625,268.74609375,290.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.926003456115724,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392578125,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5051574707031,0.0,0.0,0.0001056895780493,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,7.80619666329585e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300048828125,0.0,0.0,0.0001056896871887,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005013439222238,291.0733947753906,294.1499938964844,268.7475280761719,268.0700378417969,270.17193603515625,268.74609375,290.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.926003456115724,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,0.0001056816981872,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,7.805614586686715e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,0.0001056818073266,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0005013065529055,291.0706481933594,294.1499938964844,268.7437438964844,268.0677490234375,270.1071472167969,268.7457580566406,290.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.91938304901123,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,0.000100357858173,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,0.0001056816981872,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,7.805614586686715e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,0.0001056818073266,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0005013065529055,291.0706481933594,294.1499938964844,268.7437438964844,268.0677490234375,270.1071472167969,268.7457580566406,290.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.91938304901123,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032775878906,0.0,0.0,0.0001003511788439,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.0001056746550602,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47802734375,0.0,0.0,7.805094355717301e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10614013671875,0.0,0.0,0.0001056747641996,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0005012731999158,291.0692443847656,294.1499938964844,268.7413635253906,268.0664367675781,270.0751953125,268.7448425292969,290.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963289191565309e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.915934562683104,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69140625,0.0,0.0,0.0001003430224955,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634704589844,0.0,0.0,0.0001056660694302,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,7.804460619809106e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.0001056661785696,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0005012324545532,291.0678405761719,294.1499938964844,268.7386779785156,268.06500244140625,270.04351806640625,268.7434997558594,290.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.912439346313477,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,0.000105645347503,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.447021484375,0.0,0.0,7.802929758327082e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08251953125,0.0,0.0,0.0001056454566423,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0005011342000216,291.06494140625,294.1499938964844,268.7323303222656,268.061767578125,269.9809875488281,268.7396545410156,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.905474662780762,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,0.000105645347503,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.447021484375,0.0,0.0,7.802929758327082e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08251953125,0.0,0.0,0.0001056454566423,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0005011342000216,291.06494140625,294.1499938964844,268.7323303222656,268.061767578125,269.9809875488281,268.7396545410156,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.905474662780762,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444702148437,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,0.0001056221808539,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266052246094,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669250488281,0.0,0.0,0.0001056222899933,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0005010243039578,291.0619812011719,294.1499938964844,268.7247009277344,268.0579528808594,269.91949462890625,268.7343444824219,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89885711669922,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444702148437,0.0,0.0,0.0001003013458102,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,0.0001056221808539,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266052246094,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669250488281,0.0,0.0,0.0001056222899933,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0005010243039578,291.0619812011719,294.1499938964844,268.7247009277344,268.0579528808594,269.91949462890625,268.7343444824219,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89885711669922,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.621337890625,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40234375,0.0,0.0,0.0001055994507623,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,7.799539889674634e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05145263671875,0.0,0.0,0.0001055995526257,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0005009165033698,291.0589294433594,294.1499938964844,268.7158203125,268.0535888671875,269.8590393066406,268.7276611328125,290.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.893000602722168,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.621337890625,0.0,0.0,0.000100279758044,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40234375,0.0,0.0,0.0001055994507623,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,7.799539889674634e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05145263671875,0.0,0.0,0.0001055995526257,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0005009165033698,291.0589294433594,294.1499938964844,268.7158203125,268.0535888671875,269.8590393066406,268.7276611328125,290.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.893000602722168,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3823547363281,0.0,0.0,0.0001055800457834,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,7.79810652602464e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361022949219,0.0,0.0,0.0001055801476468,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0005008244770579,291.0558166503906,294.1499938964844,268.7056884765625,268.04852294921875,269.799560546875,268.7196655273437,290.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.888327598571776,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3823547363281,0.0,0.0,0.0001055800457834,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,7.79810652602464e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361022949219,0.0,0.0,0.0001055801476468,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0005008244770579,291.0558166503906,294.1499938964844,268.7056884765625,268.04852294921875,269.799560546875,268.7196655273437,290.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.888327598571776,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001002541903289,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724060058594,0.0,0.0,0.0001055725224432,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,7.797551370458677e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,0.0001055726315826,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0005007888539694,291.0542297363281,294.1499938964844,268.7001342773437,268.0457458496094,269.7701721191406,268.7151794433594,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.886592864990234,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757141113281,0.0,0.0,0.0001002488061203,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,0.0001055668544722,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,7.7971322753001e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0001055669563356,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.00050076196203,291.0526428222656,294.1499938964844,268.6943054199219,268.0427551269531,269.7409973144531,268.7103576660156,290.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.885295867919922,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,0.0001055626125889,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466796875,0.0,0.0,7.796818681526929e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0001055627144523,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.000500741880387,291.04937744140625,294.1499938964844,268.6816711425781,268.0362243652344,269.6833190917969,268.6998291015625,290.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.884224891662598,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,0.0001055626125889,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466796875,0.0,0.0,7.796818681526929e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0001055627144523,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.000500741880387,291.04937744140625,294.1499938964844,268.6816711425781,268.0362243652344,269.6833190917969,268.6998291015625,290.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.884224891662598,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233337402344,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271484375,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,0.0001055701795849,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0005007772706449,291.0460205078125,294.1499938964844,268.6678466796875,268.02886962890625,269.62646484375,268.68804931640625,290.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88562297821045,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233337402344,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271484375,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,0.0001055701795849,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0005007772706449,291.0460205078125,294.1499938964844,268.6678466796875,268.02886962890625,269.62646484375,268.68804931640625,290.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88562297821045,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,7.798966544214636e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,0.000105591789179,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0005008798325434,291.0426330566406,294.1499938964844,268.6528015136719,268.0206604003906,269.5704345703125,268.67498779296875,290.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.889832496643066,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50885009765625,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,7.798966544214636e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,0.000105591789179,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0005008798325434,291.0426330566406,294.1499938964844,268.6528015136719,268.0206604003906,269.5704345703125,268.67498779296875,290.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.889832496643066,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869384765625,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0001056297332979,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885131835937,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,0.0001056298351613,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0005010603344999,291.0391540527344,294.1499938964844,268.63653564453125,268.011474609375,269.5151062011719,268.66070556640625,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897211074829102,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869384765625,0.0,0.0,0.0001003085199045,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0001056297332979,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2885131835937,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,0.0001056298351613,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0005010603344999,291.0391540527344,294.1499938964844,268.63653564453125,268.011474609375,269.5151062011719,268.66070556640625,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897211074829102,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0001003331344691,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752990722656,0.0,0.0,0.0001056556575349,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,7.803690823493525e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535522460937,0.0,0.0,0.0001056557521224,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0005011832690797,291.0373840332031,294.1499938964844,268.6279602050781,268.00653076171875,269.4877319335937,268.653076171875,290.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312015847668e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.01172361895442,60.0,-15.902239799499512,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652099609375,0.0,0.0,0.0001003624784061,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657775878906,0.0,0.0,0.0001056865585269,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694396972656,0.0,0.0,7.805973291397095e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461975097656,0.0,0.0,0.0001056866531143,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0005013298941776,291.0355834960937,294.1499938964844,268.6191101074219,268.0013122558594,269.4605407714844,268.64508056640625,290.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976851676034132e-08,0.0010693642543628,-0.0356536842882633,0.0,0.0,0.0,-0.0117417331784963,60.0,-15.908228874206545,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
