time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44366455078125,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.0001057627086993,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25048828125,0.0,0.0,7.81159833422862e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,0.0001057628032867,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0005016911309212,291.0319519042969,294.1499938964844,268.6004638671875,267.9901123046875,269.4065856933594,268.6283264160156,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.922717094421388,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44366455078125,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.0001057627086993,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25048828125,0.0,0.0,7.81159833422862e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,0.0001057628032867,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0005016911309212,291.0319519042969,294.1499938964844,268.6004638671875,267.9901123046875,269.4065856933594,268.6283264160156,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.922717094421388,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223022460937,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,0.0001058606139849,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,7.818829180905595e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,0.0001058607012964,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0005021555698476,291.0282287597656,294.1499938964844,268.5806884765625,267.9778137207031,269.3532409667969,268.6102905273437,290.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.941286087036133,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223022460937,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,0.0001058606139849,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,7.818829180905595e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,0.0001058607012964,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0005021555698476,291.0282287597656,294.1499938964844,268.5806884765625,267.9778137207031,269.3532409667969,268.6102905273437,290.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.941286087036133,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010925292969,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,0.0001059807982528,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130126953125,0.0,0.0,7.827705849194899e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001059808855643,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0005027256556786,291.0244445800781,294.1499938964844,268.5597229003906,267.96435546875,269.30047607421875,268.59100341796875,290.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.964022636413574,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010925292969,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,0.0001059807982528,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130126953125,0.0,0.0,7.827705849194899e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001059808855643,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0005027256556786,291.0244445800781,294.1499938964844,268.5597229003906,267.96435546875,269.30047607421875,268.59100341796875,290.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.964022636413574,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800354003906,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910095214844,0.0,0.0,0.0001061237344401,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001061238290276,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0005034037749283,291.02056884765625,294.1499938964844,268.5376281738281,267.94970703125,269.24822998046875,268.5704650878906,290.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.991012573242188,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800354003906,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910095214844,0.0,0.0,0.0001061237344401,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001061238290276,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0005034037749283,291.02056884765625,294.1499938964844,268.5376281738281,267.94970703125,269.24822998046875,268.5704650878906,290.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.991012573242188,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,0.0001008537437883,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817932128906,0.0,0.0,0.0001062038791133,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852111816406,0.0,0.0,7.844182982807979e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808898925781,0.0,0.0,0.0001062039737007,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0005037839291617,291.01861572265625,294.1499938964844,268.526123046875,267.94189453125,269.2222900390625,268.5597229003906,290.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.0372540466487407,0.0,0.0,0.0,-0.0120450835675001,60.0,-16.00617790222168,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.0001009353800327,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.172607421875,0.0,0.0,0.0001062898445525,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,7.850531983422115e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,0.0001062899391399,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.000504191732034,291.0166320800781,294.1499938964844,268.5143737792969,267.93377685546875,269.1965026855469,268.5486145019531,290.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690466620947973e-08,0.0010754656977951,-0.0375199913978576,0.0,0.0,0.0,-0.0120954988524317,60.0,-16.022472381591797,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543273925781,0.0,0.0,0.0001064774769474,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,7.86439049988985e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,0.0001064775642589,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0005050817853771,291.0126037597656,294.1499938964844,268.489990234375,267.9165344238281,269.1451721191406,268.5256042480469,290.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.0578670501709,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543273925781,0.0,0.0,0.0001064774769474,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,7.86439049988985e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,0.0001064775642589,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0005050817853771,291.0126037597656,294.1499938964844,268.489990234375,267.9165344238281,269.1451721191406,268.5256042480469,290.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.0578670501709,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,7.879852637415752e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8452453613281,0.0,0.0,0.0001066869153873,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0005060748662799,291.0085144042969,294.1499938964844,268.4644775390625,267.89794921875,269.0942687988281,268.5013427734375,290.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.0975399017334,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,7.879852637415752e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8452453613281,0.0,0.0,0.0001066869153873,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0005060748662799,291.0085144042969,294.1499938964844,268.4644775390625,267.89794921875,269.0942687988281,268.5013427734375,290.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.0975399017334,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,0.0001069159989128,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.121337890625,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0001069160862243,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0005071619525551,291.0043029785156,294.1499938964844,268.4378662109375,267.8779296875,269.0437316894531,268.4758605957031,290.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14121437072754,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29718017578125,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,0.0001069159989128,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.121337890625,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0001069160862243,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0005071619525551,291.0043029785156,294.1499938964844,268.4378662109375,267.8779296875,269.0437316894531,268.4758605957031,290.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14121437072754,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,0.0001071629376383,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,7.915018795756623e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81695556640625,0.0,0.0,0.0001071630249498,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.000508333381731,291.00006103515625,294.1499938964844,268.41015625,267.8564147949219,268.9935302734375,268.4491271972656,290.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.1886043548584,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,0.0001071629376383,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,7.915018795756623e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81695556640625,0.0,0.0,0.0001071630249498,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.000508333381731,291.00006103515625,294.1499938964844,268.41015625,267.8564147949219,268.9935302734375,268.4491271972656,290.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.1886043548584,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26666259765625,0.0,0.0,0.000101887359051,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001072923259926,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,7.924575038487092e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099060058594,0.0,0.0,0.000107292413304,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0005089471233077,290.9978942871094,294.1499938964844,268.3958740234375,267.8451232910156,268.9685363769531,268.435302734375,290.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876457482022488e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834409311413,60.0,-16.213632583618164,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25653076171875,0.0,0.0,0.0001020133713609,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08221435546875,0.0,0.0,0.0001074250249075,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853881835937,0.0,0.0,7.934375753393397e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,0.0001074251049431,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0005095765809528,290.9956970214844,294.1499938964844,268.38134765625,267.8334045410156,268.9436340332031,268.4211730957031,290.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.239410400390625,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23638916015625,0.0,0.0,0.0001022735232254,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644226074219,0.0,0.0,0.0001076989719877,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,0.0001076990520232,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0005108761251904,290.9912414550781,294.1499938964844,268.3514404296875,267.808837890625,268.8939819335937,268.3920593261719,290.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897358879446,1.6357560639335134e-08,0.0010897195897996,-0.0418783910572528,0.0,0.0,0.0,-0.012921942397952,60.0,-16.29309844970703,-0.0,-8.096601789020499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23638916015625,0.0,0.0,0.0001022735232254,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644226074219,0.0,0.0,0.0001076989719877,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,0.0001076990520232,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0005108761251904,290.9912414550781,294.1499938964844,268.3514404296875,267.808837890625,268.8939819335937,268.3920593261719,290.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897358879446,1.6357560639335134e-08,0.0010897195897996,-0.0418783910572528,0.0,0.0,0.0,-0.012921942397952,60.0,-16.29309844970703,-0.0,-8.096601789020499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,0.000107980944449,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0005122132715769,290.9867248535156,294.1499938964844,268.32049560546875,267.7826232910156,268.8446044921875,268.36181640625,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107163593253e-08,0.0010925711831077,-0.0427500382065773,0.0,0.0,0.0,-0.0130872773006558,60.0,-16.34912872314453,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,0.000107980944449,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0005122132715769,290.9867248535156,294.1499938964844,268.32049560546875,267.7826232910156,268.8446044921875,268.36181640625,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107163593253e-08,0.0010925711831077,-0.0427500382065773,0.0,0.0,0.0,-0.0130872773006558,60.0,-16.34912872314453,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.029052734375,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,7.996497879503295e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76092529296875,0.0,0.0,0.0001082661838154,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0005135663668625,290.98211669921875,294.1499938964844,268.2884826660156,267.7547302246094,268.7954406738281,268.3304443359375,290.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.406949996948242,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.029052734375,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,7.996497879503295e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76092529296875,0.0,0.0,0.0001082661838154,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0005135663668625,290.98211669921875,294.1499938964844,268.2884826660156,267.7547302246094,268.7954406738281,268.3304443359375,290.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.406949996948242,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115051269531,0.0,0.0,0.0001085492476704,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145263671875,0.0,0.0,8.017410436877981e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.000514909508638,290.9774475097656,294.1499938964844,268.2554016113281,267.7251281738281,268.7464294433594,268.2979431152344,290.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.465768814086914,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115051269531,0.0,0.0,0.0001085492476704,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145263671875,0.0,0.0,8.017410436877981e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.000514909508638,290.9774475097656,294.1499938964844,268.2554016113281,267.7251281738281,268.7464294433594,268.2979431152344,290.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.465768814086914,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,0.0001032128129736,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,0.0001086880874936,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,8.027665171539411e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400817871094,0.0,0.0,0.0001086881675291,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0005155681283213,290.9750671386719,294.1499938964844,268.2384948730469,267.70965576171875,268.7220153808594,268.2812805175781,290.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527808537920464e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.495281219482422,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0001033418957376,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940185546875,0.0,0.0,0.0001088240169337,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,8.037705265451223e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,0.0001088240969693,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0005162128945812,290.97265625,294.1499938964844,268.2213134765625,267.6937561035156,268.6976318359375,268.26434326171875,290.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52469253540039,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97662353515625,0.0,0.0,0.0001090832229238,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,8.056849765125662e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,0.0001090833029593,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0005174424732103,290.9678039550781,294.1499938964844,268.1861572265625,267.6605834960937,268.64898681640625,268.229736328125,290.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.582706451416016,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97662353515625,0.0,0.0,0.0001090832229238,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,8.056849765125662e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,0.0001090833029593,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0005174424732103,290.9678039550781,294.1499938964844,268.1861572265625,267.6605834960937,268.64898681640625,268.229736328125,290.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.582706451416016,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005185600602999,290.9628601074219,294.1499938964844,268.1499938964844,267.6255187988281,268.6004943847656,268.194091796875,290.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.638635635375977,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005185600602999,290.9628601074219,294.1499938964844,268.1499938964844,267.6255187988281,268.6004943847656,268.194091796875,290.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.638635635375977,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,0.0001095315092243,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0005195686244405,290.95782470703125,294.1499938964844,268.11334228515625,267.5882263183594,268.5521240234375,268.1576232910156,290.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.691545486450195,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,0.0001095315092243,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0005195686244405,290.95782470703125,294.1499938964844,268.11334228515625,267.5882263183594,268.5521240234375,268.1576232910156,290.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.691545486450195,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0001097381318686,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0005205487832427,290.9527282714844,294.1499938964844,268.07666015625,267.5484313964844,268.5038757324219,268.1206970214844,290.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74253273010254,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,0.0001097380518331,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0001097381318686,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0005205487832427,290.9527282714844,294.1499938964844,268.07666015625,267.5484313964844,268.5038757324219,268.1206970214844,290.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74253273010254,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001043098964146,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0001098433640436,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.919189453125,0.0,0.0,8.112993964459747e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712646484375,0.0,0.0,0.0001098434440791,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0005210483213886,290.9501342773437,294.1499938964844,268.0583190917969,267.5276794433594,268.4798278808594,268.1021423339844,290.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.767929077148438,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
