time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70977783203125,0.0,0.0,0.0001029689301503,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,0.0001084312607417,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961608886719,0.0,0.0,8.008696022443473e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0001084313189494,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.000514350249432,290.83209228515625,294.1499938964844,267.32501220703125,266.48016357421875,267.5549011230469,267.3712463378906,289.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.96904754638672,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0001027973630698,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,0.0001082505914382,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,7.995351916179061e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.0001082506496459,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0005134931998327,290.828857421875,294.1499938964844,267.3066711425781,266.45465087890625,267.5330810546875,267.3534851074219,289.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009226027653312e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.950279235839844,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001078862696886,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738220214844,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900756835937,0.0,0.0,0.0001078863206203,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0005117650725878,290.8223876953125,294.1499938964844,267.2699890136719,266.4046325683594,267.4896240234375,267.3179626464844,289.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.911949157714844,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001078862696886,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738220214844,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900756835937,0.0,0.0,0.0001078863206203,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0005117650725878,290.8223876953125,294.1499938964844,267.2699890136719,266.4046325683594,267.4896240234375,267.3179626464844,289.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.911949157714844,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0005100316484458,290.8158569335937,294.1499938964844,267.2333374023437,266.3560791015625,267.4464416503906,267.28253173828125,289.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.873004913330078,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0005100316484458,290.8158569335937,294.1499938964844,267.2333374023437,266.3560791015625,267.4464416503906,267.28253173828125,289.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.873004913330078,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0005083081196062,290.8092956542969,294.1499938964844,267.1966552734375,266.3091125488281,267.403564453125,267.2471923828125,289.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.833993911743164,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0005083081196062,290.8092956542969,294.1499938964844,267.1966552734375,266.3091125488281,267.403564453125,267.2471923828125,289.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.833993911743164,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299072265625,0.0,0.0,7.88814650150016e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0005066081066615,290.8027038574219,294.1499938964844,267.1600036621094,266.2638854980469,267.3609313964844,267.2119140625,289.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.795394897460938,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,0.0001067991179297,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299072265625,0.0,0.0,7.88814650150016e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0005066081066615,290.8027038574219,294.1499938964844,267.1600036621094,266.2638854980469,267.3609313964844,267.2119140625,289.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.795394897460938,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288146972656,0.0,0.0,0.0001012513821478,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,0.000106622603198,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,7.875108713051304e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,0.0001066226541297,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005057707894593,290.7994079589844,294.1499938964844,267.14166259765625,266.24200439453125,267.3396911621094,267.1942749023437,289.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.77639389038086,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0001010858250083,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0001064482567016,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,7.862232450861484e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0001064483149093,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.0005049438332207,290.79608154296875,294.1499938964844,267.1233215332031,266.2205810546875,267.31854248046875,267.1766662597656,289.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770577937364,-0.0380064398050308,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.75765609741211,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0005033260094933,290.7894287109375,294.1499938964844,267.086669921875,266.1793518066406,267.2763977050781,267.1414794921875,289.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472912646112944e-08,0.0010736070107668,-0.0369510650634765,0.0,0.0,0.0,-0.0119876563549041,60.0,-16.721139907836914,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0005033260094933,290.7894287109375,294.1499938964844,267.086669921875,266.1793518066406,267.2763977050781,267.1414794921875,289.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472912646112944e-08,0.0010736070107668,-0.0369510650634765,0.0,0.0,0.0,-0.0119876563549041,60.0,-16.721139907836914,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58966064453125,0.0,0.0,0.0001004492150968,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,0.0001057778790709,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,7.812718104105443e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.0001057779300026,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0005017638322897,290.78271484375,294.1499938964844,267.04998779296875,266.14031982421875,267.2345275878906,267.1063537597656,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702891740947,1.4083228805361614e-08,0.0010702750878408,-0.0359319113194942,0.0,0.0,0.0,-0.0117944739758968,60.0,-16.686208724975586,-0.0,-7.810179170064657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58966064453125,0.0,0.0,0.0001004492150968,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,0.0001057778790709,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,7.812718104105443e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.0001057779300026,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0005017638322897,290.78271484375,294.1499938964844,267.04998779296875,266.14031982421875,267.2345275878906,267.1063537597656,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702891740947,1.4083228805361614e-08,0.0010702750878408,-0.0359319113194942,0.0,0.0,0.0,-0.0117944739758968,60.0,-16.686208724975586,-0.0,-7.810179170064657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,0.0001000847260002,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001053940504789,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,7.7843687904533e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0001053941014106,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.000499943154864,290.7760009765625,294.1499938964844,267.0133361816406,266.1026306152344,267.19287109375,267.0713195800781,289.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664056753739,1.3629052553199017e-08,0.0010663919383659,-0.0347439497709274,0.0,0.0,0.0,-0.0115693220868706,60.0,-16.648773193359375,-0.0,-7.75359865201608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,0.0001000847260002,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710693359375,0.0,0.0,0.0001053940504789,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,7.7843687904533e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,0.0001053941014106,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.000499943154864,290.7760009765625,294.1499938964844,267.0133361816406,266.1026306152344,267.19287109375,267.0713195800781,289.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664056753739,1.3629052553199017e-08,0.0010663919383659,-0.0347439497709274,0.0,0.0,0.0,-0.0115693220868706,60.0,-16.648773193359375,-0.0,-7.75359865201608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,9.96361195575446e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,0.0001049216443789,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,7.749476935714483e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,0.0001049216953106,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0004977022763341,290.76922607421875,294.1499938964844,266.9766540527344,266.0652160644531,267.1514587402344,267.03662109375,289.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070072135690225e-08,0.0010616126237437,-0.0332816615700721,0.0,0.0,0.0,-0.0112922135740518,60.0,-16.599002838134766,-0.0,-7.68424399666401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,9.96361195575446e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,0.0001049216443789,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,7.749476935714483e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,0.0001049216953106,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0004977022763341,290.76922607421875,294.1499938964844,266.9766540527344,266.0652160644531,267.1514587402344,267.03662109375,289.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070072135690225e-08,0.0010616126237437,-0.0332816615700721,0.0,0.0,0.0,-0.0112922135740518,60.0,-16.599002838134766,-0.0,-7.68424399666401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,9.939670417224988e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0001046695324475,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,7.730856304988265e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,0.0001046695833792,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.000496506341733,290.7658386230469,294.1499938964844,266.9583435058594,266.046630859375,267.1308898925781,267.0194396972656,289.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590746533125,1.2771759649865544e-08,0.0010590618476271,-0.0325011946260929,0.0,0.0,0.0,-0.011144327931106,60.0,-16.569997787475586,-0.0,-7.647359012707966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5437927246094,0.0,0.0,9.915598639054224e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0001044160380843,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,7.712133083259687e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28240966796875,0.0,0.0,0.000104416089016,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,0.0004953039460815,290.762451171875,294.1499938964844,266.94000244140625,266.02813720703125,267.1103820800781,267.0023193359375,289.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565096745267,1.2471816468462292e-08,0.0010564972180873,-0.0317163988947868,0.0,0.0,0.0,-0.0109956339001655,60.0,-16.539735794067383,-0.0,-7.61036105245694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,0.0001039253402268,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,7.675890083191916e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001039253838825,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0004929762217216,290.7556457519531,294.1499938964844,266.9033203125,265.9913024902344,267.0695495605469,266.9683532714844,289.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891194695579088e-08,0.0010515324538573,-0.0301970522850751,0.0,0.0,0.0,-0.0107077956199646,60.0,-16.47890281677246,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,9.868999768514186e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,0.0001039253402268,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,7.675890083191916e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001039253838825,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0004929762217216,290.7556457519531,294.1499938964844,266.9033203125,265.9913024902344,267.0695495605469,266.9683532714844,289.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891194695579088e-08,0.0010515324538573,-0.0301970522850751,0.0,0.0,0.0,-0.0107077956199646,60.0,-16.47890281677246,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.0001034812303259,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,7.643088611075655e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,0.0001034812739817,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,0.0004908695700578,290.7488098144531,294.1499938964844,266.8666687011719,265.9547119140625,267.0289611816406,266.9345703125,289.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365705709920348e-08,0.0010470390552654,-0.0288217980414628,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.422521591186523,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.0001034812303259,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,7.643088611075655e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,0.0001034812739817,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,0.0004908695700578,290.7488098144531,294.1499938964844,266.8666687011719,265.9547119140625,267.0289611816406,266.9345703125,289.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365705709920348e-08,0.0010470390552654,-0.0288217980414628,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.422521591186523,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,9.789589239517228e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40264892578125,0.0,0.0,0.0001030890998663,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,7.614125934196636e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.000103089143522,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0004890095442533,290.7419738769531,294.1499938964844,266.8299865722656,265.9183349609375,266.9886474609375,266.9009094238281,289.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430823313072,1.0901724856182682e-08,0.0010430715046823,-0.0276073813438415,0.0,0.0,0.0,-0.0102172717452049,60.0,-16.37369728088379,-0.0,-7.41815426863468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,9.789589239517228e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40264892578125,0.0,0.0,0.0001030890998663,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,7.614125934196636e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.000103089143522,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0004890095442533,290.7419738769531,294.1499938964844,266.8299865722656,265.9183349609375,266.9886474609375,266.9009094238281,289.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430823313072,1.0901724856182682e-08,0.0010430715046823,-0.0276073813438415,0.0,0.0,0.0,-0.0102172717452049,60.0,-16.37369728088379,-0.0,-7.41815426863468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,9.756434155860916e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,0.0001027399703161,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,7.588339212816209e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,0.0001027400139719,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0004873533907812,290.735107421875,294.1499938964844,266.7933349609375,265.8821716308594,266.9485168457031,266.86724853515625,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.04886170859686e-08,0.0010395389981567,-0.0265260189771652,0.0,0.0,0.0,-0.0100124776363372,60.0,-16.33184242248535,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,9.756434155860916e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,0.0001027399703161,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,7.588339212816209e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,0.0001027400139719,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0004873533907812,290.735107421875,294.1499938964844,266.7933349609375,265.8821716308594,266.9485168457031,266.86724853515625,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.04886170859686e-08,0.0010395389981567,-0.0265260189771652,0.0,0.0,0.0,-0.0100124776363372,60.0,-16.33184242248535,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,9.741757094161584e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0001025854071485,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843688964844,0.0,0.0,7.576923235319555e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0001025854508043,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0004866202361881,290.7316589355469,294.1499938964844,266.7749938964844,265.8641662597656,266.9285583496094,266.85040283203125,289.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379855521023,1.0305735820281825e-08,0.0010379751911386,-0.0260472726076841,0.0,0.0,0.0,-0.009921814315021,60.0,-16.313919067382812,-0.0,-7.34583807115996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,9.728231088956818e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,0.0001024429730023,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,7.566403655800968e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.000102443016658,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0004859446198679,290.7281799316406,294.1499938964844,266.75665283203125,265.84619140625,266.9085998535156,266.8335266113281,289.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365442140027,1.0137203076965308e-08,0.0010365340858697,-0.0256060734391212,0.0,0.0,0.0,-0.0098382653668522,60.0,-16.297733306884766,-0.0,-7.325452600071003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001022068609017,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.364501953125,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,0.0004848245880566,290.72125244140625,294.1499938964844,266.7200012207031,265.81036376953125,266.86883544921875,266.7996520996094,289.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857819449621276e-09,0.0010341448942199,-0.024874648079276,0.0,0.0,0.0,-0.0096997627988457,60.0,-16.272216796875,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001022068609017,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.364501953125,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,0.0004848245880566,290.72125244140625,294.1499938964844,266.7200012207031,265.81036376953125,266.86883544921875,266.7996520996094,289.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857819449621276e-09,0.0010341448942199,-0.024874648079276,0.0,0.0,0.0,-0.0096997627988457,60.0,-16.272216796875,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,9.690001752460375e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,0.0001020404015434,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3513488769531,0.0,0.0,7.536668999819085e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001020404451992,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,0.0004840350011363,290.7142944335937,294.1499938964844,266.6833190917969,265.774658203125,266.8291931152344,266.7655029296875,289.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324701434001,9.660850786019637e-09,0.0010324604809284,-0.0243589598685503,0.0,0.0,0.0,-0.0096021154895424,60.0,-16.257322311401367,-0.0,-7.267987456316406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,9.690001752460375e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,0.0001020404015434,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3513488769531,0.0,0.0,7.536668999819085e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001020404451992,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,0.0004840350011363,290.7142944335937,294.1499938964844,266.6833190917969,265.774658203125,266.8291931152344,266.7655029296875,289.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324701434001,9.660850786019637e-09,0.0010324604809284,-0.0243589598685503,0.0,0.0,0.0,-0.0096021154895424,60.0,-16.257322311401367,-0.0,-7.267987456316406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,9.681090887170284e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001019465635181,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,7.529738650191575e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001019466071738,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0004835898871533,290.707275390625,294.1499938964844,266.64666748046875,265.7390441894531,266.7896423339844,266.73095703125,289.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315203107893,9.549806279096629e-09,0.0010315107647329,-0.0240682233124971,0.0,0.0,0.0,-0.0095470650121569,60.0,-16.253320693969727,-0.0,-7.25462356854223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,9.681090887170284e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001019465635181,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,7.529738650191575e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001019466071738,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0004835898871533,290.707275390625,294.1499938964844,266.64666748046875,265.7390441894531,266.7896423339844,266.73095703125,289.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315203107893,9.549806279096629e-09,0.0010315107647329,-0.0240682233124971,0.0,0.0,0.0,-0.0095470650121569,60.0,-16.253320693969727,-0.0,-7.25462356854223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129638671875,0.0,0.0,9.679164213594048e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,0.0001019262708723,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,7.528239802923054e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0001019263145281,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.000483493640786,290.7001953125,294.1499938964844,266.6099853515625,265.7035522460937,266.75018310546875,266.6958923339844,289.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313146049156,9.525782829200581e-09,0.0010313050588592,-0.0240053255110979,0.0,0.0,0.0,-0.0095351543277502,60.0,-16.260955810546875,-0.0,-7.251734501778628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
