time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129638671875,0.0,0.0,9.679164213594048e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,0.0001019262708723,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,7.528239802923054e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0001019263145281,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.000483493640786,290.7001953125,294.1499938964844,266.6099853515625,265.7035522460937,266.75018310546875,266.6958923339844,289.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313146049156,9.525782829200581e-09,0.0010313050588592,-0.0240053255110979,0.0,0.0,0.0,-0.0095351543277502,60.0,-16.260955810546875,-0.0,-7.251734501778628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,9.680738003225996e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171081542969,0.0,0.0,0.0001019428527797,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,7.52946434658952e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001019428891595,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0004835722793359,290.6966552734375,294.1499938964844,266.5916748046875,265.6858215332031,266.73046875,266.6781311035156,289.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314821265637,9.545386703280201e-09,0.0010314725805073,-0.0240566544234752,0.0,0.0,0.0,-0.0095448726788163,60.0,-16.268993377685547,-0.0,-7.25409208257588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,9.684438555268572e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,0.0001019818155327,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,7.53234198782593e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001019818591885,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0004837571177631,290.6930847167969,294.1499938964844,266.5733337402344,265.6681213378906,266.71075439453125,266.6601867675781,289.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318761924281,9.591482275084218e-09,0.0010318666463717,-0.0241773407906293,0.0,0.0,0.0,-0.009567723609507,60.0,-16.280410766601562,-0.0,-7.259637868628489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.384765625,0.0,0.0,9.697164205135778e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0001021158168441,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,7.542239472968504e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001021158604999,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0004843927745241,290.6859436035156,294.1499938964844,266.5366516113281,265.6327209472656,266.6713256835937,266.623779296875,289.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332317324355,9.750014129394913e-09,0.0010332219535484,-0.0245924033224582,0.0,0.0,0.0,-0.009646313264966,60.0,-16.312419891357422,-0.0,-7.278726599224683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.384765625,0.0,0.0,9.697164205135778e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0001021158168441,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,7.542239472968504e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001021158604999,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0004843927745241,290.6859436035156,294.1499938964844,266.5366516113281,265.6327209472656,266.6713256835937,266.623779296875,289.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332317324355,9.750014129394913e-09,0.0010332219535484,-0.0245924033224582,0.0,0.0,0.0,-0.009646313264966,60.0,-16.312419891357422,-0.0,-7.278726599224683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,9.71662884694524e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.000102320795122,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001023208315018,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.0004853651043958,290.6787109375,294.1499938964844,266.5,265.59735107421875,266.63189697265625,266.5865783691406,289.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992517924217736e-09,0.0010352953104302,-0.0252272933721542,0.0,0.0,0.0,-0.0097665311768651,60.0,-16.35623550415039,-0.0,-7.307974669856776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,9.71662884694524e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.000102320795122,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001023208315018,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.0004853651043958,290.6787109375,294.1499938964844,266.5,265.59735107421875,266.63189697265625,266.5865783691406,289.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992517924217736e-09,0.0010352953104302,-0.0252272933721542,0.0,0.0,0.0,-0.0097665311768651,60.0,-16.35623550415039,-0.0,-7.307974669856776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.278564453125,0.0,0.0,7.568822911707684e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0001024757730192,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,0.0004861000925302,290.6743469238281,294.1499938964844,266.4779968261719,265.5761413574219,266.60821533203125,266.5639038085937,289.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175831732794904e-08,0.0010368627263233,-0.0257072020322084,0.0,0.0,0.0,-0.0098574068397283,60.0,-16.387792587280273,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567199707031,0.0,0.0,9.742728434503078e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,0.0001025956371449,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,7.577679207315668e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001025956735247,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.000486668839585,290.6714172363281,294.1499938964844,266.4633483886719,265.5619812011719,266.5924072265625,266.54864501953125,289.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317687149097312e-08,0.0010380756575614,-0.026078563183546,0.0,0.0,0.0,-0.0099277310073375,60.0,-16.4114933013916,-0.0,-7.347284736169969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,7.603033009218052e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.000488297198899,290.6640319824219,294.1499938964844,266.4266662597656,265.526611328125,266.5528564453125,266.5099792480469,289.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723831600500944e-08,0.0010415482101961,-0.0271417368203401,0.0,0.0,0.0,-0.0101290727034211,60.0,-16.47796058654785,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,7.603033009218052e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.000488297198899,290.6640319824219,294.1499938964844,266.4266662597656,265.526611328125,266.5528564453125,266.5099792480469,289.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723831600500944e-08,0.0010415482101961,-0.0271417368203401,0.0,0.0,0.0,-0.0101290727034211,60.0,-16.47796058654785,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,0.0001031324791256,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,7.617329538334161e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001031325155054,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,0.00048921542475,290.66033935546875,294.1499938964844,266.4083251953125,265.5089111328125,266.5330505371094,266.4904479980469,289.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.51485252380371,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,9.815669909585269e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0001033637454384,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,7.63441130402498e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001033637890941,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0004903124645352,290.6566162109375,294.1499938964844,266.3900146484375,265.4912109375,266.5132141113281,266.470703125,289.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646864359922e-08,0.0010458457982167,-0.0284573771059513,0.0,0.0,0.0,-0.010378248989582,60.0,-16.55565643310547,-0.0,-7.457707340563503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,7.678505062358454e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004931443254463,290.6490783691406,294.1499938964844,266.35333251953125,265.4557189941406,266.47344970703125,266.4306945800781,289.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932812959969397e-08,0.0010518848430365,-0.0303059685975313,0.0,0.0,0.0,-0.0107284095138311,60.0,-16.65396499633789,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,7.678505062358454e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004931443254463,290.6490783691406,294.1499938964844,266.35333251953125,265.4557189941406,266.47344970703125,266.4306945800781,289.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932812959969397e-08,0.0010518848430365,-0.0303059685975313,0.0,0.0,0.0,-0.0107284095138311,60.0,-16.65396499633789,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.000104744816781,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,7.736416591797024e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0004968636785633,290.6414794921875,294.1499938964844,266.3166809082031,265.420166015625,266.4334411621094,266.38970947265625,289.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.286051087845408e-08,0.0010598166845738,-0.0327334031462669,0.0,0.0,0.0,-0.0111883049830794,60.0,-16.781635284423828,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.000104744816781,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,7.736416591797024e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0004968636785633,290.6414794921875,294.1499938964844,266.3166809082031,265.420166015625,266.4334411621094,266.38970947265625,289.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.286051087845408e-08,0.0010598166845738,-0.0327334031462669,0.0,0.0,0.0,-0.0111883049830794,60.0,-16.781635284423828,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001056841938407,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0005013196496292,290.6337280273437,294.1499938964844,266.2799987792969,265.384521484375,266.3931884765625,266.34796142578125,289.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971973800153137e-08,0.0010693199001252,-0.035640925168991,0.0,0.0,0.0,-0.0117393005639314,60.0,-16.93707275390625,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001056841938407,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0005013196496292,290.6337280273437,294.1499938964844,266.2799987792969,265.384521484375,266.3931884765625,266.34796142578125,289.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971973800153137e-08,0.0010693199001252,-0.035640925168991,0.0,0.0,0.0,-0.0117393005639314,60.0,-16.93707275390625,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721862792969,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.882245699875057e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0005062294076196,290.6258850097656,294.1499938964844,266.24334716796875,265.3487243652344,266.3526306152344,266.3058166503906,289.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196636837799815e-08,0.0010797912254929,-0.0388435423374176,0.0,0.0,0.0,-0.0123464157804846,60.0,-17.112838745117188,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721862792969,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001067192279151,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.882245699875057e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0005062294076196,290.6258850097656,294.1499938964844,266.24334716796875,265.3487243652344,266.3526306152344,266.3058166503906,289.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196636837799815e-08,0.0010797912254929,-0.0388435423374176,0.0,0.0,0.0,-0.0123464157804846,60.0,-17.112838745117188,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,0.0001018480761558,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0001072509403456,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.921517681097612e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001072509767254,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0005087516037747,290.6219177246094,294.1499938964844,266.2250061035156,265.330810546875,266.33221435546875,266.2847595214844,289.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825763810539684e-08,0.0010851703118532,-0.0404883250594139,0.0,0.0,0.0,-0.012658298946917,60.0,-17.205772399902344,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0001023503718897,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001077798879123,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.96058593550697e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001077799242921,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,0.000511260703206,290.617919921875,294.1499938964844,266.2066650390625,265.3128356933594,266.31170654296875,266.2637939453125,289.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.6451629392122413e-08,0.001090521691367,-0.042124256491661,0.0,0.0,0.0,-0.0129685653373599,60.0,-17.299734115600586,-0.0,-8.108559512720603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0001033213629852,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001088023782358,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,8.036106737563387e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0005161109729669,290.6098022460937,294.1499938964844,266.1700134277344,265.2767639160156,266.2705078125,266.22222900390625,289.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661481166442172e-08,0.0011008662404492,-0.0452856980264186,0.0,0.0,0.0,-0.0135683370754122,60.0,-17.4863224029541,-0.0,-8.263136663799744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0001033213629852,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001088023782358,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,8.036106737563387e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0005161109729669,290.6098022460937,294.1499938964844,266.1700134277344,265.2767639160156,266.2705078125,266.22222900390625,289.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661481166442172e-08,0.0011008662404492,-0.0452856980264186,0.0,0.0,0.0,-0.0135683370754122,60.0,-17.4863224029541,-0.0,-8.263136663799744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001097291606129,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001097291969927,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0005205072229728,290.6015625,294.1499938964844,266.1333312988281,265.2405090332031,266.2290344238281,266.18145751953125,289.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758091968607005e-08,0.0011102426797151,-0.0481500849127769,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.66257667541504,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001097291606129,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001097291969927,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0005205072229728,290.6015625,294.1499938964844,266.1333312988281,265.2405090332031,266.2290344238281,266.18145751953125,289.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758091968607005e-08,0.0011102426797151,-0.0481500849127769,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.66257667541504,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.000104948223452,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001105155461118,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,8.162640733644366e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0001105155824916,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,0.0005242375191301,290.5932312011719,294.1499938964844,266.0966796875,265.2040710449219,266.1873474121094,266.1414794921875,289.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182186426594,1.9688586760935333e-08,0.00111819896847,-0.050579659640789,0.0,0.0,0.0,-0.0145732555538415,60.0,-17.82122039794922,-0.0,-8.525396566483323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.000104948223452,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001105155461118,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,8.162640733644366e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0001105155824916,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,0.0005242375191301,290.5932312011719,294.1499938964844,266.0966796875,265.2040710449219,266.1873474121094,266.1414794921875,289.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182186426594,1.9688586760935333e-08,0.00111819896847,-0.050579659640789,0.0,0.0,0.0,-0.0145732555538415,60.0,-17.82122039794922,-0.0,-8.525396566483323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001055347238434,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0005271672271192,290.58477783203125,294.1499938964844,266.0599975585937,265.1673889160156,266.1454772949219,266.1023254394531,289.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244680499657,2.0419385293735104e-08,0.0011244476772844,-0.052487201988697,0.0,0.0,0.0,-0.0149355418980121,60.0,-17.95441246032715,-0.0,-8.620948221960134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001055347238434,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0005271672271192,290.58477783203125,294.1499938964844,266.0599975585937,265.1673889160156,266.1454772949219,266.1023254394531,289.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244680499657,2.0419385293735104e-08,0.0011244476772844,-0.052487201988697,0.0,0.0,0.0,-0.0149355418980121,60.0,-17.95441246032715,-0.0,-8.620948221960134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001057609188137,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001113713515223,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,8.225850615417585e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0001113713879021,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0005282970960251,290.5805053710937,294.1499938964844,266.0416564941406,265.14898681640625,266.12451171875,266.0830078125,289.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268783127889,2.0701230951658545e-08,0.0011268577072769,-0.0532227307558059,0.0,0.0,0.0,-0.0150752654299139,60.0,-18.010639190673828,-0.0,-8.657941918954749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0001059381320374,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001115579725592,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,8.239633461926132e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.000111558008939,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.00052918237634,290.57623291015625,294.1499938964844,266.0233459472656,265.1304931640625,266.103515625,266.0638732910156,289.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287669185549,2.092204631765071e-08,0.0011287459637969,-0.0537989288568496,0.0,0.0,0.0,-0.0151847330853343,60.0,-18.05956649780273,-0.0,-8.686979668937057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.0005302157951518,290.567626953125,294.1499938964844,265.9866638183594,265.0933532714844,266.0615539550781,266.0260314941406,289.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.133203506469727,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,8.25572496978566e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.0005302157951518,290.567626953125,294.1499938964844,265.9866638183594,265.0933532714844,266.0615539550781,266.0260314941406,289.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.1179829445827646e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.133203506469727,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0005302254576236,290.5589599609375,294.1499938964844,265.95001220703125,265.0559387207031,266.0196838378906,265.98883056640625,289.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.1707763671875,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0005302254576236,290.5589599609375,294.1499938964844,265.95001220703125,265.0559387207031,266.0196838378906,265.98883056640625,289.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.1707763671875,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0005295200971886,290.5502624511719,294.1499938964844,265.9154663085937,265.02020263671875,265.9779357910156,265.95269775390625,289.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17793273925781,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0005295200971886,290.5502624511719,294.1499938964844,265.9154663085937,265.02020263671875,265.9779357910156,265.95269775390625,289.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17793273925781,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
