time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,0.00010340946028,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0004905295209027,290.3741455078125,294.1499938964844,265.8421936035156,264.8623352050781,265.2793884277344,265.8202819824219,289.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.734174728393555,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001032831714837,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0004899305058643,290.3652648925781,294.1499938964844,265.8550720214844,264.8704833984375,265.2529602050781,265.8314819335937,289.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.694093704223633,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001032831714837,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0004899305058643,290.3652648925781,294.1499938964844,265.8550720214844,264.8704833984375,265.2529602050781,265.8314819335937,289.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.694093704223633,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,9.802510612644257e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001032251602737,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,7.624175486853346e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0001032251893775,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.486572265625,0.0,0.0,0.0004896553000435,290.3608093261719,294.1499938964844,265.8616027832031,264.8747253417969,265.24005126953125,265.8373107910156,289.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.675073623657227,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.79740871116519e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,0.0001031714346027,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,7.62020717957057e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0001031714637065,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.000489400466904,290.3563537597656,294.1499938964844,265.8681640625,264.8790588378906,265.22735595703125,265.84326171875,289.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604086488485,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.656675338745117,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.78808820946142e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,0.0001030732964864,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,7.61295814299956e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001030733183142,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.000488934922032,290.347412109375,294.1499938964844,265.8812866210937,264.88787841796875,265.2024841308594,265.8554077148437,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042915158905,1.0882261314293372e-08,0.0010429042158648,-0.0275564361363649,0.0,0.0,0.0,-0.0102076195180416,60.0,-16.62143325805664,-0.0,-7.415787450781863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.78808820946142e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,0.0001030732964864,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,7.61295814299956e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001030733183142,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.000488934922032,290.347412109375,294.1499938964844,265.8812866210937,264.88787841796875,265.2024841308594,265.8554077148437,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042915158905,1.0882261314293372e-08,0.0010429042158648,-0.0275564361363649,0.0,0.0,0.0,-0.0102076195180416,60.0,-16.62143325805664,-0.0,-7.415787450781863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,9.7799209470395e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001029872801154,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,7.606605504406616e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0001029873092193,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,0.0004885269445367,290.33843994140625,294.1499938964844,265.89422607421875,264.8968200683594,265.1783142089844,265.8677673339844,289.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420447215437,1.0780485837358356e-08,0.0010420340113341,-0.0272900331765413,0.0,0.0,0.0,-0.0101571651175618,60.0,-16.588354110717773,-0.0,-7.403414770124074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,9.7799209470395e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001029872801154,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,7.606605504406616e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0001029873092193,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,0.0004885269445367,290.33843994140625,294.1499938964844,265.89422607421875,264.8968200683594,265.1783142089844,265.8677673339844,289.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420447215437,1.0780485837358356e-08,0.0010420340113341,-0.0272900331765413,0.0,0.0,0.0,-0.0101571651175618,60.0,-16.588354110717773,-0.0,-7.403414770124074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,9.772685007192194e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001029110862873,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,7.600977551192045e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001029111081152,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,0.0004881654749624,290.3294677734375,294.1499938964844,265.9068298339844,264.9057312011719,265.15484619140625,265.88018798828125,289.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412737028673,1.069031885236882e-08,0.0010412629926577,-0.0270540099591016,0.0,0.0,0.0,-0.0101124653592705,60.0,-16.557239532470703,-0.0,-7.392462464395066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,9.772685007192194e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001029110862873,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,7.600977551192045e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001029111081152,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,0.0004881654749624,290.3294677734375,294.1499938964844,265.9068298339844,264.9057312011719,265.15484619140625,265.88018798828125,289.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412737028673,1.069031885236882e-08,0.0010412629926577,-0.0270540099591016,0.0,0.0,0.0,-0.0101124653592705,60.0,-16.557239532470703,-0.0,-7.392462464395066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,9.766221046447754e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001028430197038,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,7.595949864480644e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001028430415317,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,0.0004878425970673,290.3204345703125,294.1499938964844,265.9188842773437,264.9144592285156,265.1320495605469,265.8924255371094,289.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.0609774392378313e-08,0.0010405742796137,-0.0268431734293699,0.0,0.0,0.0,-0.0100725358352065,60.0,-16.528017044067383,-0.0,-7.38268539635101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,9.766221046447754e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001028430197038,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,7.595949864480644e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001028430415317,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,0.0004878425970673,290.3204345703125,294.1499938964844,265.9188842773437,264.9144592285156,265.1320495605469,265.8924255371094,289.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.0609774392378313e-08,0.0010405742796137,-0.0268431734293699,0.0,0.0,0.0,-0.0100725358352065,60.0,-16.528017044067383,-0.0,-7.38268539635101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,9.7631971584633e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001028111801133,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,7.593599002575502e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0001028112019412,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,0.0004876915772911,290.31591796875,294.1499938964844,265.9246520996094,264.9187316894531,265.12091064453125,265.8984680175781,289.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402626357972,1.0572099640171473e-08,0.0010402520420029,-0.0267445538192987,0.0,0.0,0.0,-0.0100538590922951,60.0,-16.514001846313477,-0.0,-7.378114474931864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,9.760296234162524e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001027806283673,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,7.591342000523582e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,0.0001027806501952,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0004875466693192,290.3114013671875,294.1499938964844,265.93023681640625,264.9228515625,265.10992431640625,265.9043884277344,289.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535949002132838e-08,0.0010399429593235,-0.0266499202698469,0.0,0.0,0.0,-0.0100359376519918,60.0,-16.500368118286133,-0.0,-7.373729715709487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.0001027220350806,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,7.587014260934666e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,0.0004872687277384,290.3023376464844,294.1499938964844,265.940673828125,264.9307861328125,265.08837890625,265.9158630371094,289.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684148132801,0.0,0.0,0.0,-0.0100015643984079,60.0,-16.47407341003418,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.0001027220350806,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,7.587014260934666e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,0.0004872687277384,290.3023376464844,294.1499938964844,265.940673828125,264.9307861328125,265.08837890625,265.9158630371094,289.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684148132801,0.0,0.0,0.0,-0.0100015643984079,60.0,-16.47407341003418,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0004870003031101,290.293212890625,294.1499938964844,265.95001220703125,264.93804931640625,265.06744384765625,265.9266662597656,289.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.44904136657715,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,7.582834950881079e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0004870003031101,290.293212890625,294.1499938964844,265.95001220703125,264.93804931640625,265.06744384765625,265.9266662597656,289.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.44904136657715,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.0001026089666993,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001026089885272,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.0004867324023507,290.2840881347656,294.1499938964844,265.9595642089844,264.9462890625,265.0470275878906,265.9369201660156,289.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42455291748047,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.0001026089666993,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001026089885272,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.0004867324023507,290.2840881347656,294.1499938964844,265.9595642089844,264.9462890625,265.0470275878906,265.9369201660156,289.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42455291748047,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0001025518649839,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,0.0004864615038968,290.2749328613281,294.1499938964844,265.9707336425781,264.9571228027344,265.0272521972656,265.947265625,289.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.399394989013672,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,0.0001025518649839,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,0.0004864615038968,290.2749328613281,294.1499938964844,265.9707336425781,264.9571228027344,265.0272521972656,265.947265625,289.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.399394989013672,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,9.7358446510043e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0001025231395033,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,7.57232410251163e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001025231613311,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0004863252688664,290.2703552246094,294.1499938964844,265.97686767578125,264.96343994140625,265.017578125,265.95263671875,289.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.386417388916016,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,9.733108890941368e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,0.0001024943267111,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,7.570196612505242e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,0.000102494348539,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.402099609375,0.0,0.0,0.0004861886263824,290.2657470703125,294.1499938964844,265.9833679199219,264.9703063964844,265.0080871582031,265.95819091796875,289.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.373191833496094,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,0.0004859144100919,290.25653076171875,294.1499938964844,265.9973449707031,264.9857177734375,264.989501953125,265.969970703125,289.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.346025466918945,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,0.0004859144100919,290.25653076171875,294.1499938964844,265.9973449707031,264.9857177734375,264.989501953125,265.969970703125,289.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.346025466918945,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0004856395826209,290.2472839355469,294.1499938964844,266.0125732421875,265.0031433105469,264.9715881347656,265.9826965332031,289.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.317951202392578,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0004856395826209,290.2472839355469,294.1499938964844,266.0125732421875,265.0031433105469,264.9715881347656,265.9826965332031,289.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.317951202392578,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0004853647260461,290.238037109375,294.1499938964844,266.0289306640625,265.0223999023437,264.95428466796875,265.9964904785156,289.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.289073944091797,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0004853647260461,290.238037109375,294.1499938964844,266.0289306640625,265.0223999023437,264.95428466796875,265.9964904785156,289.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.289073944091797,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.0004850903351325,290.2287292480469,294.1499938964844,266.0462951660156,265.0433349609375,264.9376220703125,266.0112609863281,289.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.259496688842773,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.0004850903351325,290.2287292480469,294.1499938964844,266.0462951660156,265.0433349609375,264.9376220703125,266.0112609863281,289.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.259496688842773,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.00010223393474,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,7.55096334614791e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,0.0001022339492919,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,0.000484953430714,290.2240600585937,294.1499938964844,266.0552978515625,265.05438232421875,264.9295349121094,266.0190124511719,289.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24448013305664,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0001022051364998,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.0001022051583277,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36065673828125,0.0,0.0,0.0004848168173339,290.2193908691406,294.1499938964844,266.06451416015625,265.0657653808594,264.921630859375,266.0270080566406,289.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.22932243347168,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,0.000102147765574,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0004845446965191,290.2100524902344,294.1499938964844,266.0835266113281,265.0895080566406,264.90625,266.04364013671875,288.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.198638916015625,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,0.000102147765574,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0004845446965191,290.2100524902344,294.1499938964844,266.0835266113281,265.0895080566406,264.90625,266.04364013671875,288.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.198638916015625,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,0.0004842741182073,290.20068359375,294.1499938964844,266.1031799316406,265.1143798828125,264.8915405273437,266.06109619140625,288.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.167552947998047,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,0.0004842741182073,290.20068359375,294.1499938964844,266.1031799316406,265.1143798828125,264.8915405273437,266.06109619140625,288.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.167552947998047,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
