time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,9.606595267541708e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001011620770441,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,7.471796561731026e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,0.000101162091596,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0004798690788447,290.0083312988281,294.1499938964844,266.45001220703125,265.5704650878906,264.7142944335937,266.42010498046875,288.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023574732244,8.620716585028276e-09,0.0010235661175101,-0.0216354560106992,0.0,0.0,0.0,-0.009086474776268,60.0,-15.607524871826172,-0.0,-7.143294311617866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,9.604659862816334e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,0.0001011417043628,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,7.470291893696412e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001011417189147,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,0.0004797724250238,289.9984741210937,294.1499938964844,266.455810546875,265.5771484375,264.7095947265625,266.42999267578125,288.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233684442937,8.596605205468677e-09,0.0010233599459752,-0.0215723160654306,0.0,0.0,0.0,-0.0090745221823453,60.0,-15.591166496276855,-0.0,-7.140416613538036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,9.604659862816334e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,0.0001011417043628,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.352783203125,0.0,0.0,7.470291893696412e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001011417189147,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,0.0004797724250238,289.9984741210937,294.1499938964844,266.455810546875,265.5771484375,264.7095947265625,266.42999267578125,288.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233684442937,8.596605205468677e-09,0.0010233599459752,-0.0215723160654306,0.0,0.0,0.0,-0.0090745221823453,60.0,-15.591166496276855,-0.0,-7.140416613538036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,9.6032876172103e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.000101127247035,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,7.469224510714412e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0001011272615869,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.0004797038855031,289.9886169433594,294.1499938964844,266.4595642089844,265.5813293457031,264.7050476074219,266.4383850097656,288.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232222266495,8.579501553640512e-09,0.0010232136119157,-0.0215275287628173,0.0,0.0,0.0,-0.009066043421626,60.0,-15.576817512512209,-0.0,-7.138375934800933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,9.6032876172103e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,0.000101127247035,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,7.469224510714412e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0001011272615869,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.0004797038855031,289.9886169433594,294.1499938964844,266.4595642089844,265.5813293457031,264.7050476074219,266.4383850097656,288.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232222266495,8.579501553640512e-09,0.0010232136119157,-0.0215275287628173,0.0,0.0,0.0,-0.009066043421626,60.0,-15.576817512512209,-0.0,-7.138375934800933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,9.602935460861772e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0001011235435726,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,7.468950207112357e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,0.0001011235581245,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0004796863067895,289.9836730957031,294.1499938964844,266.460693359375,265.58251953125,264.7028503417969,266.44189453125,288.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231846245005,8.575113952247193e-09,0.001023176126182,-0.0215160362422466,0.0,0.0,0.0,-0.0090638678520917,60.0,-15.57072925567627,-0.0,-7.137852264804678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,9.6028990810737e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0001011231506709,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,7.468921830877662e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801818847656,0.0,0.0,0.0001011231652228,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0004796844732481,289.9787292480469,294.1499938964844,266.4613342285156,265.5830993652344,264.7006530761719,266.4449462890625,288.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231806663796,8.574651211290531e-09,0.0010231720516458,-0.0215148273855447,0.0,0.0,0.0,-0.0090636387467384,60.0,-15.565383911132812,-0.0,-7.137796842471289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,9.604044316802174e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0001011352142086,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,7.469812408089638e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0001011352287605,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.000479741662275,289.96881103515625,294.1499938964844,266.4611511230469,265.5825500488281,264.6963195800781,266.4497375488281,288.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233025532215,8.588915356710913e-09,0.001023294054903,-0.0215521790087223,0.0,0.0,0.0,-0.0090707093477249,60.0,-15.55722999572754,-0.0,-7.13949930286617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,9.604044316802174e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0001011352142086,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,7.469812408089638e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0001011352287605,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.000479741662275,289.96881103515625,294.1499938964844,266.4611511230469,265.5825500488281,264.6963195800781,266.4497375488281,288.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233025532215,8.588915356710913e-09,0.001023294054903,-0.0215521790087223,0.0,0.0,0.0,-0.0090707093477249,60.0,-15.55722999572754,-0.0,-7.13949930286617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,9.607369429431856e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001011702333926,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,7.47239901102148e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,0.0001011702479445,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.0004799077869392,289.9588928222656,294.1499938964844,266.45904541015625,265.5797424316406,264.6920471191406,266.4527893066406,288.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236568050459,8.630344439097826e-09,0.001023648190312,-0.0216606669127941,0.0,0.0,0.0,-0.0090912468731403,60.0,-15.553250312805176,-0.0,-7.144443969764326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,9.607369429431856e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001011702333926,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,7.47239901102148e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,0.0001011702479445,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.0004799077869392,289.9588928222656,294.1499938964844,266.45904541015625,265.5797424316406,264.6920471191406,266.4527893066406,288.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236568050459,8.630344439097826e-09,0.001023648190312,-0.0216606669127941,0.0,0.0,0.0,-0.0090912468731403,60.0,-15.553250312805176,-0.0,-7.144443969764326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,9.613217844162136e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001012318170978,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,7.476947212126106e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0001012318316497,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0004801999020855,289.94891357421875,294.1499938964844,266.4551086425781,265.5747985839844,264.6877746582031,266.4538269042969,288.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242798598483,8.703199050330568e-09,0.0010242711286991,-0.0218514464795589,0.0,0.0,0.0,-0.0091273635625839,60.0,-15.55471897125244,-0.0,-7.153143144478237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,9.613217844162136e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,0.0001012318170978,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,7.476947212126106e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0001012318316497,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0004801999020855,289.94891357421875,294.1499938964844,266.4551086425781,265.5747985839844,264.6877746582031,266.4538269042969,288.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242798598483,8.703199050330568e-09,0.0010242711286991,-0.0218514464795589,0.0,0.0,0.0,-0.0091273635625839,60.0,-15.55471897125244,-0.0,-7.153143144478237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,9.62209960562177e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001013253495329,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,7.483855733880773e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0001013253640849,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0004806435899809,289.9389038085937,294.1499938964844,266.44940185546875,265.5678100585937,264.6835021972656,266.4530334472656,288.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252260835841,8.813858975997846e-09,0.0010252172360196,-0.0221412219107151,0.0,0.0,0.0,-0.009182222187519,60.0,-15.561796188354492,-0.0,-7.166367055333468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,9.62209960562177e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001013253495329,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,7.483855733880773e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0001013253640849,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0004806435899809,289.9389038085937,294.1499938964844,266.44940185546875,265.5678100585937,264.6835021972656,266.4530334472656,288.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252260835841,8.813858975997846e-09,0.0010252172360196,-0.0221412219107151,0.0,0.0,0.0,-0.009182222187519,60.0,-15.561796188354492,-0.0,-7.166367055333468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,9.627589315641671e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,0.0001013831497402,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,7.488125265808776e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,0.0001013831642922,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,0.0004809178062714,289.93389892578125,294.1499938964844,266.4458923339844,265.5635681152344,264.6813659667969,266.4519958496094,288.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258108377456,8.882246937957916e-09,0.0010258019901812,-0.0223202984780073,0.0,0.0,0.0,-0.0092161251232028,60.0,-15.567399978637695,-0.0,-7.174545402222068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3010559082031,0.0,0.0,9.634085290599614e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.0001014515582937,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,7.493177690776065e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,0.0001014515728456,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.097412109375,0.0,0.0,0.0004812422848772,289.92889404296875,294.1499938964844,266.44195556640625,265.5588684082031,264.6791687011719,266.450439453125,288.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265029268339,8.963178643739411e-09,0.0010264939628541,-0.022532220929861,0.0,0.0,0.0,-0.0092562455683946,60.0,-15.574841499328612,-0.0,-7.184230099710477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,9.64951832429506e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.000101614081359,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,7.505181565647945e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001016140886349,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,0.0004820132162421,289.9188232421875,294.1499938964844,266.4328308105469,265.5480651855469,264.6747741699219,266.446044921875,288.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281471768394,9.155459501641872e-09,0.0010281379800289,-0.0230356995016336,0.0,0.0,0.0,-0.0093515673652291,60.0,-15.59422779083252,-0.0,-7.207265895203818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,9.64951832429506e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.000101614081359,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,7.505181565647945e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001016140886349,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,0.0004820132162421,289.9188232421875,294.1499938964844,266.4328308105469,265.5480651855469,264.6747741699219,266.446044921875,288.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281471768394,9.155459501641872e-09,0.0010281379800289,-0.0230356995016336,0.0,0.0,0.0,-0.0093515673652291,60.0,-15.59422779083252,-0.0,-7.207265895203818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,9.668245911598206e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001018112889141,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498779296875,0.0,0.0,7.519747305195779e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,0.000101811303466,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0004829487006645,289.9087219238281,294.1499938964844,266.4220886230469,265.5354919433594,264.6702575683594,266.4397277832031,288.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301424190402,9.388786637032354e-09,0.0010301331058144,-0.0236466322094202,0.0,0.0,0.0,-0.0094672366976737,60.0,-15.620379447937012,-0.0,-7.235267673877388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,9.668245911598206e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001018112889141,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498779296875,0.0,0.0,7.519747305195779e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043762207031,0.0,0.0,0.000101811303466,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0004829487006645,289.9087219238281,294.1499938964844,266.4220886230469,265.5354919433594,264.6702575683594,266.4397277832031,288.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301424190402,9.388786637032354e-09,0.0010301331058144,-0.0236466322094202,0.0,0.0,0.0,-0.0094672366976737,60.0,-15.620379447937012,-0.0,-7.235267673877388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655639648437,0.0,0.0,9.689876605989411e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0001020390700432,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,7.536570774391294e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0001020390845951,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,0.0004840292094741,289.8985900878906,294.1499938964844,266.4097900390625,265.521240234375,264.66558837890625,266.4313659667969,288.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324470931664,9.658283950386704e-09,0.0010324374306946,-0.024352241307497,0.0,0.0,0.0,-0.0096008377149701,60.0,-15.652997016906738,-0.0,-7.267678370226349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655639648437,0.0,0.0,9.689876605989411e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0001020390700432,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,7.536570774391294e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,0.0001020390845951,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,0.0004840292094741,289.8985900878906,294.1499938964844,266.4097900390625,265.521240234375,264.66558837890625,266.4313659667969,288.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324470931664,9.658283950386704e-09,0.0010324374306946,-0.024352241307497,0.0,0.0,0.0,-0.0096008377149701,60.0,-15.652997016906738,-0.0,-7.267678370226349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,9.714103362057358e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,0.000102294186945,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,7.555414049420506e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0001022942014969,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0004852393758483,289.8883972167969,294.1499938964844,266.3959655761719,265.50543212890625,264.6607666015625,266.4212646484375,288.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350282536819,9.960125169072852e-09,0.0010350182419642,-0.0251424890011549,0.0,0.0,0.0,-0.009750472381711,60.0,-15.690765380859377,-0.0,-7.304064553181888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,9.714103362057358e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,0.000102294186945,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,7.555414049420506e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0001022942014969,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0004852393758483,289.8883972167969,294.1499938964844,266.3959655761719,265.50543212890625,264.6607666015625,266.4212646484375,288.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350282536819,9.960125169072852e-09,0.0010350182419642,-0.0251424890011549,0.0,0.0,0.0,-0.009750472381711,60.0,-15.690765380859377,-0.0,-7.304064553181888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,9.727034193929283e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,0.0001024303637677,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,7.565471605630592e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0001024303710437,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0004858853062614,289.8832702636719,294.1499938964844,266.38848876953125,265.4969482421875,264.6582946777344,266.4154357910156,288.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364060290157,1.0121237181692775e-08,0.0010363959008827,-0.0255642775446176,0.0,0.0,0.0,-0.00983034260571,60.0,-15.7117338180542,-0.0,-7.323523476543414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,9.740408131619915e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0001025711972033,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,7.575873314635828e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0001025712044793,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004865533846896,289.8781433105469,294.1499938964844,266.38067626953125,265.4881286621094,264.6557312011719,266.4091796875,288.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378309525549,1.028786389412062e-08,0.0010378205915912,-0.026000490412116,0.0,0.0,0.0,-0.0099129462614655,60.0,-15.73374843597412,-0.0,-7.343675179072306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,9.768192830961198e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.0001028637780109,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,7.597483636345714e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.0001028637852868,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0004879412590526,289.86785888671875,294.1499938964844,266.3639831542969,265.46942138671875,264.6505126953125,266.3953552246094,288.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0634032321377164e-08,0.001040780567564,-0.0269066747277975,0.0,0.0,0.0,-0.010084556415677,60.0,-15.780468940734863,-0.0,-7.385629174905264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,9.768192830961198e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.0001028637780109,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,7.597483636345714e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.0001028637852868,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0004879412590526,289.86785888671875,294.1499938964844,266.3639831542969,265.46942138671875,264.6505126953125,266.3953552246094,288.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0634032321377164e-08,0.001040780567564,-0.0269066747277975,0.0,0.0,0.0,-0.010084556415677,60.0,-15.780468940734863,-0.0,-7.385629174905264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.796883387025446e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.192138671875,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0004893743898719,289.8575439453125,294.1499938964844,266.3459167480469,265.44940185546875,264.6449890136719,266.3796081542969,288.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991496601775452e-08,0.0010438371682539,-0.0278423614799976,0.0,0.0,0.0,-0.0102617666125297,60.0,-15.830367088317873,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.796883387025446e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.192138671875,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0004893743898719,289.8575439453125,294.1499938964844,266.3459167480469,265.44940185546875,264.6449890136719,266.3796081542969,288.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991496601775452e-08,0.0010438371682539,-0.0278423614799976,0.0,0.0,0.0,-0.0102617666125297,60.0,-15.830367088317873,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,9.825816232478246e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.000103470578324,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,7.642302080057561e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,0.0001034705928759,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,0.0004908196860924,289.8471374511719,294.1499938964844,266.3265991210937,265.4281921386719,264.6391906738281,266.3622741699219,288.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469309054315,1.1351978912443885e-08,0.0010469194967299,-0.0287858732044696,0.0,0.0,0.0,-0.0104404725134372,60.0,-15.882049560546877,-0.0,-7.473022378690075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,9.825816232478246e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,0.000103470578324,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,7.642302080057561e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,0.0001034705928759,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,0.0004908196860924,289.8471374511719,294.1499938964844,266.3265991210937,265.4281921386719,264.6391906738281,266.3622741699219,288.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469309054315,1.1351978912443885e-08,0.0010469194967299,-0.0287858732044696,0.0,0.0,0.0,-0.0104404725134372,60.0,-15.882049560546877,-0.0,-7.473022378690075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.854516247287393e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001037728070514,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,7.664623990422115e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0001037728216033,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.0004922533407807,289.8367004394531,294.1499938964844,266.3059997558594,265.4058837890625,264.6331787109375,266.3436279296875,288.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709564873285672e-08,0.0010499771451577,-0.0297217313200235,0.0,0.0,0.0,-0.0106177423149347,60.0,-15.934688568115234,-0.0,-7.516742073221394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.854516247287393e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,0.0001037728070514,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,7.664623990422115e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0001037728216033,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.0004922533407807,289.8367004394531,294.1499938964844,266.3059997558594,265.4058837890625,264.6331787109375,266.3436279296875,288.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709564873285672e-08,0.0010499771451577,-0.0297217313200235,0.0,0.0,0.0,-0.0106177423149347,60.0,-15.934688568115234,-0.0,-7.516742073221394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,9.86856030067429e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,0.0001039206981658,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,7.675547385588288e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,0.0001039207127178,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,0.00049295485951,289.8314819335937,294.1499938964844,266.2952575683594,265.3943176269531,264.6300354003906,266.33367919921875,288.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514851892367,1.1884541351037116e-08,0.0010514733148738,-0.0301796440035104,0.0,0.0,0.0,-0.0107044856995344,60.0,-15.961105346679688,-0.0,-7.538181279187486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,9.882346057565884e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001040658680722,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,7.68626996432431e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,0.0001040658826241,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,0.0004936434561386,289.82623291015625,294.1499938964844,266.28424072265625,265.3825378417969,264.6268310546875,266.3233642578125,288.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529541177675,1.2056305287444502e-08,0.001052942010574,-0.0306291319429874,0.0,0.0,0.0,-0.0107896365225315,60.0,-15.987428665161133,-0.0,-7.559256687272865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,9.908647916745394e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0001043428419507,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,7.706726319156587e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001043428492266,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0004949573194608,289.8157043457031,294.1499938964844,266.2613220214844,265.3582458496094,264.62017822265625,266.3018493652344,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557564673945,1.2384008485355482e-08,0.0010557441273704,-0.0314866416156291,0.0,0.0,0.0,-0.0109520917758345,60.0,-16.039276123046875,-0.0,-7.599547302561407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,9.908647916745394e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0001043428419507,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,7.706726319156587e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001043428492266,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0004949573194608,289.8157043457031,294.1499938964844,266.2613220214844,265.3582458496094,264.62017822265625,266.3018493652344,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557564673945,1.2384008485355482e-08,0.0010557441273704,-0.0314866416156291,0.0,0.0,0.0,-0.0109520917758345,60.0,-16.039276123046875,-0.0,-7.599547302561407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
