time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.932758257491514e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001045967292157,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336364746094,0.0,0.0,7.725478644715622e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0001045967364916,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004961616359651,289.8051147460937,294.1499938964844,266.2373352050781,265.3331298828125,264.6131896972656,266.27899169921875,288.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583254043012,1.26844010850391e-08,0.0010583127150312,-0.032272633165121,0.0,0.0,0.0,-0.0111010102555155,60.0,-16.088830947875977,-0.0,-7.636574395064599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.932758257491514e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001045967292157,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336364746094,0.0,0.0,7.725478644715622e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0001045967364916,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004961616359651,289.8051147460937,294.1499938964844,266.2373352050781,265.3331298828125,264.6131896972656,266.27899169921875,288.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583254043012,1.26844010850391e-08,0.0010583127150312,-0.032272633165121,0.0,0.0,0.0,-0.0111010102555155,60.0,-16.088830947875977,-0.0,-7.636574395064599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,9.954054257832468e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001048209815053,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,7.74204236222431e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,0.0001048209960572,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0004972254391759,289.79449462890625,294.1499938964844,266.2123107910156,265.3072814941406,264.6058654785156,266.25506591796875,288.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605945717543,1.2949735506140314e-08,0.0010605815332382,-0.0329668372869491,0.0,0.0,0.0,-0.0112325474619865,60.0,-16.13534164428711,-0.0,-7.669354573636157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,9.954054257832468e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001048209815053,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,7.74204236222431e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,0.0001048209960572,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0004972254391759,289.79449462890625,294.1499938964844,266.2123107910156,265.3072814941406,264.6058654785156,266.25506591796875,288.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605945717543,1.2949735506140314e-08,0.0010605815332382,-0.0329668372869491,0.0,0.0,0.0,-0.0112325474619865,60.0,-16.13534164428711,-0.0,-7.669354573636157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,9.97226088657044e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001050127175403,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,7.756203558528796e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0001050127248163,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,0.0004981349338777,289.7838439941406,294.1499938964844,266.18634033203125,265.28076171875,264.5981750488281,266.23004150390625,288.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625345166772,1.3176584268137505e-08,0.0010625213617458,-0.0335603170096874,0.0,0.0,0.0,-0.0113450065255165,60.0,-16.17781639099121,-0.0,-7.697435222553396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,9.97226088657044e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001050127175403,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,7.756203558528796e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0001050127248163,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,0.0004981349338777,289.7838439941406,294.1499938964844,266.18634033203125,265.28076171875,264.5981750488281,266.23004150390625,288.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625345166772,1.3176584268137505e-08,0.0010625213617458,-0.0335603170096874,0.0,0.0,0.0,-0.0113450065255165,60.0,-16.17781639099121,-0.0,-7.697435222553396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,9.980124741559848e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,0.0001050955252139,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,7.762319728499278e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001050955397658,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0004985277191735,289.77850341796875,294.1499938964844,266.1730041503906,265.2673034667969,264.5941772460937,266.2171325683594,288.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633724741637,1.3274563670506724e-08,0.001063359202817,-0.0338166393339633,0.0,0.0,0.0,-0.011393578723073,60.0,-16.197254180908203,-0.0,-7.709579818993006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,9.987203520722689e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0001051700673997,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,7.767825445625931e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0001051700819516,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.0004988813307136,289.7731628417969,294.1499938964844,266.159423828125,265.2536926269531,264.5901184082031,266.2040405273437,288.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641267290338,1.3362758899404524e-08,0.0010641133412718,-0.034047357738018,0.0,0.0,0.0,-0.0114373005926609,60.0,-16.21567726135254,-0.0,-7.720520045495506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,9.998877794714645e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001052930019795,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,7.77690511313267e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001052930092555,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,0.0004994644550606,289.7624206542969,294.1499938964844,266.13165283203125,265.22613525390625,264.5816650390625,266.1771850585937,288.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653706267476,1.3508206997414618e-08,0.0010653571225702,-0.0344278402626514,0.0,0.0,0.0,-0.0115094054490327,60.0,-16.249286651611328,-0.0,-7.738578489124849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,9.998877794714645e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,0.0001052930019795,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,7.77690511313267e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001052930092555,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,0.0004994644550606,289.7624206542969,294.1499938964844,266.13165283203125,265.22613525390625,264.5816650390625,266.1771850585937,288.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653706267476,1.3508206997414618e-08,0.0010653571225702,-0.0344278402626514,0.0,0.0,0.0,-0.0115094054490327,60.0,-16.249286651611328,-0.0,-7.738578489124849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001000765914795,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0001053854721249,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,7.783735054545105e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0001053854794008,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.0004999031079933,289.7516784667969,294.1499938964844,266.10308837890625,265.1982116699219,264.5728454589844,266.1495056152344,288.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663062566891,1.3617612815153281e-08,0.0010662926360964,-0.0347140282392501,0.0,0.0,0.0,-0.0115636438131332,60.0,-16.278213500976562,-0.0,-7.75217614545909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001000765914795,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0001053854721249,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,7.783735054545105e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0001053854794008,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.0004999031079933,289.7516784667969,294.1499938964844,266.10308837890625,265.1982116699219,264.5728454589844,266.1495056152344,288.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663062566891,1.3617612815153281e-08,0.0010662926360964,-0.0347140282392501,0.0,0.0,0.0,-0.0115636438131332,60.0,-16.278213500976562,-0.0,-7.75217614545909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001001363343675,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,0.0001054483873303,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,7.788381481077522e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001054483946063,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0005002015386708,289.74090576171875,294.1499938964844,266.0737609863281,265.16998291015625,264.56365966796875,266.1211242675781,288.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669429320842,1.3692049272151507e-08,0.0010669291950762,-0.0349087379872798,0.0,0.0,0.0,-0.0116005446761846,60.0,-16.30335807800293,-0.0,-7.761434517306044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001001363343675,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,0.0001054483873303,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,7.788381481077522e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001054483946063,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0005002015386708,289.74090576171875,294.1499938964844,266.0737609863281,265.16998291015625,264.56365966796875,266.1211242675781,288.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669429320842,1.3692049272151507e-08,0.0010669291950762,-0.0349087379872798,0.0,0.0,0.0,-0.0116005446761846,60.0,-16.30335807800293,-0.0,-7.761434517306044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001001702112262,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505065917969,0.0,0.0,0.0001054840613505,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,7.791016832925379e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,0.0001054840686265,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.000500370748341,289.7301330566406,294.1499938964844,266.0437316894531,265.1415405273437,264.55401611328125,266.0920104980469,288.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673038195818,1.3734252846120398e-08,0.0010672900825738,-0.0350191295146942,0.0,0.0,0.0,-0.0116214677691459,60.0,-16.32428741455078,-0.0,-7.766686138666047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001001702112262,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505065917969,0.0,0.0,0.0001054840613505,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,7.791016832925379e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,0.0001054840686265,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.000500370748341,289.7301330566406,294.1499938964844,266.0437316894531,265.1415405273437,264.55401611328125,266.0920104980469,288.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673038195818,1.3734252846120398e-08,0.0010672900825738,-0.0350191295146942,0.0,0.0,0.0,-0.0116214677691459,60.0,-16.32428741455078,-0.0,-7.766686138666047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,0.000100180019217,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0001054943932103,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,7.791780080879107e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0001054944004863,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0005004197591915,289.7247314453125,294.1499938964844,266.0284729003906,265.1272888183594,264.549072265625,266.0772399902344,288.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674083605408,1.3746475069353892e-08,0.0010673946235328,-0.0350510999560356,0.0,0.0,0.0,-0.0116275269538164,60.0,-16.333677291870117,-0.0,-7.768207410663308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,0.0001001842028927,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0001054987951647,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,7.792105316184461e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.0001054988097166,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,0.0005004407139495,289.71929931640625,294.1499938964844,266.0130615234375,265.1130065917969,264.5440368652344,266.0622863769531,288.4218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674529476091,1.3751685123963853e-08,0.0010674392106011,-0.0350647307932376,0.0,0.0,0.0,-0.0116301095113158,60.0,-16.342239379882812,-0.0,-7.768856136181057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,0.0001001793280011,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001054936583386,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,7.791725511197001e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,0.0001054936728905,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0005004163249395,289.70849609375,294.1499938964844,265.9818115234375,265.0844421386719,264.5336608886719,266.0320129394531,288.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674010263755,1.3745601101788908e-08,0.0010673872893676,-0.0350488163530826,0.0,0.0,0.0,-0.0116270938888192,60.0,-16.357500076293945,-0.0,-7.768098697624738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,0.0001001793280011,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001054936583386,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,7.791725511197001e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,0.0001054936728905,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0005004163249395,289.70849609375,294.1499938964844,265.9818115234375,265.0844421386719,264.5336608886719,266.0320129394531,288.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674010263755,1.3745601101788908e-08,0.0010673872893676,-0.0350488163530826,0.0,0.0,0.0,-0.0116270938888192,60.0,-16.357500076293945,-0.0,-7.768098697624738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,7.790329254930839e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,0.0001054747626767,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0005003266269341,289.6976318359375,294.1499938964844,265.95001220703125,265.0559387207031,264.5228576660156,266.00115966796875,288.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723223446504562e-08,0.0010671959025785,-0.0349902808666229,0.0,0.0,0.0,-0.0116159999743103,60.0,-16.370342254638672,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,7.790329254930839e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,0.0001054747626767,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0005003266269341,289.6976318359375,294.1499938964844,265.95001220703125,265.0559387207031,264.5228576660156,266.00115966796875,288.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723223446504562e-08,0.0010671959025785,-0.0349902808666229,0.0,0.0,0.0,-0.0116159999743103,60.0,-16.370342254638672,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,0.0005001919344067,289.6867980957031,294.1499938964844,265.917236328125,265.0271911621094,264.5116882324219,265.9696960449219,288.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.381879806518555,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,0.0005001919344067,289.6867980957031,294.1499938964844,265.917236328125,265.0271911621094,264.5116882324219,265.9696960449219,288.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.381879806518555,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95770263671875,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,0.0005000442033633,289.6759338378906,294.1499938964844,265.8830261230469,264.997802734375,264.5000305175781,265.937255859375,288.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.393396377563477,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95770263671875,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,0.0005000442033633,289.6759338378906,294.1499938964844,265.8830261230469,264.997802734375,264.5000305175781,265.937255859375,288.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.393396377563477,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0004999702796339,289.6705017089844,294.1499938964844,265.8653564453125,264.9828186035156,264.4940490722656,265.9206237792969,288.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.39937973022461,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97955322265625,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799194335937,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0004998994409106,289.6650695800781,294.1499938964844,265.8473205566406,264.9676818847656,264.48797607421875,265.9036865234375,288.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.40566062927246,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677429199219,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681091308594,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0004997699870727,289.6541748046875,294.1499938964844,265.8101501464844,264.9367370605469,264.4754638671875,265.8689270019531,288.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.419204711914062,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677429199219,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681091308594,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0004997699870727,289.6541748046875,294.1499938964844,265.8101501464844,264.9367370605469,264.4754638671875,265.8689270019531,288.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.419204711914062,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236145019531,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0004996661446057,289.6432800292969,294.1499938964844,265.7714538574219,264.9049072265625,264.4624328613281,265.8326721191406,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.43455696105957,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236145019531,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0004996661446057,289.6432800292969,294.1499938964844,265.7714538574219,264.9049072265625,264.4624328613281,265.8326721191406,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.43455696105957,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.0004995912895537,289.63238525390625,294.1499938964844,265.7312316894531,264.8721008300781,264.448974609375,265.79510498046875,288.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.451717376708984,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.0004995912895537,289.63238525390625,294.1499938964844,265.7312316894531,264.8721008300781,264.448974609375,265.79510498046875,288.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.451717376708984,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0004995543276891,289.6214599609375,294.1499938964844,265.689453125,264.83819580078125,264.4349060058594,265.7558288574219,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.471324920654297,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0004995543276891,289.6214599609375,294.1499938964844,265.689453125,264.83819580078125,264.4349060058594,265.7558288574219,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.471324920654297,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,0.0004995470517314,289.6159973144531,294.1499938964844,265.66796875,264.8208312988281,264.4277038574219,265.7357177734375,288.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.481840133666992,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,0.0004995524650439,289.61053466796875,294.1499938964844,265.6460876464844,264.8031921386719,264.4203491210937,265.7151184082031,288.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081055534993e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.493074417114258,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92791748046875,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0004995894269086,289.599609375,294.1499938964844,265.60113525390625,264.7669372558594,264.4052734375,265.6729431152344,288.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.517040252685547,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
