time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307861328125,0.0,0.0,0.0001231772184837,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309997558594,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632202148437,0.0,0.0,0.0005842996179126,289.1458740234375,294.1499938964844,262.2642517089844,261.65447998046875,263.07928466796875,262.3424377441406,287.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62674903869629,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,0.0005882309633307,289.1325988769531,294.1499938964844,262.1442565917969,261.53765869140625,263.01568603515625,262.2196044921875,287.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87346649169922,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,0.0005882309633307,289.1325988769531,294.1499938964844,262.1442565917969,261.53765869140625,263.01568603515625,262.2196044921875,287.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87346649169922,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032287597656,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,0.0005917515372857,289.1192321777344,294.1499938964844,262.02520751953125,261.4217834472656,262.95037841796875,262.09796142578125,287.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.104183197021484,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032287597656,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,0.0005917515372857,289.1192321777344,294.1499938964844,262.02520751953125,261.4217834472656,262.95037841796875,262.09796142578125,287.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.104183197021484,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722839355469,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,0.0005949336336925,289.10577392578125,294.1499938964844,261.9073486328125,261.3070983886719,262.8834533691406,261.97772216796875,287.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32076072692871,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894958496094,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722839355469,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,0.0005949336336925,289.10577392578125,294.1499938964844,261.9073486328125,261.3070983886719,262.8834533691406,261.97772216796875,287.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32076072692871,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,9.306565334554762e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,0.0005977055989205,289.0922546386719,294.1499938964844,261.791015625,261.19390869140625,262.8150329589844,261.8591613769531,287.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.8015784298295336e-08,0.001274878391996,-0.098202608525753,0.0,0.0,0.0,-0.0236586667597293,60.0,-22.522884368896484,-0.0,-1.1082153150709929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,9.306565334554762e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,0.0005977055989205,289.0922546386719,294.1499938964844,261.791015625,261.19390869140625,262.8150329589844,261.8591613769531,287.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.8015784298295336e-08,0.001274878391996,-0.098202608525753,0.0,0.0,0.0,-0.0236586667597293,60.0,-22.522884368896484,-0.0,-1.1082153150709929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,0.0001199024554807,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,0.0001262630685232,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,9.325746941613032e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517150878906,0.0,0.0,0.0001262630685232,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30535888671875,0.0,0.0,0.0005989375058561,289.0854797363281,294.1499938964844,261.7335205078125,261.1379699707031,262.78033447265625,261.800537109375,287.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.832315442764411e-08,0.0012775058858096,-0.0989966467022895,0.0,0.0,0.0,-0.023811038583517,60.0,-22.618173599243164,-0.0,-1.1127882260097977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37158203125,0.0,0.0,0.0001201263949042,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0001264988823095,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,9.343164128949866e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.0,0.0001264988823095,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,0.0006000561406835,289.07867431640625,294.1499938964844,261.676513671875,261.0824890136719,262.74530029296875,261.742431640625,287.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799302348867,3.860224495610965e-08,0.0012798917014151,-0.0997174903750419,0.0,0.0,0.0,-0.0239493940025568,60.0,-22.70904922485352,-0.0,-1.1169485958362205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001205154694616,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,0.0001269085914827,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,9.373425564263016e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,0.0001269085914827,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,0.0006019996362738,289.06500244140625,294.1499938964844,261.5640869140625,260.97314453125,262.67431640625,261.6279296875,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840759009122,3.908715484612912e-08,0.0012840367853641,-0.1009695380926132,0.0,0.0,0.0,-0.0241897758096456,60.0,-22.87827110290528,-0.0,-1.1241953501439641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001205154694616,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,0.0001269085914827,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,9.373425564263016e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,0.0001269085914827,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,0.0006019996362738,289.06500244140625,294.1499938964844,261.5640869140625,260.97314453125,262.67431640625,261.6279296875,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840759009122,3.908715484612912e-08,0.0012840367853641,-0.1009695380926132,0.0,0.0,0.0,-0.0241897758096456,60.0,-22.87827110290528,-0.0,-1.1241953501439641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,0.0001208342800964,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,9.398222027812152e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.317138671875,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,0.0006035921396687,289.05133056640625,294.1499938964844,261.4540710449219,260.8661804199219,262.60223388671875,261.515869140625,287.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.948449034396617e-08,0.0012874333187937,-0.1019951403141021,0.0,0.0,0.0,-0.0243867486715316,60.0,-23.03167533874512,-0.0,-1.1301509061922844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,0.0001208342800964,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,9.398222027812152e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.317138671875,0.0,0.0,0.000127244318719,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,0.0006035921396687,289.05133056640625,294.1499938964844,261.4540710449219,260.8661804199219,262.60223388671875,261.515869140625,287.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.948449034396617e-08,0.0012874333187937,-0.1019951403141021,0.0,0.0,0.0,-0.0243867486715316,60.0,-23.03167533874512,-0.0,-1.1301509061922844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,0.0001210919872391,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0001275156973861,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,9.418265835847706e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,0.0001275156973861,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,0.0006048794602975,289.03759765625,294.1499938964844,261.3467102050781,260.7618408203125,262.5291442871094,261.406494140625,287.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239578008651,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.170623779296875,-0.0,-1.134976557182199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,0.0001210919872391,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0001275156973861,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,9.418265835847706e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,0.0001275156973861,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,0.0006048794602975,289.03759765625,294.1499938964844,261.3467102050781,260.7618408203125,262.5291442871094,261.406494140625,287.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239578008651,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.170623779296875,-0.0,-1.134976557182199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,0.0001212945571751,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.304931640625,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,0.0006058913422748,289.0238342285156,294.1499938964844,261.2423400878906,260.66046142578125,262.4552001953125,261.3000793457031,287.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.29608726501465,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,0.0001212945571751,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.304931640625,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,0.0006058913422748,289.0238342285156,294.1499938964844,261.2423400878906,260.66046142578125,262.4552001953125,261.3000793457031,287.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.29608726501465,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072204589844,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823486328125,0.0,0.0,0.0001278169511351,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,0.0006063085165806,289.0169372558594,294.1499938964844,261.1913452148437,260.6109313964844,262.41796875,261.2480163574219,287.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35424423217773,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,0.0001214477742905,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2907409667969,0.0,0.0,9.445937757845968e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,0.0001278903655475,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0006066566566005,289.0100402832031,294.1499938964844,261.1412353515625,260.5622863769531,262.38055419921875,261.1968688964844,287.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.024908761834922e-08,0.0012939694570377,-0.1039678230881691,0.0,0.0,0.0,-0.0247657820582389,60.0,-23.40900039672852,-0.0,-1.1416553036269761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,0.0001215533848153,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,0.0001280015712836,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,0.000607184250839,288.9962463378906,294.1499938964844,261.043701171875,260.4676208496094,262.3052978515625,261.09698486328125,287.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.51003074645996,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,0.0001215533848153,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,0.0001280015712836,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,0.000607184250839,288.9962463378906,294.1499938964844,261.043701171875,260.4676208496094,262.3052978515625,261.09698486328125,287.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.51003074645996,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,0.000121610428323,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,0.0006074691773392,288.982421875,294.1499938964844,260.95001220703125,260.37677001953125,262.2294921875,261.0012512207031,287.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179480272054e-08,0.0012957024155184,-0.104490615427494,0.0,0.0,0.0,-0.0248662717640399,60.0,-23.59726524353028,-0.0,-1.1447150427557062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,0.000121610428323,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,0.0006074691773392,288.982421875,294.1499938964844,260.95001220703125,260.37677001953125,262.2294921875,261.0012512207031,287.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179480272054e-08,0.0012957024155184,-0.104490615427494,0.0,0.0,0.0,-0.0248662717640399,60.0,-23.59726524353028,-0.0,-1.1447150427557062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19305419921875,0.0,0.0,0.0006075823912397,288.9685974121094,294.1499938964844,260.8588562011719,260.2884826660156,262.1533508300781,260.90850830078125,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.67455291748047,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19305419921875,0.0,0.0,0.0006075823912397,288.9685974121094,294.1499938964844,260.8588562011719,260.2884826660156,262.1533508300781,260.90850830078125,287.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.67455291748047,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426147460937,0.0,0.0,0.0001216326345456,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,0.0001280850265175,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,9.460315777687356e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0001280850265175,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797180175781,0.0,0.0,0.0006075801211409,288.9547424316406,294.1499938964844,260.768798828125,260.2012939453125,262.0768127441406,260.8177490234375,287.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959792511537,4.0479434915141617e-08,0.001295938855037,-0.1045619025826454,0.0,0.0,0.0,-0.0248799752444028,60.0,-23.743837356567383,-0.0,-1.1451325576672389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426147460937,0.0,0.0,0.0001216326345456,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23370361328125,0.0,0.0,0.0001280850265175,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,9.460315777687356e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2194519042969,0.0,0.0,0.0001280850265175,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797180175781,0.0,0.0,0.0006075801211409,288.9547424316406,294.1499938964844,260.768798828125,260.2012939453125,262.0768127441406,260.8177490234375,287.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959792511537,4.0479434915141617e-08,0.001295938855037,-0.1045619025826454,0.0,0.0,0.0,-0.0248799752444028,60.0,-23.743837356567383,-0.0,-1.1451325576672389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,0.0001216248638229,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,0.0001280768483411,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,9.45971187320538e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21246337890625,0.0,0.0,0.0001280768483411,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,0.000607541296631,288.94781494140625,294.1499938964844,260.7241516113281,260.1581115722656,262.0384521484375,260.7727966308594,287.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958965962752,4.04697502176532e-08,0.0012958560837432,-0.1045369207859039,0.0,0.0,0.0,-0.0248751733452081,60.0,-23.77652359008789,-0.0,-1.1449862569179461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2282409667969,0.0,0.0,0.0001216117088915,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,0.0001280629949178,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,9.458688873564824e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,0.0001280629949178,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,0.0006074755801819,288.9408874511719,294.1499938964844,260.6797790527344,260.1152038574219,262.0000305175781,260.7281494140625,287.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957563158124,4.0453347338598185e-08,0.0012957159196957,-0.1044946163892746,0.0,0.0,0.0,-0.0248670410364866,60.0,-23.807830810546875,-0.0,-1.1447384196117129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,0.0006072768010199,288.9270324707031,294.1499938964844,260.5918884277344,260.0302429199219,261.9230041503906,260.6396484375,287.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.867042541503903,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,0.0006072768010199,288.9270324707031,294.1499938964844,260.5918884277344,260.0302429199219,261.9230041503906,260.6396484375,287.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.867042541503903,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912536621094,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0006069841329008,288.9131774902344,294.1499938964844,260.505126953125,259.9464416503906,261.84576416015625,260.55242919921875,287.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068989883759e-08,0.0012946675997227,-0.1041782945394516,0.0,0.0,0.0,-0.0248062387108802,60.0,-23.92094039916992,-0.0,-1.1428865320795013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912536621094,0.0,0.0,9.451036021346226e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0006069841329008,288.9131774902344,294.1499938964844,260.505126953125,259.9464416503906,261.84576416015625,260.55242919921875,287.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033068989883759e-08,0.0012946675997227,-0.1041782945394516,0.0,0.0,0.0,-0.0248062387108802,60.0,-23.92094039916992,-0.0,-1.1428865320795013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635437011719,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,0.0006066149799153,288.8993225097656,294.1499938964844,260.41949462890625,259.86376953125,261.76837158203125,260.4661865234375,287.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406880736351,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.97092056274414,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635437011719,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,0.0006066149799153,288.8993225097656,294.1499938964844,260.41949462890625,259.86376953125,261.76837158203125,260.4661865234375,287.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.023856803314629e-08,0.0012938801664859,-0.1039406880736351,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.97092056274414,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0001213492432725,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.00012778659584,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,9.43827471928671e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495666503906,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.0006061645108275,288.885498046875,294.1499938964844,260.3349914550781,259.78228759765625,261.6908569335937,260.3812866210937,287.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.0126167277776403e-08,0.0012929195072501,-0.103650763630867,0.0,0.0,0.0,-0.0247048512101173,60.0,-24.0158748626709,-0.0,-1.1398018529007461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709289550781,0.0,0.0,0.0001213492432725,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.00012778659584,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,9.43827471928671e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495666503906,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.0006061645108275,288.885498046875,294.1499938964844,260.3349914550781,259.78228759765625,261.6908569335937,260.3812866210937,287.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.0126167277776403e-08,0.0012929195072501,-0.103650763630867,0.0,0.0,0.0,-0.0247048512101173,60.0,-24.0158748626709,-0.0,-1.1398018529007461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
