time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88153076171875,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88165283203125,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453063964844,0.0,0.0,0.000592385942582,288.6091613769531,294.1499938964844,258.91412353515625,258.41314697265625,260.165283203125,258.9489440917969,287.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005122721195,60.0,-24.42559242248535,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.0,0.0001185496294056,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8745422363281,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650817871094,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838623046875,0.0,0.0,0.0005921798874624,288.6022644042969,294.1499938964844,258.88580322265625,258.3857421875,260.128662109375,258.92022705078125,287.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669900788592e-08,0.001263091689907,-0.094637744128704,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.433773040771484,-0.0,-1.087813501499113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675537109375,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86767578125,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,0.000591994728893,288.5953369140625,294.1499938964844,258.8578796386719,258.3586730957031,260.0921936035156,258.89190673828125,287.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.4423885345459,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536682128906,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443298339844,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,0.0005916846566833,288.5815124511719,294.1499938964844,258.8031616210937,258.3056335449219,260.01953125,258.8363647460937,287.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46095085144043,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536682128906,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443298339844,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,0.0005916846566833,288.5815124511719,294.1499938964844,258.8031616210937,258.3056335449219,260.01953125,258.8363647460937,287.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46095085144043,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.839599609375,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8396911621094,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304748535156,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050231933594,0.0,0.050000000745058,0.0005914628272876,288.5676574707031,291.1499938964844,258.75,258.2539978027344,259.94732666015625,258.7823486328125,287.166259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.481595993041992,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.839599609375,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8396911621094,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304748535156,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050231933594,0.0,0.050000000745058,0.0005914628272876,288.5676574707031,291.1499938964844,258.75,258.2539978027344,259.94732666015625,258.7823486328125,287.166259765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.481595993041992,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741027832031,0.6312324404716492,0.050000000745058,0.0408489778637886,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67291259765625,0.6312324404716492,0.050000000745058,0.0430159382522106,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6729431152344,0.6312324404716492,0.050000000745058,0.0317714251577854,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.6312324404716492,0.050000000745058,0.0430159419775009,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.665771484375,0.6312324404716492,0.050000000745058,0.2040490955114364,287.4635925292969,291.1499938964844,258.7240600585937,258.2286682128906,274.67779541015625,281.65509033203125,286.8009033203125,1.0,0.1096960082650184,0.0,0.0,1.0,1.0,-0.4332269430160522,2.370197336176716e-07,0.4332267045974731,-0.1485146582126617,0.0,0.0,0.0,10.236380577087402,60.0,-1312.921875,-0.0,12.280162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846435546875,0.6302459836006165,0.050000000745058,0.0452402681112289,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38458251953125,0.6302459836006165,0.050000000745058,0.0476401820778846,290.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38458251953125,0.6302459836006165,0.050000000745058,0.0351868756115436,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.6302459836006165,0.050000000745058,0.0476401820778846,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841857910156,0.6302459836006165,0.050000000745058,0.2259844988584518,286.2630310058594,291.1499938964844,258.6986694335937,258.2035522460937,278.6305236816406,290.65533447265625,285.740234375,1.0,0.1210927292704582,0.061112031340599,0.061112031340599,0.9883012771606444,1.0,-0.4820407032966614,0.0001326934434473,0.4819080233573913,-0.155438557267189,0.0,0.0,0.0,12.496146202087402,60.0,-1700.7930908203125,-0.0,16.682340621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.0456845872104167,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.0481080673635005,290.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.0355324558913707,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.0481080673635005,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.2282039672136306,284.8973083496094,291.1499938964844,258.6494140625,258.1540832519531,278.78192138671875,291.2165832519531,284.66851806640625,1.0,0.1406055986881256,0.0366278551518917,0.0366278551518917,0.9766026139259338,1.0,-0.486777663230896,1.867272112576757e-05,0.4867590069770813,-0.1560673862695694,0.0,0.0,0.0,20.00865364074707,60.0,-1430.01904296875,-0.0,23.19359397888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.0456845872104167,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.0481080673635005,290.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.0355324558913707,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.0481080673635005,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5703049302101135,0.050000000745058,0.2282039672136306,284.8973083496094,291.1499938964844,258.6494140625,258.1540832519531,278.78192138671875,291.2165832519531,284.66851806640625,1.0,0.1406055986881256,0.0366278551518917,0.0366278551518917,0.9766026139259338,1.0,-0.486777663230896,1.867272112576757e-05,0.4867590069770813,-0.1560673862695694,0.0,0.0,0.0,20.00865364074707,60.0,-1430.01904296875,-0.0,23.19359397888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936906316987704e-21,7.540360359770325e-21,-2.603454042782621e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.5486999154090881,0.050000000745058,0.0458218045532703,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.5486999154090881,0.050000000745058,0.0482525676488876,290.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.5486999154090881,0.050000000745058,0.0356391817331314,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.5486999154090881,0.050000000745058,0.0482525676488876,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249389648437,0.5486999154090881,0.050000000745058,0.2288894057273864,284.60382080078125,291.1499938964844,258.6255798339844,258.1297607421875,278.7908020019531,291.211669921875,284.8295593261719,1.0,0.1490149199962616,0.0193358603864908,0.0193358603864908,0.9806641340255736,1.0,-0.4882398545742035,3.0214002890716074e-06,0.4882368147373199,-0.1562423706054687,0.0,0.0,1.0,23.67642974853516,60.0,1102.1207275390625,-6929.21875,26.34868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8050537109375,308.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,3542.561767578125,18000.0,0.0,0.0,0.0114494245499372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433950424194336,0.5433976650238037,-2.594440502434736e-06,0.0,1.1619710676313844e-05,0.0,0.0,18.753480911254883,0.0,0.0,0.0,0.3359731137752533,4.0,0.0,1.0
367560,290.4964904785156,297.1499938964844,293.1499938964844,0.0010393275879323,-94.22388458251952,286.5421142578125,0.5320367217063904,0.050000000745058,0.0459529571235179,290.4171142578125,297.1499938964844,293.1499938964844,0.0006447238265536,-61.55034255981445,286.6591491699219,0.5320367217063904,0.050000000745058,0.0483906753361225,290.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49444580078125,0.5320367217063904,0.050000000745058,0.0357411876320838,290.3453063964844,297.1499938964844,293.1499938964844,0.0006578376051038,-62.80228805541992,286.6798095703125,0.5320367217063904,0.050000000745058,0.0483906753361225,291.2110595703125,297.1499938964844,293.1499938964844,0.0006511690444312,-294.8871154785156,286.43096923828125,0.5320367217063904,0.050000000745058,0.229544535279274,285.6056213378906,291.1499938964844,258.60223388671875,258.105712890625,278.80255126953125,291.2099914550781,286.35546875,1.0,0.1565869152545929,0.0028193204198032,0.0028193204198032,0.997180700302124,1.0,-0.4896373748779297,4.327083900079743e-07,0.4896369576454162,-0.1563963145017624,0.0,0.0,1.0,27.18509864807129,60.0,2637.137939453125,-7244.673828125,29.3840274810791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4296875,308.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,8291.09765625,18000.0,0.0,0.0,0.0293152220547199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235188961029052,0.9235259294509888,-7.054177331156097e-06,0.0,2.9751223337370906e-05,0.0,0.0,87.68756866455078,0.0,0.0,0.0,0.5230217576026917,4.0,0.0,1.0
367620,290.5368957519531,297.1499938964844,293.1499938964844,0.001766639528796,-149.40289306640625,290.3134155273437,0.5093387365341187,0.050000000745058,0.0461920872330665,290.4465026855469,297.1499938964844,293.1499938964844,0.0018969683442264,-168.93313598632812,290.4989624023437,0.5093387365341187,0.050000000745058,0.0486424937844276,290.1446228027344,297.1499938964844,293.1499938964844,0.001921463641338,-126.3842544555664,290.5079345703125,0.5093387365341187,0.050000000745058,0.0359271802008152,290.3759155273437,297.1499938964844,293.1499938964844,0.0019388333894312,-172.66049194335938,290.5570678710937,0.5093387365341187,0.050000000745058,0.0486424937844276,291.2381286621094,297.1499938964844,293.1499938964844,0.0014098952524363,-595.5997924804688,289.8266906738281,0.5093387365341187,0.050000000745058,0.2307390421628952,287.9226989746094,291.1499938964844,258.55718994140625,258.0584716796875,278.84100341796875,291.2325134277344,288.3078308105469,1.0,0.1694371551275253,0.0,0.0,1.0,1.0,-0.4921855330467224,2.6965932420353056e-07,0.4921852648258209,-0.156668409705162,0.0,0.0,1.0,33.58265686035156,60.0,2515.9375,-6993.1630859375,34.96266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.33477783203125,306.98114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,14805.9599609375,18000.0,0.0,0.0,0.0656108781695365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376009225845337,1.237613558769226,-1.2649327800318131e-05,0.0,6.658669735770673e-05,0.0,0.0,210.764389038086,0.0,0.0,0.0,0.6811003684997559,4.0,0.0,1.0
367680,290.5368957519531,297.1499938964844,293.1499938964844,0.001766639528796,-149.40289306640625,290.3134155273437,0.5093387365341187,0.050000000745058,0.0461920872330665,290.4465026855469,297.1499938964844,293.1499938964844,0.0018969683442264,-168.93313598632812,290.4989624023437,0.5093387365341187,0.050000000745058,0.0486424937844276,290.1446228027344,297.1499938964844,293.1499938964844,0.001921463641338,-126.3842544555664,290.5079345703125,0.5093387365341187,0.050000000745058,0.0359271802008152,290.3759155273437,297.1499938964844,293.1499938964844,0.0019388333894312,-172.66049194335938,290.5570678710937,0.5093387365341187,0.050000000745058,0.0486424937844276,291.2381286621094,297.1499938964844,293.1499938964844,0.0014098952524363,-595.5997924804688,289.8266906738281,0.5093387365341187,0.050000000745058,0.2307390421628952,287.9226989746094,291.1499938964844,258.55718994140625,258.0584716796875,278.84100341796875,291.2325134277344,288.3078308105469,1.0,0.1694371551275253,0.0,0.0,1.0,1.0,-0.4921855330467224,2.6965932420353056e-07,0.4921852648258209,-0.156668409705162,0.0,0.0,1.0,33.58265686035156,60.0,2515.9375,-6993.1630859375,34.96266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.33477783203125,306.98114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,14805.9599609375,18000.0,0.0,0.0,0.0656108781695365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376009225845337,1.237613558769226,-1.2649327800318131e-05,0.0,6.658669735770673e-05,0.0,0.0,210.764389038086,0.0,0.0,0.0,0.6811003684997559,4.0,0.0,1.0
367740,290.5913391113281,297.1499938964844,293.1499938964844,0.0025871098041534,-209.55601501464844,292.7553100585937,0.4952678978443146,0.050000000745058,0.0463962852954864,290.48846435546875,297.1499938964844,293.1499938964844,0.0027724336832761,-236.4036102294922,293.0108947753906,0.4952678978443146,0.050000000745058,0.0488575212657451,290.1911315917969,297.1499938964844,293.1499938964844,0.0029030283913016,-182.77294921875,293.1756896972656,0.4952678978443146,0.050000000745058,0.0360860005021095,290.4197082519531,297.1499938964844,293.1499938964844,0.0028354167006909,-241.73922729492188,293.09735107421875,0.4952678978443146,0.050000000745058,0.0488575212657451,291.2784729003906,297.1499938964844,293.1499938964844,0.0020138234831392,-815.1267700195312,291.97125244140625,0.4952678978443146,0.050000000745058,0.2317590415477752,289.2334289550781,291.1499938964844,258.5142517089844,258.0124816894531,278.8856811523437,291.2714233398437,289.5088806152344,1.0,0.1796186864376068,0.0,0.0,1.0,1.0,-0.4943614304065704,2.70868781626632e-07,0.4943611621856689,-0.1568940728902816,0.0,0.0,1.0,39.04575347900391,60.0,1900.857666015625,-6726.64404296875,39.7712516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0404052734375,305.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17061.81640625,19080.0,0.0,0.0,0.1006590500473976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285436630249023,1.3285582065582275,-1.4576638932339849e-05,0.0,0.0001021561402012,0.0,0.0,260.7251892089844,0.0,0.0,0.0,0.7418321967124939,4.0,0.0,1.0
367800,290.5913391113281,297.1499938964844,293.1499938964844,0.0025871098041534,-209.55601501464844,292.7553100585937,0.4952678978443146,0.050000000745058,0.0463962852954864,290.48846435546875,297.1499938964844,293.1499938964844,0.0027724336832761,-236.4036102294922,293.0108947753906,0.4952678978443146,0.050000000745058,0.0488575212657451,290.1911315917969,297.1499938964844,293.1499938964844,0.0029030283913016,-182.77294921875,293.1756896972656,0.4952678978443146,0.050000000745058,0.0360860005021095,290.4197082519531,297.1499938964844,293.1499938964844,0.0028354167006909,-241.73922729492188,293.09735107421875,0.4952678978443146,0.050000000745058,0.0488575212657451,291.2784729003906,297.1499938964844,293.1499938964844,0.0020138234831392,-815.1267700195312,291.97125244140625,0.4952678978443146,0.050000000745058,0.2317590415477752,289.2334289550781,291.1499938964844,258.5142517089844,258.0124816894531,278.8856811523437,291.2714233398437,289.5088806152344,1.0,0.1796186864376068,0.0,0.0,1.0,1.0,-0.4943614304065704,2.70868781626632e-07,0.4943611621856689,-0.1568940728902816,0.0,0.0,1.0,39.04575347900391,60.0,1900.857666015625,-6726.64404296875,39.7712516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0404052734375,305.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17061.81640625,19080.0,0.0,0.0,0.1006590500473976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285436630249023,1.3285582065582275,-1.4576638932339849e-05,0.0,0.0001021561402012,0.0,0.0,260.7251892089844,0.0,0.0,0.0,0.7418321967124939,4.0,0.0,1.0
367860,290.6484375,297.1499938964844,293.1499938964844,0.0032841933425515,-256.3765869140625,294.6288146972656,0.4855948388576507,0.050000000745058,0.0465653501451015,290.5338439941406,297.1499938964844,293.1499938964844,0.003525726031512,-289.3994445800781,294.94677734375,0.4855948388576507,0.050000000745058,0.0490355566143989,290.239990234375,297.1499938964844,293.1499938964844,0.0037549431435763,-227.2191772460937,295.2362365722656,0.4855948388576507,0.050000000745058,0.0362174957990646,290.46746826171875,297.1499938964844,293.1499938964844,0.0036068514455109,-295.8777160644531,295.0533447265625,0.4855948388576507,0.050000000745058,0.0490355566143989,291.3224182128906,297.1499938964844,293.1499938964844,0.002518966095522,-984.4484252929688,293.6095886230469,0.4855948388576507,0.050000000745058,0.2326035648584365,290.2423095703125,291.1499938964844,258.4734191894531,257.9678039550781,278.9290771484375,291.31512451171875,290.4648742675781,1.0,0.1875966191291809,0.0,0.0,1.0,1.0,-0.496163010597229,2.718691973768728e-07,0.4961627423763275,-0.1570734828710556,0.0,0.0,1.0,43.56904220581055,48.0,1427.260986328125,-6611.02197265625,43.7838249206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4429626464844,305.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18630.103515625,19080.0,0.0,0.0,0.1324794292449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388260006904602,1.388275980949402,-1.59164937940659e-05,0.0,0.0001344497723039,0.0,0.0,297.4872436523437,0.0,0.0,0.0,0.7586022615432739,4.0,0.0,1.0
367920,290.6484375,297.1499938964844,293.1499938964844,0.0032841933425515,-256.3765869140625,294.6288146972656,0.4855948388576507,0.050000000745058,0.0465653501451015,290.5338439941406,297.1499938964844,293.1499938964844,0.003525726031512,-289.3994445800781,294.94677734375,0.4855948388576507,0.050000000745058,0.0490355566143989,290.239990234375,297.1499938964844,293.1499938964844,0.0037549431435763,-227.2191772460937,295.2362365722656,0.4855948388576507,0.050000000745058,0.0362174957990646,290.46746826171875,297.1499938964844,293.1499938964844,0.0036068514455109,-295.8777160644531,295.0533447265625,0.4855948388576507,0.050000000745058,0.0490355566143989,291.3224182128906,297.1499938964844,293.1499938964844,0.002518966095522,-984.4484252929688,293.6095886230469,0.4855948388576507,0.050000000745058,0.2326035648584365,290.2423095703125,291.1499938964844,258.4734191894531,257.9678039550781,278.9290771484375,291.31512451171875,290.4648742675781,1.0,0.1875966191291809,0.0,0.0,1.0,1.0,-0.496163010597229,2.718691973768728e-07,0.4961627423763275,-0.1570734828710556,0.0,0.0,1.0,43.56904220581055,48.0,1427.260986328125,-6611.02197265625,43.7838249206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4429626464844,305.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18630.103515625,19080.0,0.0,0.0,0.1324794292449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388260006904602,1.388275980949402,-1.59164937940659e-05,0.0,0.0001344497723039,0.0,0.0,297.4872436523437,0.0,0.0,0.0,0.7586022615432739,4.0,0.0,1.0
367980,290.7049255371094,297.1499938964844,293.1499938964844,0.0038842223584651,-293.06524658203125,296.1319274902344,0.4832998812198639,0.050000000745058,0.0466076880693435,290.57879638671875,297.1499938964844,293.1499938964844,0.0041866931132972,-331.447021484375,296.5078125,0.4832998812198639,0.050000000745058,0.0490801408886909,290.2875366210937,297.1499938964844,293.1499938964844,0.0045146071352064,-262.67681884765625,296.9002380371094,0.4832998812198639,0.050000000745058,0.0362504236400127,290.5154724121094,297.1499938964844,293.1499938964844,0.0042837723158299,-338.6747131347656,296.6278991699219,0.4832998812198639,0.050000000745058,0.0490801408886909,291.36602783203125,297.1499938964844,293.1499938964844,0.0029432626906782,-1115.9793701171875,294.9237670898437,0.4832998812198639,0.050000000745058,0.2328150570392608,291.06658935546875,291.1499938964844,258.4347229003906,257.924560546875,278.9584350585937,291.3589172363281,291.25030517578125,1.0,0.1890526562929153,0.0,0.0,1.0,1.0,-0.4966144859790802,2.721029659369379e-07,0.4966142177581787,-0.157074823975563,0.0,0.0,0.9973015785217284,44.702274322509766,36.0,1102.5831298828125,-6608.61962890625,44.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.41552734375,305.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18956.115234375,19080.0,0.0,0.0,0.1598024666309356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003177881240845,1.4003340005874634,-1.6194402633118443e-05,0.0,0.0001621791889192,0.0,0.0,305.3091125488281,0.0,0.0,0.0,0.7646433115005493,4.0,0.0,1.0
368040,290.7049255371094,297.1499938964844,293.1499938964844,0.0038842223584651,-293.06524658203125,296.1319274902344,0.4832998812198639,0.050000000745058,0.0466076880693435,290.57879638671875,297.1499938964844,293.1499938964844,0.0041866931132972,-331.447021484375,296.5078125,0.4832998812198639,0.050000000745058,0.0490801408886909,290.2875366210937,297.1499938964844,293.1499938964844,0.0045146071352064,-262.67681884765625,296.9002380371094,0.4832998812198639,0.050000000745058,0.0362504236400127,290.5154724121094,297.1499938964844,293.1499938964844,0.0042837723158299,-338.6747131347656,296.6278991699219,0.4832998812198639,0.050000000745058,0.0490801408886909,291.36602783203125,297.1499938964844,293.1499938964844,0.0029432626906782,-1115.9793701171875,294.9237670898437,0.4832998812198639,0.050000000745058,0.2328150570392608,291.06658935546875,291.1499938964844,258.4347229003906,257.924560546875,278.9584350585937,291.3589172363281,291.25030517578125,1.0,0.1890526562929153,0.0,0.0,1.0,1.0,-0.4966144859790802,2.721029659369379e-07,0.4966142177581787,-0.157074823975563,0.0,0.0,0.9973015785217284,44.702274322509766,36.0,1102.5831298828125,-6608.61962890625,44.79351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.41552734375,305.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18956.115234375,19080.0,0.0,0.0,0.1598024666309356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003177881240845,1.4003340005874634,-1.6194402633118443e-05,0.0,0.0001621791889192,0.0,0.0,305.3091125488281,0.0,0.0,0.0,0.7646433115005493,4.0,0.0,1.0
368100,290.7318115234375,297.1499938964844,293.1499938964844,0.0041579683311283,-308.6217346191406,296.7816467285156,0.4845061600208282,0.050000000745058,0.046585377305746,290.6005554199219,297.1499938964844,293.1499938964844,0.0044915811158716,-349.3361511230469,297.1838684082031,0.4845061600208282,0.050000000745058,0.0490566454827785,290.31024169921875,297.1499938964844,293.1499938964844,0.0048703933134675,-277.83111572265625,297.62188720703125,0.4845061600208282,0.050000000745058,0.0362330712378025,290.5391845703125,297.1499938964844,293.1499938964844,0.0045954096131026,-356.7790222167969,297.3082275390625,0.4845061600208282,0.050000000745058,0.0490566454827785,291.3870849609375,297.1499938964844,293.1499938964844,0.0031316708773374,-1171.116943359375,295.49072265625,0.4845061600208282,0.050000000745058,0.232703611254692,291.4259338378906,291.1499938964844,258.4161682128906,257.90350341796875,278.9666442871094,291.3801574707031,291.5954895019531,1.0,0.1878660917282104,0.0,0.0,1.0,1.0,-0.4963768422603607,2.719574183629448e-07,0.4963765442371368,-0.1570171415805816,0.0,0.0,0.9428008794784546,44.10566711425781,36.0,988.2343139648438,-6639.7421875,44.26170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.57293701171875,305.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19397.1484375,20160.0,0.0,0.0,0.1715565323829651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874311447143557,1.3874472379684448,-1.607598824193701e-05,0.0,0.00017410806322,0.0,0.0,299.19952392578125,0.0,0.0,0.0,0.7724860310554504,4.0,0.0,1.0
368160,290.75732421875,297.1499938964844,293.1499938964844,0.0044178240932524,-322.6610107421875,297.3788757324219,0.4869991838932037,0.050000000745058,0.0465397164225578,290.62164306640625,297.1499938964844,293.1499938964844,0.0047826040536165,-365.47174072265625,297.8050842285156,0.4869991838932037,0.050000000745058,0.0490085631608963,290.3320617675781,297.1499938964844,293.1499938964844,0.0052138129249215,-291.544921875,298.2855224609375,0.4869991838932037,0.050000000745058,0.0361975580453872,290.5624389648437,297.1499938964844,293.1499938964844,0.0048928936012089,-373.0740661621094,297.93243408203125,0.4869991838932037,0.050000000745058,0.0490085631608963,291.4074401855469,297.1499938964844,293.1499938964844,0.0033067853655666,-1220.393310546875,296.0108337402344,0.4869991838932037,0.050000000745058,0.2324755191802978,291.75848388671875,291.1499938964844,258.3981628417969,257.8828430175781,278.9713439941406,291.4007568359375,291.91650390625,1.0,0.1855923384428024,0.0,0.0,1.0,1.0,-0.495890349149704,2.716709843753051e-07,0.4958900809288025,-0.1569278985261917,0.0,0.0,0.8688423037528992,42.8844108581543,25.0,898.7811889648438,-6685.49658203125,43.17462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8226013183594,305.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,21006.9140625,20160.0,0.0,0.0,0.18197862803936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3594350814819336,1.3594510555267334,-1.5973053450579755e-05,0.0,0.0001846851810114,0.0,0.0,288.09588623046875,0.0,0.0,0.0,0.7456648349761963,4.0,0.0,1.0
368220,290.8041687011719,297.1499938964844,293.1499938964844,0.0049065295606851,-347.2889099121094,298.4425048828125,0.4950981438159942,0.050000000745058,0.0463990643620491,290.6617431640625,297.1499938964844,293.1499938964844,0.0053340662270784,-393.71142578125,298.91021728515625,0.4950981438159942,0.050000000745058,0.0488604493439197,290.37310791015625,297.1499938964844,293.1499938964844,0.005876253824681,-315.6576843261719,299.4679870605469,0.4950981438159942,0.050000000745058,0.0360881611704826,290.60595703125,297.1499938964844,293.1499938964844,0.0054594464600086,-401.6828918457031,299.0439147949219,0.4950981438159942,0.050000000745058,0.0488604493439197,291.44586181640625,297.1499938964844,293.1499938964844,0.0036254022270441,-1305.615478515625,296.9332275390625,0.4950981438159942,0.050000000745058,0.2317729443311691,292.3514099121094,291.1499938964844,258.3637390136719,257.8427124023437,278.972412109375,291.4396667480469,292.48260498046875,1.0,0.178638607263565,0.0,0.0,1.0,1.0,-0.4943917393684387,2.70801621127248e-07,0.4943914711475372,-0.1566840559244156,0.0,0.0,0.6679524183273315,39.12233352661133,25.0,727.8800659179688,-6669.01708984375,39.83884048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5552673339844,306.0474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24211.384765625,20160.0,0.0,0.0,0.198592722415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501915216445925,1.0502036809921265,-1.2172757124062628e-05,0.0,0.0002015463687712,0.0,0.0,157.95413208007812,0.0,0.0,0.0,0.6027005910873413,4.0,0.0,1.0
368280,290.8041687011719,297.1499938964844,293.1499938964844,0.0049065295606851,-347.2889099121094,298.4425048828125,0.4950981438159942,0.050000000745058,0.0463990643620491,290.6617431640625,297.1499938964844,293.1499938964844,0.0053340662270784,-393.71142578125,298.91021728515625,0.4950981438159942,0.050000000745058,0.0488604493439197,290.37310791015625,297.1499938964844,293.1499938964844,0.005876253824681,-315.6576843261719,299.4679870605469,0.4950981438159942,0.050000000745058,0.0360881611704826,290.60595703125,297.1499938964844,293.1499938964844,0.0054594464600086,-401.6828918457031,299.0439147949219,0.4950981438159942,0.050000000745058,0.0488604493439197,291.44586181640625,297.1499938964844,293.1499938964844,0.0036254022270441,-1305.615478515625,296.9332275390625,0.4950981438159942,0.050000000745058,0.2317729443311691,292.3514099121094,291.1499938964844,258.3637390136719,257.8427124023437,278.972412109375,291.4396667480469,292.48260498046875,1.0,0.178638607263565,0.0,0.0,1.0,1.0,-0.4943917393684387,2.70801621127248e-07,0.4943914711475372,-0.1566840559244156,0.0,0.0,0.6679524183273315,39.12233352661133,25.0,727.8800659179688,-6669.01708984375,39.83884048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5552673339844,306.0474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24211.384765625,20160.0,0.0,0.0,0.198592722415924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501915216445925,1.0502036809921265,-1.2172757124062628e-05,0.0,0.0002015463687712,0.0,0.0,157.95413208007812,0.0,0.0,0.0,0.6027005910873413,4.0,0.0,1.0
368340,290.8455810546875,297.1499938964844,293.1499938964844,0.0054019605740904,-371.9356689453125,299.3368530273437,0.5023669600486755,0.050000000745058,0.0462867505848407,290.698974609375,297.1499938964844,293.1499938964844,0.0058982879854738,-421.8160705566406,299.842041015625,0.5023669600486755,0.050000000745058,0.0487421788275241,290.4106140136719,297.1499938964844,293.1499938964844,0.0065698171965777,-339.61041259765625,300.4740295410156,0.5023669600486755,0.050000000745058,0.036000806838274,290.6447448730469,297.1499938964844,293.1499938964844,0.0060451379977166,-430.3996887207031,299.985595703125,0.5023669600486755,0.050000000745058,0.0487421788275241,291.48077392578125,297.1499938964844,293.1499938964844,0.0039342837408185,-1390.1826171875,297.6884155273437,0.5023669600486755,0.050000000745058,0.2312119007110595,292.7877502441406,291.1499938964844,258.3314514160156,257.8042297363281,278.9730834960937,291.4751892089844,292.8554077148437,1.0,0.1732621788978576,0.0,0.0,1.0,1.0,-0.4931948184967041,2.701073924527009e-07,0.4931945502758026,-0.156487375497818,0.0,0.0,0.41788449883461,36.1181755065918,25.0,394.11907958984375,-6129.4873046875,37.18913650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5821228027344,305.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,24732.2421875,19080.0,0.0,0.0,0.2087539434432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988570511341095,0.4988641738891601,-7.10661652192357e-06,0.0,0.000211858714465,0.0,0.0,36.644832611083984,0.0,0.0,0.0,0.3787379860877991,4.0,0.0,1.0
368400,290.8455810546875,297.1499938964844,293.1499938964844,0.0054019605740904,-371.9356689453125,299.3368530273437,0.5023669600486755,0.050000000745058,0.0462867505848407,290.698974609375,297.1499938964844,293.1499938964844,0.0058982879854738,-421.8160705566406,299.842041015625,0.5023669600486755,0.050000000745058,0.0487421788275241,290.4106140136719,297.1499938964844,293.1499938964844,0.0065698171965777,-339.61041259765625,300.4740295410156,0.5023669600486755,0.050000000745058,0.036000806838274,290.6447448730469,297.1499938964844,293.1499938964844,0.0060451379977166,-430.3996887207031,299.985595703125,0.5023669600486755,0.050000000745058,0.0487421788275241,291.48077392578125,297.1499938964844,293.1499938964844,0.0039342837408185,-1390.1826171875,297.6884155273437,0.5023669600486755,0.050000000745058,0.2312119007110595,292.7877502441406,291.1499938964844,258.3314514160156,257.8042297363281,278.9730834960937,291.4751892089844,292.8554077148437,1.0,0.1732621788978576,0.0,0.0,1.0,1.0,-0.4931948184967041,2.701073924527009e-07,0.4931945502758026,-0.156487375497818,0.0,0.0,0.41788449883461,36.1181755065918,25.0,394.11907958984375,-6129.4873046875,37.18913650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5821228027344,305.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,24732.2421875,19080.0,0.0,0.0,0.2087539434432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988570511341095,0.4988641738891601,-7.10661652192357e-06,0.0,0.000211858714465,0.0,0.0,36.644832611083984,0.0,0.0,0.0,0.3787379860877991,4.0,0.0,1.0
368460,290.8813171386719,297.1499938964844,293.1499938964844,0.0060387677513062,-408.89111328125,300.0139465332031,0.5085669755935669,0.050000000745058,0.0462019704282283,290.7332458496094,297.1499938964844,293.1499938964844,0.0066310097463428,-463.6844177246094,300.5667724609375,0.5085669755935669,0.050000000745058,0.0486529022455215,290.44451904296875,297.1499938964844,293.1499938964844,0.0074907150119543,-374.73089599609375,301.2910461425781,0.5085669755935669,0.050000000745058,0.0359348654747009,290.6784973144531,297.1499938964844,293.1499938964844,0.006814791355282,-473.4488830566406,300.72882080078125,0.5085669755935669,0.050000000745058,0.0486529022455215,291.51141357421875,297.1499938964844,293.1499938964844,0.0043154247105121,-1519.4349365234375,298.1781921386719,0.5085669755935669,0.050000000745058,0.2307884097099304,292.8179626464844,291.1499938964844,258.3013610839844,257.7675170898437,278.97564697265625,291.506591796875,292.736328125,1.0,0.1689680367708206,0.0,0.0,1.0,1.0,-0.4922914206981659,2.695809087072121e-07,0.4922911524772644,-0.1563312411308288,0.0,0.0,0.1868882179260254,33.85060119628906,25.0,-346.61065673828125,-4771.64892578125,35.19737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9563293457031,304.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,20766.37890625,19080.0,0.0,0.0,0.2106562405824661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822485625743866,0.1822535395622253,-4.983409780834336e-06,0.0,0.0002137893025064,0.0,0.0,8.452444076538086,0.0,0.0,0.0,0.2989782094955444,4.0,0.0,1.0
368520,290.8813171386719,297.1499938964844,293.1499938964844,0.0060387677513062,-408.89111328125,300.0139465332031,0.5085669755935669,0.050000000745058,0.0462019704282283,290.7332458496094,297.1499938964844,293.1499938964844,0.0066310097463428,-463.6844177246094,300.5667724609375,0.5085669755935669,0.050000000745058,0.0486529022455215,290.44451904296875,297.1499938964844,293.1499938964844,0.0074907150119543,-374.73089599609375,301.2910461425781,0.5085669755935669,0.050000000745058,0.0359348654747009,290.6784973144531,297.1499938964844,293.1499938964844,0.006814791355282,-473.4488830566406,300.72882080078125,0.5085669755935669,0.050000000745058,0.0486529022455215,291.51141357421875,297.1499938964844,293.1499938964844,0.0043154247105121,-1519.4349365234375,298.1781921386719,0.5085669755935669,0.050000000745058,0.2307884097099304,292.8179626464844,291.1499938964844,258.3013610839844,257.7675170898437,278.97564697265625,291.506591796875,292.736328125,1.0,0.1689680367708206,0.0,0.0,1.0,1.0,-0.4922914206981659,2.695809087072121e-07,0.4922911524772644,-0.1563312411308288,0.0,0.0,0.1868882179260254,33.85060119628906,25.0,-346.61065673828125,-4771.64892578125,35.19737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9563293457031,304.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,20766.37890625,19080.0,0.0,0.0,0.2106562405824661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822485625743866,0.1822535395622253,-4.983409780834336e-06,0.0,0.0002137893025064,0.0,0.0,8.452444076538086,0.0,0.0,0.0,0.2989782094955444,4.0,0.0,1.0
368580,290.9107971191406,297.1499938964844,293.1499938964844,0.0069710123352706,-468.1312561035156,300.4977111816406,0.5139517784118652,0.050000000745058,0.0461357906460762,290.7627868652344,297.1499938964844,293.1499938964844,0.0077246869914233,-530.6363525390625,301.1251525878906,0.5139517784118652,0.050000000745058,0.0485832095146179,290.4742736816406,297.1499938964844,293.1499938964844,0.008904343470931,-430.0615234375,301.98028564453125,0.5139517784118652,0.050000000745058,0.035883393138647,290.7068786621094,297.1499938964844,293.1499938964844,0.0079720402136445,-542.1729125976562,301.3162536621094,0.5139517784118652,0.050000000745058,0.0485832095146179,291.5366516113281,297.1499938964844,293.1499938964844,0.0048499191179871,-1731.8099365234375,298.37384033203125,0.5139517784118652,0.050000000745058,0.2304578274488449,292.2633361816406,291.1499938964844,258.2734069824219,257.73260498046875,278.9775390625,291.5327453613281,292.0816650390625,1.0,0.1655316799879074,0.0,0.0,1.0,1.0,-0.4915862083435058,2.6916856654679577e-07,0.4915859401226043,-0.1562051624059677,0.0,0.0,0.0704526007175445,32.0805549621582,25.0,-943.4393310546876,-3969.733154296875,33.64754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6445007324219,302.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,19476.962890625,19080.0,0.0,0.0,0.2032591998577118,0.0,0.0,0.0,0.0,1.0,0.0005476087098941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986026525497436,0.0992936417460441,-0.0006909896037541,0.0,0.0002062822459265,0.0,0.0,4.1267852783203125,0.0,0.0,0.0,0.2790962755680084,4.0,0.0,1.0
368640,290.9107971191406,297.1499938964844,293.1499938964844,0.0069710123352706,-468.1312561035156,300.4977111816406,0.5139517784118652,0.050000000745058,0.0461357906460762,290.7627868652344,297.1499938964844,293.1499938964844,0.0077246869914233,-530.6363525390625,301.1251525878906,0.5139517784118652,0.050000000745058,0.0485832095146179,290.4742736816406,297.1499938964844,293.1499938964844,0.008904343470931,-430.0615234375,301.98028564453125,0.5139517784118652,0.050000000745058,0.035883393138647,290.7068786621094,297.1499938964844,293.1499938964844,0.0079720402136445,-542.1729125976562,301.3162536621094,0.5139517784118652,0.050000000745058,0.0485832095146179,291.5366516113281,297.1499938964844,293.1499938964844,0.0048499191179871,-1731.8099365234375,298.37384033203125,0.5139517784118652,0.050000000745058,0.2304578274488449,292.2633361816406,291.1499938964844,258.2734069824219,257.73260498046875,278.9775390625,291.5327453613281,292.0816650390625,1.0,0.1655316799879074,0.0,0.0,1.0,1.0,-0.4915862083435058,2.6916856654679577e-07,0.4915859401226043,-0.1562051624059677,0.0,0.0,0.0704526007175445,32.0805549621582,25.0,-943.4393310546876,-3969.733154296875,33.64754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6445007324219,302.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,19476.962890625,19080.0,0.0,0.0,0.2032591998577118,0.0,0.0,0.0,0.0,1.0,0.0005476087098941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986026525497436,0.0992936417460441,-0.0006909896037541,0.0,0.0002062822459265,0.0,0.0,4.1267852783203125,0.0,0.0,0.0,0.2790962755680084,4.0,0.0,1.0
368700,290.92352294921875,297.1499938964844,293.1499938964844,0.0075218356214463,-501.34375,300.7367553710937,0.5163585543632507,0.050000000745058,0.0461082123219966,290.77569580078125,297.1499938964844,293.1499938964844,0.0083839083090424,-568.1170654296875,301.4070739746094,0.5163585543632507,0.050000000745058,0.0485541671514511,290.4873962402344,297.1499938964844,293.1499938964844,0.0097865546122193,-460.93896484375,302.3360595703125,0.5163585543632507,0.050000000745058,0.0358619429171085,290.7193603515625,297.1499938964844,293.1499938964844,0.00867435708642,-580.6077880859375,301.6145324707031,0.5163585543632507,0.050000000745058,0.0485541671514511,291.54742431640625,297.1499938964844,293.1499938964844,0.0051509640179574,-1852.094970703125,298.4485168457031,0.5163585543632507,0.050000000745058,0.2303200662136078,291.90582275390625,291.1499938964844,258.26025390625,257.71588134765625,278.9780578613281,291.5438842773437,291.73590087890625,1.0,0.1640764027833938,0.0,0.0,1.0,1.0,-0.4912922978401184,2.68996359409357e-07,0.4912920296192169,-0.1561515182256698,0.0,0.0,0.0559152215719223,31.34290885925293,25.0,-984.14111328125,-3928.314697265625,33.002960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58990478515625,302.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19243.212890625,18000.0,0.0,0.0,0.1958810538053512,0.0,0.0,0.0,0.0,1.0,0.0016189594753086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880055204033851,0.0933120921254158,-0.0053065670654177,0.0,0.0001987943687709,0.0,0.0,3.816281080245972,0.0,0.0,0.0,0.2617878913879394,4.0,0.0,1.0
