time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.9354553222656,297.1499938964844,293.1499938964844,0.0080994386225938,-533.561279296875,301.0020446777344,0.5185855627059937,0.050000000745058,0.0460836961865425,290.78765869140625,297.1499938964844,293.1499938964844,0.0090872850269079,-604.4857177734375,301.7147216796875,0.5185855627059937,0.050000000745058,0.0485283508896827,290.4996337890625,297.1499938964844,293.1499938964844,0.0107573373243212,-490.9225769042969,302.716796875,0.5185855627059937,0.050000000745058,0.0358428731560707,290.7309875488281,297.1499938964844,293.1499938964844,0.0094282180070877,-617.8978271484375,301.9381408691406,0.5185855627059937,0.050000000745058,0.0485283508896827,291.55731201171875,297.1499938964844,293.1499938964844,0.0054528261534869,-1968.834716796875,298.5520324707031,0.5185855627059937,0.050000000745058,0.2301975935697555,291.58563232421875,291.1499938964844,258.24761962890625,257.6996459960937,278.9784240722656,291.5540466308594,291.44073486328125,1.0,0.1627708077430725,0.0,0.0,1.0,1.0,-0.4910310506820678,2.6884313797381765e-07,0.4910307824611664,-0.1561033576726913,0.0,0.0,0.0591675229370594,30.68719482421875,25.0,-919.3860473632812,-3974.08203125,32.43059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581359863281,302.3666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18174.326171875,18000.0,0.0,0.0,0.1863502264022827,0.0,0.0,0.0,0.0,1.0,0.0023169517517089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836993083357811,0.0936858654022216,-0.0099865533411502,0.0,0.0001891217834781,0.0,0.0,3.6210572719573975,0.0,0.0,0.0,0.269367903470993,4.0,0.0,1.0
368820,290.9580383300781,297.1499938964844,293.1499938964844,0.0093217454850673,-592.5125122070312,301.60858154296875,0.5225349068641663,0.050000000745058,0.0460424050688743,290.8097229003906,297.1499938964844,293.1499938964844,0.010620092973113,-671.128662109375,302.40106201171875,0.5225349068641663,0.050000000745058,0.0484848693013191,290.5223083496094,297.1499938964844,293.1499938964844,0.0129849575459957,-545.9603271484375,303.54071044921875,0.5225349068641663,0.050000000745058,0.0358107574284076,290.7526550292969,297.1499938964844,293.1499938964844,0.0110873635858297,-686.2219848632812,302.6540222167969,0.5225349068641663,0.050000000745058,0.0484848693013191,291.5756225585937,297.1499938964844,293.1499938964844,0.0060465121641755,-2182.154296875,298.8581848144531,0.5225349068641663,0.050000000745058,0.2299913465976715,291.1124267578125,291.1499938964844,258.2240295410156,257.66864013671875,278.9794311523437,291.5726318359375,291.0296630859375,1.0,0.1605456322431564,0.0,0.0,1.0,1.0,-0.4905910491943359,2.685849835870613e-07,0.4905907809734344,-0.1560217142105102,0.0,0.0,0.0984746590256691,29.582862854003903,25.0,-600.1264038085938,-4337.32666015625,31.46798324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2815856933594,304.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.048828125,18000.0,0.0,0.0,0.1638793647289276,0.0,0.0,0.0,0.0,1.0,0.0020673344843089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934305787086486,0.1014103665947914,-0.0079797888174653,0.0,0.0001663167204242,0.0,0.0,3.900001764297485,0.0,0.0,0.0,0.2695678472518921,4.0,0.0,1.0
368880,290.9580383300781,297.1499938964844,293.1499938964844,0.0093217454850673,-592.5125122070312,301.60858154296875,0.5225349068641663,0.050000000745058,0.0460424050688743,290.8097229003906,297.1499938964844,293.1499938964844,0.010620092973113,-671.128662109375,302.40106201171875,0.5225349068641663,0.050000000745058,0.0484848693013191,290.5223083496094,297.1499938964844,293.1499938964844,0.0129849575459957,-545.9603271484375,303.54071044921875,0.5225349068641663,0.050000000745058,0.0358107574284076,290.7526550292969,297.1499938964844,293.1499938964844,0.0110873635858297,-686.2219848632812,302.6540222167969,0.5225349068641663,0.050000000745058,0.0484848693013191,291.5756225585937,297.1499938964844,293.1499938964844,0.0060465121641755,-2182.154296875,298.8581848144531,0.5225349068641663,0.050000000745058,0.2299913465976715,291.1124267578125,291.1499938964844,258.2240295410156,257.66864013671875,278.9794311523437,291.5726318359375,291.0296630859375,1.0,0.1605456322431564,0.0,0.0,1.0,1.0,-0.4905910491943359,2.685849835870613e-07,0.4905907809734344,-0.1560217142105102,0.0,0.0,0.0984746590256691,29.582862854003903,25.0,-600.1264038085938,-4337.32666015625,31.46798324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2815856933594,304.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.048828125,18000.0,0.0,0.0,0.1638793647289276,0.0,0.0,0.0,0.0,1.0,0.0020673344843089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934305787086486,0.1014103665947914,-0.0079797888174653,0.0,0.0001663167204242,0.0,0.0,3.900001764297485,0.0,0.0,0.0,0.2695678472518921,4.0,0.0,1.0
368940,290.9803161621094,297.1499938964844,293.1499938964844,0.010594030842185,-640.83984375,302.2890625,0.5270291566848755,0.050000000745058,0.0459984801709651,290.8305358886719,297.1499938964844,293.1499938964844,0.0122848851606249,-725.9520263671875,303.1513366699219,0.5270291566848755,0.050000000745058,0.0484386160969734,290.54522705078125,297.1499938964844,293.1499938964844,0.0186717770993709,-659.5079345703125,304.1092224121094,0.5589349269866943,0.0709081515669822,0.0412599742412567,290.7734069824219,297.1499938964844,293.1499938964844,0.012914634309709,-742.4288330078125,303.4290466308594,0.5270291566848755,0.050000000745058,0.0484386160969734,291.5933837890625,297.1499938964844,293.1499938964844,0.0066032567992806,-2355.991943359375,299.2847900390625,0.5270291566848755,0.050000000745058,0.2297719419002533,290.893798828125,291.1499938964844,258.20263671875,257.63970947265625,279.01934814453125,291.5904235839844,290.8729858398437,1.0,0.1588191390037536,0.0,0.0,1.0,1.0,-0.4966970086097717,2.7208380970478174e-07,0.4966967403888702,-0.1569180786609649,0.0,0.0,0.1499876976013183,28.461769104003903,28.0,-216.04689025878903,-4826.6982421875,31.08380508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4320678710937,306.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.1640625,18000.0,0.0,0.0,0.14133882522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138187125325203,0.1138229295611381,-4.218964932078961e-06,0.0,0.0001434409496141,0.0,0.0,4.408891677856445,0.0,0.0,0.0,0.2716645300388336,4.0,0.0,1.0
369000,290.9803161621094,297.1499938964844,293.1499938964844,0.010594030842185,-640.83984375,302.2890625,0.5270291566848755,0.050000000745058,0.0459984801709651,290.8305358886719,297.1499938964844,293.1499938964844,0.0122848851606249,-725.9520263671875,303.1513366699219,0.5270291566848755,0.050000000745058,0.0484386160969734,290.54522705078125,297.1499938964844,293.1499938964844,0.0186717770993709,-659.5079345703125,304.1092224121094,0.5589349269866943,0.0709081515669822,0.0412599742412567,290.7734069824219,297.1499938964844,293.1499938964844,0.012914634309709,-742.4288330078125,303.4290466308594,0.5270291566848755,0.050000000745058,0.0484386160969734,291.5933837890625,297.1499938964844,293.1499938964844,0.0066032567992806,-2355.991943359375,299.2847900390625,0.5270291566848755,0.050000000745058,0.2297719419002533,290.893798828125,291.1499938964844,258.20263671875,257.63970947265625,279.01934814453125,291.5904235839844,290.8729858398437,1.0,0.1588191390037536,0.0,0.0,1.0,1.0,-0.4966970086097717,2.7208380970478174e-07,0.4966967403888702,-0.1569180786609649,0.0,0.0,0.1499876976013183,28.461769104003903,28.0,-216.04689025878903,-4826.6982421875,31.08380508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4320678710937,306.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.1640625,18000.0,0.0,0.0,0.14133882522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138187125325203,0.1138229295611381,-4.218964932078961e-06,0.0,0.0001434409496141,0.0,0.0,4.408891677856445,0.0,0.0,0.0,0.2716645300388336,4.0,0.0,1.0
369060,291.0032043457031,297.1499938964844,293.1499938964844,0.011893986724317,-678.4202270507812,302.9981384277344,0.5352303981781006,0.050000000745058,0.0459254048764705,290.8514709472656,297.1499938964844,293.1499938964844,0.0140626700595021,-768.7709350585938,303.9188842773437,0.5352303981781006,0.050000000745058,0.048361662775278,290.6296081542969,297.1499938964844,293.1499938964844,0.0596632026135921,-1218.990234375,304.0550537109375,0.7063745856285095,0.1199490800499916,0.0766313523054122,290.7943420410156,297.1499938964844,293.1499938964844,0.0536841973662376,-1104.42578125,304.0489196777344,0.537848174571991,0.0565013848245143,0.0489391833543777,291.6141357421875,297.1499938964844,293.1499938964844,0.0071043940261006,-2487.40234375,299.7811279296875,0.5352303981781006,0.050000000745058,0.2294069081544876,290.889892578125,291.1499938964844,258.1834411621094,257.6129455566406,279.4965209960937,291.61065673828125,290.9093322753906,1.0,0.1594113260507583,0.0487580709159374,0.0487580709159374,0.9861207008361816,1.0,-0.5391250848770142,4.703805825556629e-05,0.5390780568122864,-0.1625182777643203,0.0,0.0,0.1868987530469894,26.875247955322266,25.0,70.1184310913086,-5315.8017578125,33.63624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9444274902344,307.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17928.287109375,18000.0,0.0,0.0,0.121842622756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340040862560272,0.1340083330869674,-4.249900484865066e-06,0.0,0.0001236547686858,0.0,0.0,5.251194477081299,0.0,0.0,0.0,0.2748064696788788,4.0,0.0,1.0
369120,291.0032043457031,297.1499938964844,293.1499938964844,0.011893986724317,-678.4202270507812,302.9981384277344,0.5352303981781006,0.050000000745058,0.0459254048764705,290.8514709472656,297.1499938964844,293.1499938964844,0.0140626700595021,-768.7709350585938,303.9188842773437,0.5352303981781006,0.050000000745058,0.048361662775278,290.6296081542969,297.1499938964844,293.1499938964844,0.0596632026135921,-1218.990234375,304.0550537109375,0.7063745856285095,0.1199490800499916,0.0766313523054122,290.7943420410156,297.1499938964844,293.1499938964844,0.0536841973662376,-1104.42578125,304.0489196777344,0.537848174571991,0.0565013848245143,0.0489391833543777,291.6141357421875,297.1499938964844,293.1499938964844,0.0071043940261006,-2487.40234375,299.7811279296875,0.5352303981781006,0.050000000745058,0.2294069081544876,290.889892578125,291.1499938964844,258.1834411621094,257.6129455566406,279.4965209960937,291.61065673828125,290.9093322753906,1.0,0.1594113260507583,0.0487580709159374,0.0487580709159374,0.9861207008361816,1.0,-0.5391250848770142,4.703805825556629e-05,0.5390780568122864,-0.1625182777643203,0.0,0.0,0.1868987530469894,26.875247955322266,25.0,70.1184310913086,-5315.8017578125,33.63624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9444274902344,307.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17928.287109375,18000.0,0.0,0.0,0.121842622756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340040862560272,0.1340083330869674,-4.249900484865066e-06,0.0,0.0001236547686858,0.0,0.0,5.251194477081299,0.0,0.0,0.0,0.2748064696788788,4.0,0.0,1.0
369180,291.0287780761719,297.1499938964844,293.1499938964844,0.0132128577679395,-707.734130859375,303.6932983398437,0.5637555718421936,0.050000000745058,0.0457226708531379,290.88641357421875,297.1499938964844,293.1499938964844,0.0296812169253826,-1121.3443603515625,304.1068420410156,0.6479470729827881,0.0863338038325309,0.071159079670906,290.7558288574219,297.1499938964844,293.1499938964844,0.0901252627372741,-1651.1605224609375,304.03668212890625,0.8167246580123901,0.1582724601030349,0.1047755181789398,290.8533020019531,297.1499938964844,293.1499938964844,0.0463156923651695,-1410.0418701171875,304.0808410644531,0.7010864019393921,0.1043957993388176,0.0892019048333168,291.6429138183594,297.1499938964844,293.1499938964844,0.0075325313955545,-2582.619873046875,300.2785339355469,0.5637555718421936,0.050000000745058,0.2283942103385925,290.9966125488281,291.1499938964844,258.1664428710937,257.58837890625,280.3714294433594,291.63885498046875,291.0133361816406,1.0,0.1604962199926376,0.2093374580144882,0.2093374580144882,0.98512065410614,1.0,-0.6470994353294373,0.0344933904707431,0.6126060485839844,-0.1432595252990722,0.0,0.0,0.2004763782024383,22.44504165649414,28.0,137.37123107910156,-5721.5771484375,40.20744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8858947753906,307.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.76171875,18000.0,0.0,0.0,0.1072053611278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443392932415008,0.1443435698747635,-4.275972514733439e-06,0.0,0.0001087998098228,0.0,0.0,5.704754829406738,0.0,0.0,0.0,0.2766564488410949,4.0,0.0,1.0
369240,291.0287780761719,297.1499938964844,293.1499938964844,0.0132128577679395,-707.734130859375,303.6932983398437,0.5637555718421936,0.050000000745058,0.0457226708531379,290.88641357421875,297.1499938964844,293.1499938964844,0.0296812169253826,-1121.3443603515625,304.1068420410156,0.6479470729827881,0.0863338038325309,0.071159079670906,290.7558288574219,297.1499938964844,293.1499938964844,0.0901252627372741,-1651.1605224609375,304.03668212890625,0.8167246580123901,0.1582724601030349,0.1047755181789398,290.8533020019531,297.1499938964844,293.1499938964844,0.0463156923651695,-1410.0418701171875,304.0808410644531,0.7010864019393921,0.1043957993388176,0.0892019048333168,291.6429138183594,297.1499938964844,293.1499938964844,0.0075325313955545,-2582.619873046875,300.2785339355469,0.5637555718421936,0.050000000745058,0.2283942103385925,290.9966125488281,291.1499938964844,258.1664428710937,257.58837890625,280.3714294433594,291.63885498046875,291.0133361816406,1.0,0.1604962199926376,0.2093374580144882,0.2093374580144882,0.98512065410614,1.0,-0.6470994353294373,0.0344933904707431,0.6126060485839844,-0.1432595252990722,0.0,0.0,0.2004763782024383,22.44504165649414,28.0,137.37123107910156,-5721.5771484375,40.20744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8858947753906,307.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.76171875,18000.0,0.0,0.0,0.1072053611278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443392932415008,0.1443435698747635,-4.275972514733439e-06,0.0,0.0001087998098228,0.0,0.0,5.704754829406738,0.0,0.0,0.0,0.2766564488410949,4.0,0.0,1.0
369300,291.04315185546875,297.1499938964844,293.1499938964844,0.0139747373759746,-723.5446166992188,304.02801513671875,0.5822886228561401,0.050000000745058,0.0456189215183258,290.9290466308594,297.1499938964844,293.1499938964844,0.0487248934805393,-1451.7095947265625,304.0802917480469,0.7276232838630676,0.1066522896289825,0.0919488742947578,290.8265075683594,297.1499938964844,293.1499938964844,0.1029396280646324,-1837.4329833984373,304.03399658203125,0.8678901195526123,0.1747268438339233,0.1167640015482902,290.9049377441406,297.1499938964844,293.1499938964844,0.0629670768976211,-1708.52783203125,304.06329345703125,0.7666385769844055,0.1233555376529693,0.1083429157733917,291.6618347167969,297.1499938964844,293.1499938964844,0.0077459560707211,-2630.84716796875,300.49969482421875,0.5822886228561401,0.050000000745058,0.2278759479522705,291.0210876464844,291.1499938964844,258.1587829589844,257.57696533203125,280.7886962890625,291.657470703125,291.0208435058594,1.0,0.1624765694141388,0.3231985867023468,0.3231985867023468,0.9846206903457642,1.0,-0.708666205406189,0.0895434394478797,0.6191227436065674,-0.0971897915005683,0.0,0.0,0.2063668072223663,20.280244827270508,28.0,74.69383239746094,-5863.90087890625,44.7646369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6952209472656,307.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17971.693359375,18000.0,0.0,0.0,0.1018160507082939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470749676227569,0.1470792442560196,-4.282945610611932e-06,0.0,0.0001033303487929,0.0,0.0,5.826288223266602,0.0,0.0,0.0,0.2771822214126587,4.0,0.0,1.0
369360,291.0601806640625,297.1499938964844,293.1499938964844,0.0170269142836332,-805.7097778320312,304.1321716308594,0.6243847608566284,0.0655794218182563,0.0507210604846477,290.9825439453125,297.1499938964844,293.1499938964844,0.0643306374549865,-1733.8790283203125,304.0647277832031,0.7934837937355042,0.1242850422859191,0.1097663417458534,290.8988647460937,297.1499938964844,293.1499938964844,0.115294761955738,-2013.3021240234373,304.0326538085937,0.9240902066230774,0.1899516880512237,0.1277541816234588,290.9623107910156,297.1499938964844,293.1499938964844,0.0771082192659378,-1977.937744140625,304.0534362792969,0.8286487460136414,0.1405374705791473,0.1253183782100677,291.6840209960937,297.1499938964844,293.1499938964844,0.0079699205234646,-2683.49169921875,300.6971740722656,0.6017925143241882,0.050000000745058,0.2274069488048553,291.00567626953125,291.1499938964844,258.15167236328125,257.5661315917969,281.09600830078125,291.6794128417969,290.99658203125,1.0,0.1652192175388336,0.4437346160411834,0.4437346160411834,0.9846065640449524,1.0,-0.7691647410392761,0.1862157434225082,0.5829489827156067,-0.009975935332477,0.0,0.0,0.2173652499914169,18.40018844604492,31.0,6.616647243499756,-6025.9873046875,49.988502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4230651855469,306.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.65234375,18000.0,0.0,0.0,0.0977073386311531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519022583961486,0.1519065499305725,-4.289538082957733e-06,0.0,9.916052658809348e-05,0.0,0.0,6.03432559967041,0.0,0.0,0.0,0.2779885232448578,4.0,0.0,1.0
369420,291.153076171875,297.1499938964844,293.1499938964844,0.0467837341129779,-1349.9097900390625,304.088623046875,0.7742639183998108,0.0998455211520195,0.0833188071846962,291.10272216796875,297.1499938964844,293.1499938964844,0.0912010297179222,-2260.0537109375,304.0486145019531,0.9035396575927734,0.1548553854227066,0.1398876309394836,291.025390625,297.1499938964844,293.1499938964844,0.1117372661828994,-1960.0155029296875,304.0812683105469,0.9586219191551208,0.2211346477270126,0.1209186315536499,291.0816955566406,297.1499938964844,293.1499938964844,0.10401301831007,-2512.915771484375,304.040771484375,0.9409161806106568,0.1717647165060043,0.1556291133165359,291.73712158203125,297.1499938964844,293.1499938964844,0.0085379881784319,-2838.00146484375,300.99676513671875,0.6325153708457947,0.050000000745058,0.2267677932977676,290.71875,291.1499938964844,258.1391296386719,257.5462341308594,280.08221435546875,291.7322692871094,290.6546630859375,1.0,0.1727371960878372,0.4832751452922821,0.4832751452922821,0.984578251838684,1.0,-0.8718611598014832,0.2519554495811462,0.6199057698249817,0.0385152660310268,0.0,0.0,0.2876093089580536,16.09617805480957,34.0,-407.7059020996094,-6968.39794921875,61.56673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5931701660156,306.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17826.9765625,18000.0,0.0,0.0,0.0944199785590171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827849596738815,0.1827892810106277,-4.31978241977049e-06,0.0,9.582427446730436e-05,0.0,0.0,7.379063129425049,0.0,0.0,0.0,0.2831479012966156,4.0,0.0,1.0
369480,291.153076171875,297.1499938964844,293.1499938964844,0.0467837341129779,-1349.9097900390625,304.088623046875,0.7742639183998108,0.0998455211520195,0.0833188071846962,291.10272216796875,297.1499938964844,293.1499938964844,0.0912010297179222,-2260.0537109375,304.0486145019531,0.9035396575927734,0.1548553854227066,0.1398876309394836,291.025390625,297.1499938964844,293.1499938964844,0.1117372661828994,-1960.0155029296875,304.0812683105469,0.9586219191551208,0.2211346477270126,0.1209186315536499,291.0816955566406,297.1499938964844,293.1499938964844,0.10401301831007,-2512.915771484375,304.040771484375,0.9409161806106568,0.1717647165060043,0.1556291133165359,291.73712158203125,297.1499938964844,293.1499938964844,0.0085379881784319,-2838.00146484375,300.99676513671875,0.6325153708457947,0.050000000745058,0.2267677932977676,290.71875,291.1499938964844,258.1391296386719,257.5462341308594,280.08221435546875,291.7322692871094,290.6546630859375,1.0,0.1727371960878372,0.4832751452922821,0.4832751452922821,0.984578251838684,1.0,-0.8718611598014832,0.2519554495811462,0.6199057698249817,0.0385152660310268,0.0,0.0,0.2876093089580536,16.09617805480957,34.0,-407.7059020996094,-6968.39794921875,61.56673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5931701660156,306.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17826.9765625,18000.0,0.0,0.0,0.0944199785590171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827849596738815,0.1827892810106277,-4.31978241977049e-06,0.0,9.582427446730436e-05,0.0,0.0,7.379063129425049,0.0,0.0,0.0,0.2831479012966156,4.0,0.0,1.0
369540,291.2768249511719,297.1499938964844,293.1499938964844,0.0704047456383705,-1760.6102294921875,304.0704040527344,0.8467839360237122,0.1253625154495239,0.1074559614062309,291.2236633300781,297.1499938964844,293.1499938964844,0.1146744713187217,-2720.066650390625,304.0436096191406,0.9699637293815612,0.182199016213417,0.1663375794887542,291.08575439453125,297.1499938964844,293.1499938964844,0.109102226793766,-1923.3875732421875,304.1054992675781,0.9540727734565736,0.2627327144145965,0.1170947775244712,291.1919250488281,297.1499938964844,293.1499938964844,0.1117196008563041,-2659.01123046875,304.06842041015625,0.9619050621986388,0.2017345130443573,0.1622489243745803,291.7951354980469,297.1499938964844,293.1499938964844,0.0090983640402555,-2969.400634765625,301.2959289550781,0.6362103819847107,0.050000000745058,0.2267000675201416,290.5189514160156,291.1499938964844,258.1287841796875,257.52880859375,279.58251953125,291.79052734375,290.52557373046875,1.0,0.181450068950653,0.4982357919216156,0.4982357919216156,0.9845499992370604,1.0,-0.9358710646629332,0.284731388092041,0.6511396765708923,0.0589522719383239,0.0,0.0,0.3911610245704651,16.456161499023438,54.0,-134.61012268066406,-8455.20703125,72.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19342041015625,306.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17537.798828125,18000.0,0.0,0.0,0.1012478545308113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740666270256042,0.2740711271762848,-4.483377779251896e-06,0.0,0.0001027537073241,0.0,0.0,11.885640144348145,0.0,0.0,0.0,0.3010971844196319,4.0,0.0,1.0
369600,291.2768249511719,297.1499938964844,293.1499938964844,0.0704047456383705,-1760.6102294921875,304.0704040527344,0.8467839360237122,0.1253625154495239,0.1074559614062309,291.2236633300781,297.1499938964844,293.1499938964844,0.1146744713187217,-2720.066650390625,304.0436096191406,0.9699637293815612,0.182199016213417,0.1663375794887542,291.08575439453125,297.1499938964844,293.1499938964844,0.109102226793766,-1923.3875732421875,304.1054992675781,0.9540727734565736,0.2627327144145965,0.1170947775244712,291.1919250488281,297.1499938964844,293.1499938964844,0.1117196008563041,-2659.01123046875,304.06842041015625,0.9619050621986388,0.2017345130443573,0.1622489243745803,291.7951354980469,297.1499938964844,293.1499938964844,0.0090983640402555,-2969.400634765625,301.2959289550781,0.6362103819847107,0.050000000745058,0.2267000675201416,290.5189514160156,291.1499938964844,258.1287841796875,257.52880859375,279.58251953125,291.79052734375,290.52557373046875,1.0,0.181450068950653,0.4982357919216156,0.4982357919216156,0.9845499992370604,1.0,-0.9358710646629332,0.284731388092041,0.6511396765708923,0.0589522719383239,0.0,0.0,0.3911610245704651,16.456161499023438,54.0,-134.61012268066406,-8455.20703125,72.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19342041015625,306.7218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17537.798828125,18000.0,0.0,0.0,0.1012478545308113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740666270256042,0.2740711271762848,-4.483377779251896e-06,0.0,0.0001027537073241,0.0,0.0,11.885640144348145,0.0,0.0,0.0,0.3010971844196319,4.0,0.0,1.0
369660,291.3985900878906,297.1499938964844,293.1499938964844,0.0886416584253311,-2097.660400390625,304.0666809082031,0.8769185543060303,0.148126795887947,0.1284818947315216,291.33941650390625,297.1499938964844,293.1499938964844,0.1355725526809692,-3109.56201171875,304.044189453125,0.9887457489967346,0.2075300067663192,0.1907771676778793,291.1953125,297.1499938964844,293.1499938964844,0.1262640058994293,-2163.664794921875,304.091064453125,0.9703598618507384,0.2929730415344238,0.1322964280843734,291.2608337402344,297.1499938964844,293.1499938964844,0.1258337944746017,-2925.013916015625,304.0704040527344,0.9703598618507384,0.2374131679534912,0.1791186481714248,291.8544616699219,297.1499938964844,293.1499938964844,0.0095402989536523,-3049.178955078125,301.62603759765625,0.6220676898956299,0.050000000745058,0.2269679307937622,290.568115234375,291.1499938964844,258.1206970214844,257.5138854980469,279.3365173339844,291.85009765625,290.56256103515625,1.0,0.1986146420240402,0.5032474398612976,0.5032474398612976,0.986369490623474,1.0,-1.0292141437530518,0.3215225338935852,0.7076916694641113,0.0748485177755355,0.0,0.0,0.4641470611095428,18.96637916564941,74.0,-39.57728958129883,-9479.572265625,95.1744155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4729919433594,306.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17416.41796875,18000.0,0.0,0.0,0.1176820918917656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623297214508056,0.3623344898223877,-4.766168331116205e-06,0.0,0.0001194323631352,0.0,0.0,17.381492614746094,0.0,0.0,0.0,0.3241582810878753,4.0,0.0,1.0
369720,291.3985900878906,297.1499938964844,293.1499938964844,0.0886416584253311,-2097.660400390625,304.0666809082031,0.8769185543060303,0.148126795887947,0.1284818947315216,291.33941650390625,297.1499938964844,293.1499938964844,0.1355725526809692,-3109.56201171875,304.044189453125,0.9887457489967346,0.2075300067663192,0.1907771676778793,291.1953125,297.1499938964844,293.1499938964844,0.1262640058994293,-2163.664794921875,304.091064453125,0.9703598618507384,0.2929730415344238,0.1322964280843734,291.2608337402344,297.1499938964844,293.1499938964844,0.1258337944746017,-2925.013916015625,304.0704040527344,0.9703598618507384,0.2374131679534912,0.1791186481714248,291.8544616699219,297.1499938964844,293.1499938964844,0.0095402989536523,-3049.178955078125,301.62603759765625,0.6220676898956299,0.050000000745058,0.2269679307937622,290.568115234375,291.1499938964844,258.1206970214844,257.5138854980469,279.3365173339844,291.85009765625,290.56256103515625,1.0,0.1986146420240402,0.5032474398612976,0.5032474398612976,0.986369490623474,1.0,-1.0292141437530518,0.3215225338935852,0.7076916694641113,0.0748485177755355,0.0,0.0,0.4641470611095428,18.96637916564941,74.0,-39.57728958129883,-9479.572265625,95.1744155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4729919433594,306.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17416.41796875,18000.0,0.0,0.0,0.1176820918917656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623297214508056,0.3623344898223877,-4.766168331116205e-06,0.0,0.0001194323631352,0.0,0.0,17.381492614746094,0.0,0.0,0.0,0.3241582810878753,4.0,0.0,1.0
369780,291.5150451660156,297.1499938964844,293.1499938964844,0.1062065809965133,-2426.31298828125,304.0652160644531,0.8809686303138733,0.168881207704544,0.1476866602897644,291.4492492675781,297.1499938964844,293.1499938964844,0.1573082506656646,-3503.338134765625,304.0432434082031,0.98525732755661,0.2311252951622009,0.2135891169309616,291.3872375488281,297.1499938964844,293.1499938964844,0.1608157604932785,-2632.1806640625,304.0526428222656,0.9897390007972716,0.3037540912628174,0.1603855937719345,291.3598022460937,297.1499938964844,293.1499938964844,0.1604409664869308,-3560.151123046875,304.0386962890625,0.9897390007972716,0.2652963101863861,0.2171491086483001,291.9187316894531,297.1499938964844,293.1499938964844,0.0100571177899837,-3152.453125,301.8958740234375,0.5957731008529663,0.050000000745058,0.2275345027446746,290.48406982421875,291.1499938964844,258.1148681640625,257.5015869140625,279.2069702148437,291.9143981933594,290.47515869140625,1.0,0.2232989221811294,0.5018070340156555,0.5018070340156555,0.9881889820098876,1.0,-1.1596695184707642,0.3679967820644378,0.7916727662086487,0.0887927636504173,0.0,0.0,0.5581635236740112,23.598892211914062,94.0,-94.23026275634766,-10684.4970703125,135.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6809997558594,305.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,16945.44921875,18000.0,0.0,0.0,0.1418774574995041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490786463022232,0.490791767835617,-5.2978248277213424e-06,0.0,0.0001439875777577,0.0,0.0,27.862773895263672,0.0,0.0,0.0,0.3637879490852356,4.0,0.0,1.0
369840,291.5150451660156,297.1499938964844,293.1499938964844,0.1062065809965133,-2426.31298828125,304.0652160644531,0.8809686303138733,0.168881207704544,0.1476866602897644,291.4492492675781,297.1499938964844,293.1499938964844,0.1573082506656646,-3503.338134765625,304.0432434082031,0.98525732755661,0.2311252951622009,0.2135891169309616,291.3872375488281,297.1499938964844,293.1499938964844,0.1608157604932785,-2632.1806640625,304.0526428222656,0.9897390007972716,0.3037540912628174,0.1603855937719345,291.3598022460937,297.1499938964844,293.1499938964844,0.1604409664869308,-3560.151123046875,304.0386962890625,0.9897390007972716,0.2652963101863861,0.2171491086483001,291.9187316894531,297.1499938964844,293.1499938964844,0.0100571177899837,-3152.453125,301.8958740234375,0.5957731008529663,0.050000000745058,0.2275345027446746,290.48406982421875,291.1499938964844,258.1148681640625,257.5015869140625,279.2069702148437,291.9143981933594,290.47515869140625,1.0,0.2232989221811294,0.5018070340156555,0.5018070340156555,0.9881889820098876,1.0,-1.1596695184707642,0.3679967820644378,0.7916727662086487,0.0887927636504173,0.0,0.0,0.5581635236740112,23.598892211914062,94.0,-94.23026275634766,-10684.4970703125,135.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6809997558594,305.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,16945.44921875,18000.0,0.0,0.0,0.1418774574995041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490786463022232,0.490791767835617,-5.2978248277213424e-06,0.0,0.0001439875777577,0.0,0.0,27.862773895263672,0.0,0.0,0.0,0.3637879490852356,4.0,0.0,1.0
369900,291.5716552734375,297.1499938964844,293.1499938964844,0.1147306412458419,-2582.135498046875,304.0651550292969,0.8748272657394409,0.1784780174493789,0.1566251069307327,291.5023193359375,297.1499938964844,293.1499938964844,0.1680447161197662,-3693.377197265625,304.04315185546875,0.9765801429748536,0.2422434389591217,0.2243922054767608,291.48760986328125,297.1499938964844,293.1499938964844,0.1837257593870163,-2931.4375,304.0286560058594,0.996498703956604,0.3063638508319855,0.1783108115196228,291.4242248535156,297.1499938964844,293.1499938964844,0.18337082862854,-3965.62939453125,304.0172119140625,0.996498703956604,0.2753298282623291,0.2414184063673019,291.9537353515625,297.1499938964844,293.1499938964844,0.0103168496862053,-3203.22998046875,302.0142517089844,0.5780642032623291,0.050000000745058,0.2279733419418335,290.43701171875,291.1499938964844,258.11279296875,257.4964294433594,279.1672058105469,291.949462890625,290.4272766113281,1.0,0.2380482107400894,0.4996301531791687,0.4996301531791687,0.9890987277030944,1.0,-1.2345319986343384,0.3939958810806274,0.8405360579490662,0.0954390466213226,0.0,0.0,0.6103687286376953,26.93427467346192,94.0,-113.39962768554688,-11337.3583984375,163.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7739562988281,305.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,16618.45703125,18000.0,0.0,0.0,0.1567960083484649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762927532196045,0.5762985348701477,-5.775011686637299e-06,0.0,0.0001591280160937,0.0,0.0,37.12000274658203,0.0,0.0,0.0,0.3936088979244232,4.0,0.0,1.0
369960,291.6271057128906,297.1499938964844,293.1499938964844,0.1231646388769149,-2734.025634765625,304.06524658203125,0.8626220226287842,0.1875777393579483,0.1651379913091659,291.55426025390625,297.1499938964844,293.1499938964844,0.1787912845611572,-3881.087890625,304.04302978515625,0.9608542919158936,0.2529167532920837,0.2348029762506485,291.583740234375,297.1499938964844,293.1499938964844,0.2106998115777969,-3274.74072265625,304.0014953613281,0.9990000128746032,0.3085477352142334,0.1987660825252533,291.4973449707031,297.1499938964844,293.1499938964844,0.2063654959201812,-4360.6484375,303.9999389648437,0.9957454800605774,0.2828421890735626,0.2646327018737793,291.9900207519531,297.1499938964844,293.1499938964844,0.0105905756354331,-3256.79150390625,302.1219482421875,0.5566868185997009,0.050000000745058,0.2285987287759781,290.3799743652344,291.1499938964844,258.1112976074219,257.4919738769531,279.1410217285156,291.9858703613281,290.3688659667969,1.0,0.254045307636261,0.4971490204334259,0.4971490204334259,0.9896488189697266,1.0,-1.3103948831558228,0.4200781285762787,0.8903167247772217,0.1027058511972427,0.0,0.0,0.6673532128334045,31.35831642150879,112.0,-137.23951721191406,-11973.33203125,197.77639770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8785705566406,304.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,16225.9140625,18000.0,0.0,0.0,0.1734019815921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763411164283752,0.676347553730011,-6.4472669691895135e-06,0.0,0.0001759809674695,0.0,0.0,50.76486206054688,0.0,0.0,0.0,0.4318304657936096,4.0,0.0,1.0
370020,291.7339172363281,297.1499938964844,293.1499938964844,0.1393570452928543,-3018.81689453125,304.06658935546875,0.8115248084068298,0.204498216509819,0.1812620460987091,291.6540222167969,297.1499938964844,293.1499938964844,0.1996037811040878,-4236.72119140625,304.0440979003906,0.8913233280181885,0.2731149196624756,0.2548064291477203,291.7587280273437,297.1499938964844,293.1499938964844,0.2385758757591247,-3611.542236328125,304.0090026855469,0.9407705068588256,0.3125865459442138,0.2177491933107376,291.6216125488281,297.1499938964844,293.1499938964844,0.2240165621042251,-4649.06787109375,304.02020263671875,0.9222657680511476,0.2994381785392761,0.2800858914852142,292.063720703125,297.1499938964844,293.1499938964844,0.0112230191007256,-3373.8125,302.3202819824219,0.4996573030948639,0.050000000745058,0.2313892841339111,290.2960510253906,291.1499938964844,258.1099548339844,257.485107421875,279.1327514648437,292.0598449707031,290.29364013671875,1.0,0.2857714593410492,0.4947080314159393,0.4947080314159393,0.9907490611076356,1.0,-1.3985000848770142,0.4506686925888061,0.947831392288208,0.1134750992059707,0.0,0.0,0.7880881428718567,47.64699935913086,130.0,-93.45347595214844,-12801.9443359375,268.7973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2522888183594,303.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,15558.4453125,18000.0,0.0,0.0,0.2101180851459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909818708896637,0.9098272919654846,-8.545162017981056e-06,0.0,0.000213243154576,0.0,0.0,97.83077239990234,0.0,0.0,0.0,0.531082034111023,4.0,0.0,1.0
370080,291.7339172363281,297.1499938964844,293.1499938964844,0.1393570452928543,-3018.81689453125,304.06658935546875,0.8115248084068298,0.204498216509819,0.1812620460987091,291.6540222167969,297.1499938964844,293.1499938964844,0.1996037811040878,-4236.72119140625,304.0440979003906,0.8913233280181885,0.2731149196624756,0.2548064291477203,291.7587280273437,297.1499938964844,293.1499938964844,0.2385758757591247,-3611.542236328125,304.0090026855469,0.9407705068588256,0.3125865459442138,0.2177491933107376,291.6216125488281,297.1499938964844,293.1499938964844,0.2240165621042251,-4649.06787109375,304.02020263671875,0.9222657680511476,0.2994381785392761,0.2800858914852142,292.063720703125,297.1499938964844,293.1499938964844,0.0112230191007256,-3373.8125,302.3202819824219,0.4996573030948639,0.050000000745058,0.2313892841339111,290.2960510253906,291.1499938964844,258.1099548339844,257.485107421875,279.1327514648437,292.0598449707031,290.29364013671875,1.0,0.2857714593410492,0.4947080314159393,0.4947080314159393,0.9907490611076356,1.0,-1.3985000848770142,0.4506686925888061,0.947831392288208,0.1134750992059707,0.0,0.0,0.7880881428718567,47.64699935913086,130.0,-93.45347595214844,-12801.9443359375,268.7973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2522888183594,303.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,15558.4453125,18000.0,0.0,0.0,0.2101180851459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909818708896637,0.9098272919654846,-8.545162017981056e-06,0.0,0.000213243154576,0.0,0.0,97.83077239990234,0.0,0.0,0.0,0.531082034111023,4.0,0.0,1.0
370140,291.8351135253906,297.1499938964844,293.1499938964844,0.1545493602752685,-3278.943603515625,304.0690612792969,0.7761388421058655,0.219849407672882,0.1960199326276779,291.7486572265625,297.1499938964844,293.1499938964844,0.2194310277700424,-4567.09375,304.0463256835937,0.8509411811828613,0.2918215692043304,0.2734774649143219,291.86651611328125,297.1499938964844,293.1499938964844,0.2529089152812958,-3777.204833984375,304.0314636230469,0.8839536309242249,0.3259125053882599,0.2264176607131958,291.72186279296875,297.1499938964844,293.1499938964844,0.2438844144344329,-4969.93798828125,304.0301208496094,0.8754355907440186,0.3178122341632843,0.2979461848735809,292.13458251953125,297.1499938964844,293.1499938964844,0.0118977781385183,-3490.442138671875,302.50537109375,0.4610375165939331,0.050000000745058,0.2347234040498733,290.2399597167969,291.1499938964844,258.11090087890625,257.4810791015625,279.1310729980469,292.1311340332031,290.2331848144531,1.0,0.3166748285293579,0.4927242398262024,0.4927242398262024,0.9918493628501892,1.0,-1.4744749069213867,0.4773206710815429,0.9971542954444884,0.124267503619194,0.0,0.0,0.9124985337257384,66.75418090820312,148.0,-96.41900634765624,-13367.09765625,349.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0516052246094,303.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15600.71484375,18000.0,0.0,0.0,0.2482737898826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308649778366089,1.1308763027191162,-1.1293932402622886e-05,0.0,0.0002519663248676,0.0,0.0,168.30775451660156,0.0,0.0,0.0,0.6331220269203186,4.0,0.0,1.0
370200,291.8351135253906,297.1499938964844,293.1499938964844,0.1545493602752685,-3278.943603515625,304.0690612792969,0.7761388421058655,0.219849407672882,0.1960199326276779,291.7486572265625,297.1499938964844,293.1499938964844,0.2194310277700424,-4567.09375,304.0463256835937,0.8509411811828613,0.2918215692043304,0.2734774649143219,291.86651611328125,297.1499938964844,293.1499938964844,0.2529089152812958,-3777.204833984375,304.0314636230469,0.8839536309242249,0.3259125053882599,0.2264176607131958,291.72186279296875,297.1499938964844,293.1499938964844,0.2438844144344329,-4969.93798828125,304.0301208496094,0.8754355907440186,0.3178122341632843,0.2979461848735809,292.13458251953125,297.1499938964844,293.1499938964844,0.0118977781385183,-3490.442138671875,302.50537109375,0.4610375165939331,0.050000000745058,0.2347234040498733,290.2399597167969,291.1499938964844,258.11090087890625,257.4810791015625,279.1310729980469,292.1311340332031,290.2331848144531,1.0,0.3166748285293579,0.4927242398262024,0.4927242398262024,0.9918493628501892,1.0,-1.4744749069213867,0.4773206710815429,0.9971542954444884,0.124267503619194,0.0,0.0,0.9124985337257384,66.75418090820312,148.0,-96.41900634765624,-13367.09765625,349.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0516052246094,303.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15600.71484375,18000.0,0.0,0.0,0.2482737898826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308649778366089,1.1308763027191162,-1.1293932402622886e-05,0.0,0.0002519663248676,0.0,0.0,168.30775451660156,0.0,0.0,0.0,0.6331220269203186,4.0,0.0,1.0
370260,291.9295349121094,297.1499938964844,293.1499938964844,0.169665589928627,-3532.885498046875,304.0708312988281,0.7537752389907837,0.2340084016323089,0.2096786946058273,291.8372802734375,297.1499938964844,293.1499938964844,0.2394652068614959,-4894.88671875,304.0474853515625,0.8263125419616699,0.309343010187149,0.2910026609897613,291.9543762207031,297.1499938964844,293.1499938964844,0.2709528803825378,-3986.885009765625,304.0407409667969,0.8523292541503906,0.3406000435352325,0.2371341735124588,291.8117370605469,297.1499938964844,293.1499938964844,0.2650035917758941,-5306.421875,304.0348205566406,0.8477659821510315,0.3357588946819305,0.3157545924186706,292.20123291015625,297.1499938964844,293.1499938964844,0.0126627795398235,-3619.427001953125,302.6736755371094,0.4271993041038513,0.050000000745058,0.2382782697677612,290.1421203613281,291.1499938964844,258.1141357421875,257.4799499511719,279.1302490234375,292.1981506347656,290.1335754394531,1.0,0.3464141190052032,0.4906994700431824,0.4906994700431824,0.9929943680763244,1.0,-1.5504229068756104,0.5040369629859924,1.0463860034942627,0.135305717587471,0.0,0.0,1.0,87.12674713134766,136.0,-130.27755737304688,-13851.0673828125,441.6619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.327392578125,302.7734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,16371.32421875,18000.0,0.0,0.0,0.2855188846588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296981692314148,1.2969956398010254,-1.3917277101427317e-05,0.0,0.0002897653903346,0.0,0.0,242.8749542236328,0.0,0.0,0.0,0.7114243507385254,4.0,0.0,1.0
370320,291.9295349121094,297.1499938964844,293.1499938964844,0.169665589928627,-3532.885498046875,304.0708312988281,0.7537752389907837,0.2340084016323089,0.2096786946058273,291.8372802734375,297.1499938964844,293.1499938964844,0.2394652068614959,-4894.88671875,304.0474853515625,0.8263125419616699,0.309343010187149,0.2910026609897613,291.9543762207031,297.1499938964844,293.1499938964844,0.2709528803825378,-3986.885009765625,304.0407409667969,0.8523292541503906,0.3406000435352325,0.2371341735124588,291.8117370605469,297.1499938964844,293.1499938964844,0.2650035917758941,-5306.421875,304.0348205566406,0.8477659821510315,0.3357588946819305,0.3157545924186706,292.20123291015625,297.1499938964844,293.1499938964844,0.0126627795398235,-3619.427001953125,302.6736755371094,0.4271993041038513,0.050000000745058,0.2382782697677612,290.1421203613281,291.1499938964844,258.1141357421875,257.4799499511719,279.1302490234375,292.1981506347656,290.1335754394531,1.0,0.3464141190052032,0.4906994700431824,0.4906994700431824,0.9929943680763244,1.0,-1.5504229068756104,0.5040369629859924,1.0463860034942627,0.135305717587471,0.0,0.0,1.0,87.12674713134766,136.0,-130.27755737304688,-13851.0673828125,441.6619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.327392578125,302.7734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,16371.32421875,18000.0,0.0,0.0,0.2855188846588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296981692314148,1.2969956398010254,-1.3917277101427317e-05,0.0,0.0002897653903346,0.0,0.0,242.8749542236328,0.0,0.0,0.0,0.7114243507385254,4.0,0.0,1.0
370380,292.01708984375,297.1499938964844,293.1499938964844,0.1845228672027588,-3778.137939453125,304.07244873046875,0.7513996958732605,0.2471660822629928,0.2220608741044998,291.9197998046875,297.1499938964844,293.1499938964844,0.2595311403274536,-5217.4921875,304.0482177734375,0.8229708671569824,0.3258637189865112,0.3071895241737366,292.03387451171875,297.1499938964844,293.1499938964844,0.2895932197570801,-4201.2138671875,304.0460205078125,0.8455601334571838,0.3547602295875549,0.2473911046981811,291.8945617675781,297.1499938964844,293.1499938964844,0.2864274680614471,-5642.36279296875,304.0374755859375,0.843555748462677,0.3528587818145752,0.3324578106403351,292.2645874023437,297.1499938964844,293.1499938964844,0.0133502800017595,-3731.18017578125,302.8261413574219,0.4154565036296844,0.050000000745058,0.2401904016733169,290.0080871582031,291.1499938964844,258.1196594238281,257.4818420410156,279.1317138671875,292.26177978515625,289.9981994628906,1.0,0.3642148673534393,0.4889293611049652,0.4889293611049652,0.9941393136978148,1.0,-1.6193878650665283,0.5284960865974426,1.0908918380737305,0.1455404311418533,0.0,0.0,1.0,98.67662811279295,124.0,-171.59632873535156,-14216.23828125,513.2770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0844421386719,302.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17512.404296875,18000.0,0.0,0.0,0.3198820352554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3459645509719849,1.3459795713424685,-1.4961471606511624e-05,0.0,0.0003246395790483,0.0,0.0,271.1174011230469,0.0,0.0,0.0,0.7355881333351135,4.0,0.0,1.0
370440,292.01708984375,297.1499938964844,293.1499938964844,0.1845228672027588,-3778.137939453125,304.07244873046875,0.7513996958732605,0.2471660822629928,0.2220608741044998,291.9197998046875,297.1499938964844,293.1499938964844,0.2595311403274536,-5217.4921875,304.0482177734375,0.8229708671569824,0.3258637189865112,0.3071895241737366,292.03387451171875,297.1499938964844,293.1499938964844,0.2895932197570801,-4201.2138671875,304.0460205078125,0.8455601334571838,0.3547602295875549,0.2473911046981811,291.8945617675781,297.1499938964844,293.1499938964844,0.2864274680614471,-5642.36279296875,304.0374755859375,0.843555748462677,0.3528587818145752,0.3324578106403351,292.2645874023437,297.1499938964844,293.1499938964844,0.0133502800017595,-3731.18017578125,302.8261413574219,0.4154565036296844,0.050000000745058,0.2401904016733169,290.0080871582031,291.1499938964844,258.1196594238281,257.4818420410156,279.1317138671875,292.26177978515625,289.9981994628906,1.0,0.3642148673534393,0.4889293611049652,0.4889293611049652,0.9941393136978148,1.0,-1.6193878650665283,0.5284960865974426,1.0908918380737305,0.1455404311418533,0.0,0.0,1.0,98.67662811279295,124.0,-171.59632873535156,-14216.23828125,513.2770385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0844421386719,302.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17512.404296875,18000.0,0.0,0.0,0.3198820352554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3459645509719849,1.3459795713424685,-1.4961471606511624e-05,0.0,0.0003246395790483,0.0,0.0,271.1174011230469,0.0,0.0,0.0,0.7355881333351135,4.0,0.0,1.0
