time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.0583801269531,297.1499938964844,293.1499938964844,0.1915959268808365,-3893.098388671875,304.0736999511719,0.7544906735420227,0.2534088492393493,0.2278343737125396,291.95880126953125,297.1499938964844,293.1499938964844,0.269193947315216,-5370.40673828125,304.0491638183594,0.8259561657905579,0.3337826132774353,0.3148380517959595,292.0712890625,297.1499938964844,293.1499938964844,0.298525720834732,-4302.5625,304.0487060546875,0.8473090529441833,0.3615491986274719,0.2522430121898651,291.9337158203125,297.1499938964844,293.1499938964844,0.2967659831047058,-5802.01123046875,304.0391540527344,0.8464075922966003,0.3610754609107971,0.3403816223144531,292.2955017089844,297.1499938964844,293.1499938964844,0.0136368060484528,-3775.1669921875,302.89752197265625,0.4133652150630951,0.050000000745058,0.2405889630317688,289.9476013183594,291.1499938964844,258.1232604980469,257.4839172363281,279.1328430175781,292.2927551269531,289.9400329589844,1.0,0.3700718879699707,0.4881578981876373,0.4881578981876373,0.9947118163108826,1.0,-1.651320457458496,0.5399228930473328,1.1113975048065186,0.1503539085388183,0.0,0.0,1.0,101.44955444335938,124.0,-162.7412872314453,-14437.16015625,541.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1255798339844,302.5791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.12109375,19080.0,0.0,0.0,0.3355748653411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546947240829468,1.3547098636627195,-1.5156141671468504e-05,0.0,0.0003405658062547,0.0,0.0,276.4266967773437,0.0,0.0,0.0,0.754973828792572,4.0,0.0,1.0
370560,292.09814453125,297.1499938964844,293.1499938964844,0.1980186551809311,-3995.950927734375,304.075927734375,0.7594846487045288,0.2594247162342071,0.2333475947380066,291.9964904785156,297.1499938964844,293.1499938964844,0.2780283689498901,-5508.1298828125,304.05145263671875,0.8309606313705444,0.3414711356163025,0.3222100436687469,292.1073913574219,297.1499938964844,293.1499938964844,0.3065387606620788,-4392.11181640625,304.0525817871094,0.851300060749054,0.3681223094463348,0.2569047510623932,291.97149658203125,297.1499938964844,293.1499938964844,0.3062049448490143,-5945.5888671875,304.04217529296875,0.8514582514762878,0.3690584301948547,0.3480282723903656,292.32568359375,297.1499938964844,293.1499938964844,0.0138624077662825,-3805.88330078125,302.9683532714844,0.4127757251262665,0.050000000745058,0.2407038062810897,289.9167175292969,291.1499938964844,258.1274719238281,257.4867858886719,279.13409423828125,292.3230895996094,289.9146423339844,1.0,0.3743577003479004,0.4874563813209533,0.4874563813209533,0.9952613711357116,1.0,-1.6817073822021484,0.5508622527122498,1.130845069885254,0.1549844443798065,0.0,0.0,1.0,102.6907196044922,112.0,-112.56002807617188,-14757.197265625,564.2007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2441711425781,302.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18595.2265625,19080.0,0.0,0.0,0.3503306806087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3869600296020508,1.386975884437561,-1.5886696928646415e-05,0.0,0.0003555410949047,0.0,0.0,296.6522521972656,0.0,0.0,0.0,0.7579486966133118,4.0,0.0,1.0
370620,292.17333984375,297.1499938964844,293.1499938964844,0.2095031887292862,-4176.84375,304.0815124511719,0.7741490006446838,0.2708236277103424,0.2436525225639343,292.0680236816406,297.1499938964844,293.1499938964844,0.2940130829811096,-5753.2177734375,304.0577087402344,0.845851480960846,0.3561875224113464,0.3361736834049225,292.1758728027344,297.1499938964844,293.1499938964844,0.3207130134105682,-4548.0126953125,304.0614624023437,0.8647118210792542,0.3806457221508026,0.2656797170639038,292.0433349609375,297.1499938964844,293.1499938964844,0.3232567906379699,-6200.72998046875,304.0497436523437,0.8669635653495789,0.3843460083007812,0.3625267744064331,292.3829345703125,297.1499938964844,293.1499938964844,0.0141832418739795,-3841.7412109375,303.1069641113281,0.4150334000587463,0.050000000745058,0.2402639240026474,289.9056396484375,291.1499938964844,258.1375732421875,257.4949035644531,279.1365051269531,292.380615234375,289.90728759765625,1.0,0.3792818784713745,0.4862304925918579,0.4862304925918579,0.9963604211807252,1.0,-1.7382627725601196,0.5713838934898376,1.1668788194656372,0.1637154221534729,0.0,0.0,1.0,101.5480499267578,100.0,-29.41771507263184,-15363.5810546875,598.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6717834472656,303.04998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18945.634765625,19080.0,0.0,0.0,0.3768944442272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999669551849363,1.3999831676483154,-1.6186066204681993e-05,0.0,0.000382499943953,0.0,0.0,305.0768737792969,0.0,0.0,0.0,0.7644757032394409,4.0,0.0,1.0
370680,292.17333984375,297.1499938964844,293.1499938964844,0.2095031887292862,-4176.84375,304.0815124511719,0.7741490006446838,0.2708236277103424,0.2436525225639343,292.0680236816406,297.1499938964844,293.1499938964844,0.2940130829811096,-5753.2177734375,304.0577087402344,0.845851480960846,0.3561875224113464,0.3361736834049225,292.1758728027344,297.1499938964844,293.1499938964844,0.3207130134105682,-4548.0126953125,304.0614624023437,0.8647118210792542,0.3806457221508026,0.2656797170639038,292.0433349609375,297.1499938964844,293.1499938964844,0.3232567906379699,-6200.72998046875,304.0497436523437,0.8669635653495789,0.3843460083007812,0.3625267744064331,292.3829345703125,297.1499938964844,293.1499938964844,0.0141832418739795,-3841.7412109375,303.1069641113281,0.4150334000587463,0.050000000745058,0.2402639240026474,289.9056396484375,291.1499938964844,258.1375732421875,257.4949035644531,279.1365051269531,292.380615234375,289.90728759765625,1.0,0.3792818784713745,0.4862304925918579,0.4862304925918579,0.9963604211807252,1.0,-1.7382627725601196,0.5713838934898376,1.1668788194656372,0.1637154221534729,0.0,0.0,1.0,101.5480499267578,100.0,-29.41771507263184,-15363.5810546875,598.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6717834472656,303.04998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18945.634765625,19080.0,0.0,0.0,0.3768944442272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999669551849363,1.3999831676483154,-1.6186066204681993e-05,0.0,0.000382499943953,0.0,0.0,305.0768737792969,0.0,0.0,0.0,0.7644757032394409,4.0,0.0,1.0
370740,292.242919921875,297.1499938964844,293.1499938964844,0.2191406786441803,-4325.259765625,304.0882873535156,0.7941985726356506,0.2814475893974304,0.2531158030033111,292.1346435546875,297.1499938964844,293.1499938964844,0.3076555430889129,-5957.79296875,304.0657653808594,0.8667646050453186,0.3700827956199646,0.3492092490196228,292.2395935058594,297.1499938964844,293.1499938964844,0.3323646187782287,-4673.306640625,304.0715637207031,0.8844611048698425,0.3924022912979126,0.2738074660301208,292.1103515625,297.1499938964844,293.1499938964844,0.3377655148506164,-6413.05712890625,304.0590209960937,0.8888176679611206,0.3987875282764435,0.3760740756988525,292.4358215332031,297.1499938964844,293.1499938964844,0.0143482135608792,-3848.0537109375,303.2413024902344,0.421218067407608,0.050000000745058,0.2391766011714935,289.95574951171875,291.1499938964844,258.1499938964844,257.5062255859375,279.1386108398437,292.4337463378906,289.9613952636719,1.0,0.380685955286026,0.4852020740509033,0.4852020740509033,0.9974594712257384,1.0,-1.7899984121322632,0.59034264087677,1.1996557712554932,0.171826958656311,0.0,0.0,1.0,96.88811492919922,88.0,54.87424087524414,-16034.546875,621.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2719421386719,303.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,19043.15234375,20160.0,0.0,0.0,0.399642676115036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035652875900269,1.4035815000534058,-1.6269377738353796e-05,0.0,0.0004055864992551,0.0,0.0,307.4353332519531,0.0,0.0,0.0,0.7812808156013489,4.0,0.0,1.0
370800,292.242919921875,297.1499938964844,293.1499938964844,0.2191406786441803,-4325.259765625,304.0882873535156,0.7941985726356506,0.2814475893974304,0.2531158030033111,292.1346435546875,297.1499938964844,293.1499938964844,0.3076555430889129,-5957.79296875,304.0657653808594,0.8667646050453186,0.3700827956199646,0.3492092490196228,292.2395935058594,297.1499938964844,293.1499938964844,0.3323646187782287,-4673.306640625,304.0715637207031,0.8844611048698425,0.3924022912979126,0.2738074660301208,292.1103515625,297.1499938964844,293.1499938964844,0.3377655148506164,-6413.05712890625,304.0590209960937,0.8888176679611206,0.3987875282764435,0.3760740756988525,292.4358215332031,297.1499938964844,293.1499938964844,0.0143482135608792,-3848.0537109375,303.2413024902344,0.421218067407608,0.050000000745058,0.2391766011714935,289.95574951171875,291.1499938964844,258.1499938964844,257.5062255859375,279.1386108398437,292.4337463378906,289.9613952636719,1.0,0.380685955286026,0.4852020740509033,0.4852020740509033,0.9974594712257384,1.0,-1.7899984121322632,0.59034264087677,1.1996557712554932,0.171826958656311,0.0,0.0,1.0,96.88811492919922,88.0,54.87424087524414,-16034.546875,621.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2719421386719,303.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,19043.15234375,20160.0,0.0,0.0,0.399642676115036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035652875900269,1.4035815000534058,-1.6269377738353796e-05,0.0,0.0004055864992551,0.0,0.0,307.4353332519531,0.0,0.0,0.0,0.7812808156013489,4.0,0.0,1.0
370860,292.3074035644531,297.1499938964844,293.1499938964844,0.2265556901693344,-4436.10986328125,304.09649658203125,0.818434476852417,0.2913492619991302,0.2618324756622314,292.1967468261719,297.1499938964844,293.1499938964844,0.3183872997760772,-6114.2861328125,304.0759582519531,0.8938601016998291,0.3832077383995056,0.3614136278629303,292.298828125,297.1499938964844,293.1499938964844,0.3409475684165954,-4762.56787109375,304.0834045410156,0.9104923009872437,0.4034519493579864,0.2813641428947449,292.17291259765625,297.1499938964844,293.1499938964844,0.3491138219833374,-6574.494140625,304.0704040527344,0.9175211191177368,0.4124394059181213,0.388770192861557,292.48345947265625,297.1499938964844,293.1499938964844,0.0143606206402182,-3825.05615234375,303.374755859375,0.4316557347774505,0.050000000745058,0.2376602441072464,290.0826110839844,291.1499938964844,258.1656188964844,257.5220947265625,279.14031982421875,292.4816589355469,290.09185791015625,1.0,0.3796912729740143,0.4843232035636902,0.4843232035636902,0.9984756708145142,1.0,-1.837618470191956,0.6079379320144653,1.229680418968201,0.1793770045042038,0.0,0.0,1.0,89.88180541992188,76.0,149.02452087402344,-16820.931640625,633.8041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9328308105469,304.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19973.92578125,20160.0,0.0,0.0,0.4192343354225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374572038650513,1.437474250793457,-1.7064578059944324e-05,0.0,0.000425469566835,0.0,0.0,330.24853515625,0.0,0.0,0.0,0.7850216031074524,4.0,0.0,1.0
370920,292.3074035644531,297.1499938964844,293.1499938964844,0.2265556901693344,-4436.10986328125,304.09649658203125,0.818434476852417,0.2913492619991302,0.2618324756622314,292.1967468261719,297.1499938964844,293.1499938964844,0.3183872997760772,-6114.2861328125,304.0759582519531,0.8938601016998291,0.3832077383995056,0.3614136278629303,292.298828125,297.1499938964844,293.1499938964844,0.3409475684165954,-4762.56787109375,304.0834045410156,0.9104923009872437,0.4034519493579864,0.2813641428947449,292.17291259765625,297.1499938964844,293.1499938964844,0.3491138219833374,-6574.494140625,304.0704040527344,0.9175211191177368,0.4124394059181213,0.388770192861557,292.48345947265625,297.1499938964844,293.1499938964844,0.0143606206402182,-3825.05615234375,303.374755859375,0.4316557347774505,0.050000000745058,0.2376602441072464,290.0826110839844,291.1499938964844,258.1656188964844,257.5220947265625,279.14031982421875,292.4816589355469,290.09185791015625,1.0,0.3796912729740143,0.4843232035636902,0.4843232035636902,0.9984756708145142,1.0,-1.837618470191956,0.6079379320144653,1.229680418968201,0.1793770045042038,0.0,0.0,1.0,89.88180541992188,76.0,149.02452087402344,-16820.931640625,633.8041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9328308105469,304.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19973.92578125,20160.0,0.0,0.0,0.4192343354225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374572038650513,1.437474250793457,-1.7064578059944324e-05,0.0,0.000425469566835,0.0,0.0,330.24853515625,0.0,0.0,0.0,0.7850216031074524,4.0,0.0,1.0
370980,292.3670959472656,297.1499938964844,293.1499938964844,0.232821524143219,-4528.37646484375,304.1038513183594,0.8461611270904541,0.3005852997303009,0.2698826193809509,292.2546081542969,297.1499938964844,293.1499938964844,0.3276760876178741,-6248.01708984375,304.0851135253906,0.9298426508903505,0.3956244885921478,0.3728737235069275,292.353759765625,297.1499938964844,293.1499938964844,0.3480931222438812,-4835.91552734375,304.0936279296875,0.9464635252952576,0.4138714969158172,0.2884238958358764,292.2311706542969,297.1499938964844,293.1499938964844,0.3589172959327698,-6712.2666015625,304.08056640625,0.9554627537727356,0.4253742396831512,0.4007112383842468,292.5258178710937,297.1499938964844,293.1499938964844,0.0143124954774975,-3792.3916015625,303.504638671875,0.4477851688861847,0.050000000745058,0.2358626425266266,290.2248840332031,291.1499938964844,258.1850891113281,257.54351806640625,279.1417236328125,292.5242614746094,290.23468017578125,1.0,0.3770430982112884,0.4835674166679382,0.4835674166679382,0.9994918704032898,1.0,-1.881704568862915,0.6243476271629333,1.257356882095337,0.1864264458417892,0.0,0.0,1.0,81.32299041748047,64.0,186.63417053222656,-17527.9765625,639.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6110534667969,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20109.796875,20160.0,0.0,0.0,0.4359609186649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442337989807129,1.4423551559448242,-1.7180658687721007e-05,0.0,0.0004424448998179,0.0,0.0,333.6239929199219,0.0,0.0,0.0,0.7874660491943359,4.0,0.0,1.0
371040,292.3670959472656,297.1499938964844,293.1499938964844,0.232821524143219,-4528.37646484375,304.1038513183594,0.8461611270904541,0.3005852997303009,0.2698826193809509,292.2546081542969,297.1499938964844,293.1499938964844,0.3276760876178741,-6248.01708984375,304.0851135253906,0.9298426508903505,0.3956244885921478,0.3728737235069275,292.353759765625,297.1499938964844,293.1499938964844,0.3480931222438812,-4835.91552734375,304.0936279296875,0.9464635252952576,0.4138714969158172,0.2884238958358764,292.2311706542969,297.1499938964844,293.1499938964844,0.3589172959327698,-6712.2666015625,304.08056640625,0.9554627537727356,0.4253742396831512,0.4007112383842468,292.5258178710937,297.1499938964844,293.1499938964844,0.0143124954774975,-3792.3916015625,303.504638671875,0.4477851688861847,0.050000000745058,0.2358626425266266,290.2248840332031,291.1499938964844,258.1850891113281,257.54351806640625,279.1417236328125,292.5242614746094,290.23468017578125,1.0,0.3770430982112884,0.4835674166679382,0.4835674166679382,0.9994918704032898,1.0,-1.881704568862915,0.6243476271629333,1.257356882095337,0.1864264458417892,0.0,0.0,1.0,81.32299041748047,64.0,186.63417053222656,-17527.9765625,639.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6110534667969,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20109.796875,20160.0,0.0,0.0,0.4359609186649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442337989807129,1.4423551559448242,-1.7180658687721007e-05,0.0,0.0004424448998179,0.0,0.0,333.6239929199219,0.0,0.0,0.0,0.7874660491943359,4.0,0.0,1.0
371100,292.3952941894531,297.1499938964844,293.1499938964844,0.2355754226446151,-4568.4892578125,304.10723876953125,0.8629955649375916,0.3049643933773041,0.2736764550209045,292.2820129394531,297.1499938964844,293.1499938964844,0.3318480551242828,-6307.5673828125,304.0893249511719,0.951715648174286,0.4015814363956451,0.3783475160598755,292.37969970703125,297.1499938964844,293.1499938964844,0.3512087166309356,-4867.60791015625,304.09820556640625,0.9662492275238036,0.4188607037067413,0.2917861044406891,292.2587890625,297.1499938964844,293.1499938964844,0.3633174002170563,-6773.60888671875,304.0851745605469,0.9751490950584412,0.4315894544124603,0.4064242243766784,292.5451354980469,297.1499938964844,293.1499938964844,0.0142721189185976,-3773.58251953125,303.5682373046875,0.4587169289588928,0.050000000745058,0.2348902523517608,290.2993469238281,291.1499938964844,258.1962280273437,257.5561828613281,279.142333984375,292.543701171875,290.3092041015625,1.0,0.3752603530883789,0.4832296073436737,0.4832296073436737,1.0,1.0,-1.9025638103485107,0.6321519017219543,1.2704118490219116,0.1897820383310318,0.0,0.0,1.0,76.63287353515625,64.0,196.6431121826172,-17870.521484375,639.5829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9454040527344,304.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,20133.94140625,21240.0,0.0,0.0,0.4433573782444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432035684585571,1.4432207345962524,-1.7201286027557217e-05,0.0,0.0004499513597693,0.0,0.0,334.2250366210937,0.0,0.0,0.0,0.8028996586799622,4.0,0.0,1.0
371160,292.4224853515625,297.1499938964844,293.1499938964844,0.2377845197916031,-4599.75244140625,304.11102294921875,0.8825832605361938,0.309185117483139,0.2773219048976898,292.3085021972656,297.1499938964844,293.1499938964844,0.3352944552898407,-6355.6337890625,304.0941162109375,0.9738530516624452,0.407372772693634,0.3836579918861389,292.4047241210937,297.1499938964844,293.1499938964844,0.3535905182361603,-4890.9189453125,304.1033020019531,0.985632061958313,0.4237043261528015,0.2950420975685119,292.28546142578125,297.1499938964844,293.1499938964844,0.3669363856315613,-6822.869140625,304.09039306640625,0.9937892556190492,0.4376392066478729,0.4119739830493927,292.5633544921875,297.1499938964844,293.1499938964844,0.0142032206058502,-3749.232177734375,303.6314697265625,0.4710749685764313,0.050000000745058,0.2338814288377761,290.39031982421875,291.1499938964844,258.2082214355469,257.5700988769531,279.142822265625,292.56201171875,290.4023132324219,1.0,0.3732350468635559,0.4829066097736358,0.4829066097736358,1.0,1.0,-1.92268180847168,0.6397095322608948,1.28297221660614,0.1930378377437591,0.0,0.0,1.0,71.73657989501953,82.0,227.27716064453125,-18281.447265625,638.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26025390625,305.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,20896.43359375,21240.0,0.0,0.0,0.4502995014190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702774286270142,1.4702953100204468,-1.7852715245680884e-05,0.0,0.0004569967568386,0.0,0.0,353.38995361328125,0.0,0.0,0.0,0.8031837344169617,4.0,0.0,1.0
371220,292.4744873046875,297.1499938964844,293.1499938964844,0.242290049791336,-4664.30908203125,304.116455078125,0.8933489918708801,0.3170711100101471,0.2845159471035003,292.3592224121094,297.1499938964844,293.1499938964844,0.3423103094100952,-6454.6328125,304.1009826660156,0.9846493601799012,0.4184092581272125,0.3941730260848999,292.4524841308594,297.1499938964844,293.1499938964844,0.3585603237152099,-4940.82861328125,304.1105041503906,0.993955373764038,0.4328993856906891,0.3015153408050537,292.3327941894531,297.1499938964844,293.1499938964844,0.3698144257068634,-6855.869140625,304.1054382324219,0.9990000128746032,0.4499233961105346,0.4185392260551452,292.5969543457031,297.1499938964844,293.1499938964844,0.0142752369865775,-3733.8486328125,303.7528076171875,0.4730444550514221,0.050000000745058,0.2337060719728469,290.5558776855469,291.1499938964844,258.23468017578125,257.6015014648437,279.1440734863281,292.59576416015625,290.565673828125,1.0,0.3786394596099853,0.4823846817016601,0.4823846817016601,1.0,1.0,-1.959392786026001,0.6536294221878052,1.3057633638381958,0.19904425740242,0.0,0.0,1.0,71.70757293701172,100.0,224.0018615722656,-18920.626953125,666.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84844970703125,305.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.7265625,21240.0,0.0,0.0,0.462784856557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791264533996582,1.47914457321167,-1.806826185202226e-05,0.0,0.000469667778816,0.0,0.0,359.80926513671875,0.0,0.0,0.0,0.807611882686615,4.0,0.0,1.0
371280,292.4744873046875,297.1499938964844,293.1499938964844,0.242290049791336,-4664.30908203125,304.116455078125,0.8933489918708801,0.3170711100101471,0.2845159471035003,292.3592224121094,297.1499938964844,293.1499938964844,0.3423103094100952,-6454.6328125,304.1009826660156,0.9846493601799012,0.4184092581272125,0.3941730260848999,292.4524841308594,297.1499938964844,293.1499938964844,0.3585603237152099,-4940.82861328125,304.1105041503906,0.993955373764038,0.4328993856906891,0.3015153408050537,292.3327941894531,297.1499938964844,293.1499938964844,0.3698144257068634,-6855.869140625,304.1054382324219,0.9990000128746032,0.4499233961105346,0.4185392260551452,292.5969543457031,297.1499938964844,293.1499938964844,0.0142752369865775,-3733.8486328125,303.7528076171875,0.4730444550514221,0.050000000745058,0.2337060719728469,290.5558776855469,291.1499938964844,258.23468017578125,257.6015014648437,279.1440734863281,292.59576416015625,290.565673828125,1.0,0.3786394596099853,0.4823846817016601,0.4823846817016601,1.0,1.0,-1.959392786026001,0.6536294221878052,1.3057633638381958,0.19904425740242,0.0,0.0,1.0,71.70757293701172,100.0,224.0018615722656,-18920.626953125,666.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84844970703125,305.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.7265625,21240.0,0.0,0.0,0.462784856557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791264533996582,1.47914457321167,-1.806826185202226e-05,0.0,0.000469667778816,0.0,0.0,359.80926513671875,0.0,0.0,0.0,0.807611882686615,4.0,0.0,1.0
371340,292.5240478515625,297.1499938964844,293.1499938964844,0.2467450201511383,-4728.818359375,304.1201477050781,0.8867780566215515,0.3241295218467712,0.2911702990531921,292.40753173828125,297.1499938964844,293.1499938964844,0.3494423329830169,-6556.345703125,304.1053466796875,0.9790102243423462,0.428640067577362,0.404143363237381,292.49786376953125,297.1499938964844,293.1499938964844,0.3637659549713135,-4994.33447265625,304.1148986816406,0.9875364303588868,0.4413677752017975,0.3076393604278564,292.380615234375,297.1499938964844,293.1499938964844,0.3828360140323639,-7045.6162109375,304.0982666015625,0.9982948303222656,0.4609540402889251,0.4344918727874756,292.6279602050781,297.1499938964844,293.1499938964844,0.0144839510321617,-3741.589599609375,303.8658142089844,0.4632571339607239,0.050000000745058,0.2345226258039474,290.6875,291.1499938964844,258.2642822265625,257.6373596191406,279.14215087890625,292.6268920898437,290.6943664550781,1.0,0.3899345993995666,0.4815022945404053,0.4815022945404053,1.0,1.0,-2.006946086883545,0.6713770031929016,1.3355690240859983,0.2065147161483764,0.0,0.0,1.0,77.27197265625,118.0,185.3211364746093,-19567.853515625,723.4359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3728942871094,306.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7578125,22320.0,0.0,0.0,0.4736670851707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468677520752,1.4814867973327637,-1.812552727642469e-05,0.0,0.0004807118966709,0.0,0.0,361.5212097167969,0.0,0.0,0.0,0.8237835764884949,4.0,0.0,1.0
371400,292.5240478515625,297.1499938964844,293.1499938964844,0.2467450201511383,-4728.818359375,304.1201477050781,0.8867780566215515,0.3241295218467712,0.2911702990531921,292.40753173828125,297.1499938964844,293.1499938964844,0.3494423329830169,-6556.345703125,304.1053466796875,0.9790102243423462,0.428640067577362,0.404143363237381,292.49786376953125,297.1499938964844,293.1499938964844,0.3637659549713135,-4994.33447265625,304.1148986816406,0.9875364303588868,0.4413677752017975,0.3076393604278564,292.380615234375,297.1499938964844,293.1499938964844,0.3828360140323639,-7045.6162109375,304.0982666015625,0.9982948303222656,0.4609540402889251,0.4344918727874756,292.6279602050781,297.1499938964844,293.1499938964844,0.0144839510321617,-3741.589599609375,303.8658142089844,0.4632571339607239,0.050000000745058,0.2345226258039474,290.6875,291.1499938964844,258.2642822265625,257.6373596191406,279.14215087890625,292.6268920898437,290.6943664550781,1.0,0.3899345993995666,0.4815022945404053,0.4815022945404053,1.0,1.0,-2.006946086883545,0.6713770031929016,1.3355690240859983,0.2065147161483764,0.0,0.0,1.0,77.27197265625,118.0,185.3211364746093,-19567.853515625,723.4359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3728942871094,306.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7578125,22320.0,0.0,0.0,0.4736670851707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468677520752,1.4814867973327637,-1.812552727642469e-05,0.0,0.0004807118966709,0.0,0.0,361.5212097167969,0.0,0.0,0.0,0.8237835764884949,4.0,0.0,1.0
371460,292.57110595703125,297.1499938964844,293.1499938964844,0.2505561113357544,-4783.31298828125,304.12371826171875,0.8665099740028381,0.3304501473903656,0.2973669767379761,292.4533996582031,297.1499938964844,293.1499938964844,0.3558255732059479,-6646.61181640625,304.1095275878906,0.9580313563346864,0.4381484687328338,0.4136447310447693,292.5407409667969,297.1499938964844,293.1499938964844,0.3683084547519684,-5040.61181640625,304.1189880371094,0.966538667678833,0.4491938650608063,0.3134745359420776,292.42999267578125,297.1499938964844,293.1499938964844,0.3890291452407837,-7130.58154296875,304.1050720214844,0.9803298115730286,0.4704285860061645,0.4439128339290619,292.656982421875,297.1499938964844,293.1499938964844,0.0147944316267967,-3763.557373046875,303.9712829589844,0.4423964321613312,0.050000000745058,0.2363961488008499,290.8194580078125,291.1499938964844,258.29669189453125,257.6773376464844,279.14337158203125,292.6559753417969,290.8261413574219,1.0,0.4045673012733459,0.4809041023254394,0.4809041023254394,1.0,1.0,-2.046273708343506,0.686248242855072,1.3600255250930786,0.2129216790199279,0.0,0.0,1.0,88.29979705810547,136.0,177.51144409179688,-20205.6875,794.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7973937988281,306.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.671875,22320.0,0.0,0.0,0.4836554527282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136903524398804,1.513709306716919,-1.8922555682365783e-05,0.0,0.0004908487899228,0.0,0.0,385.6272583007813,0.0,0.0,0.0,0.8266043663024902,4.0,0.0,1.0
371520,292.57110595703125,297.1499938964844,293.1499938964844,0.2505561113357544,-4783.31298828125,304.12371826171875,0.8665099740028381,0.3304501473903656,0.2973669767379761,292.4533996582031,297.1499938964844,293.1499938964844,0.3558255732059479,-6646.61181640625,304.1095275878906,0.9580313563346864,0.4381484687328338,0.4136447310447693,292.5407409667969,297.1499938964844,293.1499938964844,0.3683084547519684,-5040.61181640625,304.1189880371094,0.966538667678833,0.4491938650608063,0.3134745359420776,292.42999267578125,297.1499938964844,293.1499938964844,0.3890291452407837,-7130.58154296875,304.1050720214844,0.9803298115730286,0.4704285860061645,0.4439128339290619,292.656982421875,297.1499938964844,293.1499938964844,0.0147944316267967,-3763.557373046875,303.9712829589844,0.4423964321613312,0.050000000745058,0.2363961488008499,290.8194580078125,291.1499938964844,258.29669189453125,257.6773376464844,279.14337158203125,292.6559753417969,290.8261413574219,1.0,0.4045673012733459,0.4809041023254394,0.4809041023254394,1.0,1.0,-2.046273708343506,0.686248242855072,1.3600255250930786,0.2129216790199279,0.0,0.0,1.0,88.29979705810547,136.0,177.51144409179688,-20205.6875,794.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7973937988281,306.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.671875,22320.0,0.0,0.0,0.4836554527282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136903524398804,1.513709306716919,-1.8922555682365783e-05,0.0,0.0004908487899228,0.0,0.0,385.6272583007813,0.0,0.0,0.0,0.8266043663024902,4.0,0.0,1.0
371580,292.6159973144531,297.1499938964844,293.1499938964844,0.2545283138751983,-4841.09619140625,304.1258239746094,0.8447626233100891,0.3360091149806976,0.3029924631118774,292.4972229003906,297.1499938964844,293.1499938964844,0.3626408874988556,-6744.26904296875,304.11163330078125,0.931358814239502,0.4469115138053894,0.4225618541240692,292.5815124511719,297.1499938964844,293.1499938964844,0.3734089732170105,-5093.87158203125,304.12078857421875,0.9391891360282898,0.4563591480255127,0.3189354538917541,292.474609375,297.1499938964844,293.1499938964844,0.3961692154407501,-7230.4794921875,304.10809326171875,0.9561691880226136,0.4796148538589477,0.4531471729278564,292.6844482421875,297.1499938964844,293.1499938964844,0.0152183892205357,-3803.76806640625,304.06854248046875,0.42323037981987,0.050000000745058,0.2388394922018051,290.9117431640625,291.1499938964844,258.3316955566406,257.7210693359375,279.1443786621094,292.6835021972656,290.9164428710937,1.0,0.4210794866085052,0.4803911745548248,0.4803911745548248,1.0,1.0,-2.084322690963745,0.7007578611373901,1.3835647106170654,0.219197928905487,0.0,0.0,1.0,102.35791015625,154.0,136.25979614257812,-20703.5859375,877.9790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1610412597656,306.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.734375,22320.0,0.0,0.0,0.4926829636096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180259943008425,1.5180450677871704,-1.903111115098e-05,0.0,0.0005000105593353,0.0,0.0,388.950439453125,0.0,0.0,0.0,0.8287698030471802,4.0,0.0,1.0
371640,292.6159973144531,297.1499938964844,293.1499938964844,0.2545283138751983,-4841.09619140625,304.1258239746094,0.8447626233100891,0.3360091149806976,0.3029924631118774,292.4972229003906,297.1499938964844,293.1499938964844,0.3626408874988556,-6744.26904296875,304.11163330078125,0.931358814239502,0.4469115138053894,0.4225618541240692,292.5815124511719,297.1499938964844,293.1499938964844,0.3734089732170105,-5093.87158203125,304.12078857421875,0.9391891360282898,0.4563591480255127,0.3189354538917541,292.474609375,297.1499938964844,293.1499938964844,0.3961692154407501,-7230.4794921875,304.10809326171875,0.9561691880226136,0.4796148538589477,0.4531471729278564,292.6844482421875,297.1499938964844,293.1499938964844,0.0152183892205357,-3803.76806640625,304.06854248046875,0.42323037981987,0.050000000745058,0.2388394922018051,290.9117431640625,291.1499938964844,258.3316955566406,257.7210693359375,279.1443786621094,292.6835021972656,290.9164428710937,1.0,0.4210794866085052,0.4803911745548248,0.4803911745548248,1.0,1.0,-2.084322690963745,0.7007578611373901,1.3835647106170654,0.219197928905487,0.0,0.0,1.0,102.35791015625,154.0,136.25979614257812,-20703.5859375,877.9790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1610412597656,306.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.734375,22320.0,0.0,0.0,0.4926829636096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180259943008425,1.5180450677871704,-1.903111115098e-05,0.0,0.0005000105593353,0.0,0.0,388.950439453125,0.0,0.0,0.0,0.8287698030471802,4.0,0.0,1.0
371700,292.6376342773437,297.1499938964844,293.1499938964844,0.2564939856529236,-4869.82958984375,304.12664794921875,0.8345112204551697,0.3385203778743744,0.3055930733680725,292.5183410644531,297.1499938964844,293.1499938964844,0.3660993278026581,-6793.96875,304.1123046875,0.9179481267929076,0.4510293304920196,0.4268018305301666,292.6011047363281,297.1499938964844,293.1499938964844,0.3760526478290558,-5121.6650390625,304.12127685546875,0.9250068068504332,0.4597118198871612,0.3215277791023254,292.49578857421875,297.1499938964844,293.1499938964844,0.399885356426239,-7282.78173828125,304.10894775390625,0.943043887615204,0.4840074479579925,0.4576267600059509,292.6976013183594,297.1499938964844,293.1499938964844,0.0154635598883032,-3828.62548828125,304.1145935058594,0.4151606857776642,0.050000000745058,0.2402190417051315,290.94757080078125,291.1499938964844,258.3500671386719,257.7442321777344,279.1448669433594,292.6967163085937,290.9515380859375,1.0,0.429710328578949,0.4801724553108215,0.4801724553108215,1.0,1.0,-2.102688789367676,0.7078104615211487,1.394878387451172,0.2222739309072494,0.0,0.0,1.0,110.22040557861328,154.0,117.33863830566406,-20931.73046875,923.0814208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.324462890625,307.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.48046875,23400.0,0.0,0.0,0.4968603551387787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187667608261108,1.518785834312439,-1.9049690308747813e-05,0.0,0.0005042500561103,0.0,0.0,389.5201110839844,0.0,0.0,0.0,0.8441399335861206,4.0,0.0,1.0
371760,292.6588134765625,297.1499938964844,293.1499938964844,0.2580083310604095,-4891.3076171875,304.1281433105469,0.8248817324638367,0.3408543765544891,0.308050662279129,292.5390319824219,297.1499938964844,293.1499938964844,0.3689736127853393,-6834.43994140625,304.11395263671875,0.9057834148406982,0.4549718797206878,0.4308937788009643,292.6202087402344,297.1499938964844,293.1499938964844,0.3781253099441528,-5142.85205078125,304.12274169921875,0.911755383014679,0.4629113674163818,0.324026495218277,292.51641845703125,297.1499938964844,293.1499938964844,0.4030013680458069,-7325.779296875,304.1107482910156,0.9301065802574158,0.4882463812828064,0.4619842171669006,292.7103881835937,297.1499938964844,293.1499938964844,0.0158863011747598,-3869.331298828125,304.14794921875,0.4082871973514557,0.0507799312472343,0.2420006692409515,290.99591064453125,291.1499938964844,258.3690185546875,257.7681884765625,279.14520263671875,292.70953369140625,291.0012512207031,1.0,0.4384744763374328,0.4799618124961853,0.4799618124961853,1.0,1.0,-2.12092399597168,0.7148464322090149,1.4060776233673096,0.2252984791994094,0.0,0.0,1.0,118.45848083496094,172.0,126.79842376708984,-21234.91015625,970.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46405029296875,307.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2890625,23400.0,0.0,0.0,0.5009721517562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.544948697090149,-1.9711642380571e-05,0.0,0.0005084230215288,0.0,0.0,409.9986267089844,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
371820,292.70001220703125,297.1499938964844,293.1499938964844,0.2617801427841186,-4946.94873046875,304.1290588378906,0.810104489326477,0.3449413776397705,0.3123765885829925,292.5793762207031,297.1499938964844,293.1499938964844,0.3759851157665252,-6935.7177734375,304.1141662597656,0.889228880405426,0.4622697234153747,0.4384573400020599,292.6573181152344,297.1499938964844,293.1499938964844,0.3836511373519897,-5201.55322265625,304.1224975585937,0.8937070965766907,0.4688076674938202,0.328618973493576,292.5563659667969,297.1499938964844,293.1499938964844,0.4107027053833008,-7434.90185546875,304.1108703613281,0.9111645221710204,0.4961931407451629,0.4701331555843353,292.73931884765625,297.1499938964844,293.1499938964844,0.0186841003596782,-4219.14697265625,304.14385986328125,0.4126147031784057,0.0560722798109054,0.2661316096782684,291.03375244140625,291.1499938964844,258.40838623046875,257.8183288574219,279.1416931152344,292.7382507324219,291.0340576171875,1.0,0.4572125375270843,0.4789286851882934,0.4789286851882934,1.0,1.0,-2.1794774532318115,0.7368507385253906,1.4426265954971311,0.2344248592853546,0.0,0.0,1.0,133.6922607421875,190.0,57.87652969360352,-21774.73828125,1084.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6816711425781,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.34765625,23400.0,0.0,0.0,0.509075403213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530786514282229,1.5530985593795776,-1.992015131691005e-05,0.0,0.0005166468326933,0.0,0.0,416.5212707519531,0.0,0.0,0.0,0.847964346408844,4.0,0.0,1.0
371880,292.70001220703125,297.1499938964844,293.1499938964844,0.2617801427841186,-4946.94873046875,304.1290588378906,0.810104489326477,0.3449413776397705,0.3123765885829925,292.5793762207031,297.1499938964844,293.1499938964844,0.3759851157665252,-6935.7177734375,304.1141662597656,0.889228880405426,0.4622697234153747,0.4384573400020599,292.6573181152344,297.1499938964844,293.1499938964844,0.3836511373519897,-5201.55322265625,304.1224975585937,0.8937070965766907,0.4688076674938202,0.328618973493576,292.5563659667969,297.1499938964844,293.1499938964844,0.4107027053833008,-7434.90185546875,304.1108703613281,0.9111645221710204,0.4961931407451629,0.4701331555843353,292.73931884765625,297.1499938964844,293.1499938964844,0.0186841003596782,-4219.14697265625,304.14385986328125,0.4126147031784057,0.0560722798109054,0.2661316096782684,291.03375244140625,291.1499938964844,258.40838623046875,257.8183288574219,279.1416931152344,292.7382507324219,291.0340576171875,1.0,0.4572125375270843,0.4789286851882934,0.4789286851882934,1.0,1.0,-2.1794774532318115,0.7368507385253906,1.4426265954971311,0.2344248592853546,0.0,0.0,1.0,133.6922607421875,190.0,57.87652969360352,-21774.73828125,1084.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6816711425781,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.34765625,23400.0,0.0,0.0,0.509075403213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530786514282229,1.5530985593795776,-1.992015131691005e-05,0.0,0.0005166468326933,0.0,0.0,416.5212707519531,0.0,0.0,0.0,0.847964346408844,4.0,0.0,1.0
371940,292.739013671875,297.1499938964844,293.1499938964844,0.2661148011684418,-5011.8447265625,304.1288146972656,0.7937272787094116,0.3484348654747009,0.3162274360656738,292.6180419921875,297.1499938964844,293.1499938964844,0.3839428126811981,-7051.44970703125,304.11285400390625,0.8723342418670654,0.468885987997055,0.4454614818096161,292.69256591796875,297.1499938964844,293.1499938964844,0.3902630507946014,-5272.5224609375,304.12066650390625,0.8757837414741516,0.4741439819335937,0.3328831493854522,292.5944519042969,297.1499938964844,293.1499938964844,0.4195392727851867,-7560.951171875,304.10919189453125,0.8934112787246704,0.503513514995575,0.477782279253006,292.7728881835937,297.1499938964844,293.1499938964844,0.0217281840741634,-4551.1826171875,304.1408996582031,0.413151204586029,0.0596759319305419,0.2869032919406891,291.0238647460937,291.1499938964844,258.4495849609375,257.8711242675781,279.1427001953125,292.7717590332031,291.02301025390625,1.0,0.4762263000011444,0.478224903345108,0.478224903345108,1.0,1.0,-2.231780529022217,0.7568036913871765,1.4749767780303955,0.2430295795202255,0.0,0.0,1.0,151.18801879882812,208.0,3.411439657211304,-22204.3359375,1206.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8351135253906,307.4231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.71484375,24480.0,0.0,0.0,0.5170934796333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551544427871704,1.5551743507385254,-1.997343497350812e-05,0.0,0.0005247841472737,0.0,0.0,418.193603515625,0.0,0.0,0.0,0.8640000820159912,4.0,0.0,1.0
372000,292.739013671875,297.1499938964844,293.1499938964844,0.2661148011684418,-5011.8447265625,304.1288146972656,0.7937272787094116,0.3484348654747009,0.3162274360656738,292.6180419921875,297.1499938964844,293.1499938964844,0.3839428126811981,-7051.44970703125,304.11285400390625,0.8723342418670654,0.468885987997055,0.4454614818096161,292.69256591796875,297.1499938964844,293.1499938964844,0.3902630507946014,-5272.5224609375,304.12066650390625,0.8757837414741516,0.4741439819335937,0.3328831493854522,292.5944519042969,297.1499938964844,293.1499938964844,0.4195392727851867,-7560.951171875,304.10919189453125,0.8934112787246704,0.503513514995575,0.477782279253006,292.7728881835937,297.1499938964844,293.1499938964844,0.0217281840741634,-4551.1826171875,304.1408996582031,0.413151204586029,0.0596759319305419,0.2869032919406891,291.0238647460937,291.1499938964844,258.4495849609375,257.8711242675781,279.1427001953125,292.7717590332031,291.02301025390625,1.0,0.4762263000011444,0.478224903345108,0.478224903345108,1.0,1.0,-2.231780529022217,0.7568036913871765,1.4749767780303955,0.2430295795202255,0.0,0.0,1.0,151.18801879882812,208.0,3.411439657211304,-22204.3359375,1206.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8351135253906,307.4231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.71484375,24480.0,0.0,0.0,0.5170934796333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551544427871704,1.5551743507385254,-1.997343497350812e-05,0.0,0.0005247841472737,0.0,0.0,418.193603515625,0.0,0.0,0.0,0.8640000820159912,4.0,0.0,1.0
372060,292.7760009765625,297.1499938964844,293.1499938964844,0.2696457207202911,-5063.8662109375,304.1299743652344,0.7780062556266785,0.3513420522212982,0.3196159601211548,292.65533447265625,297.1499938964844,293.1499938964844,0.3908501863479614,-7150.33154296875,304.1136779785156,0.8565848469734192,0.4747978150844574,0.4518691897392273,292.7262878417969,297.1499938964844,293.1499938964844,0.3959248960018158,-5332.27197265625,304.1209716796875,0.859135627746582,0.4788945913314819,0.336788922548294,292.6310119628906,297.1499938964844,293.1499938964844,0.4273260831832886,-7670.2919921875,304.1097717285156,0.8769630789756775,0.5101696848869324,0.4848736524581909,292.80682373046875,297.1499938964844,293.1499938964844,0.0242972653359174,-4805.8330078125,304.1396789550781,0.4105831086635589,0.0623515583574771,0.3031080961227417,291.029296875,291.1499938964844,258.4923095703125,257.9262390136719,279.1451416015625,292.8057556152344,291.0287170410156,1.0,0.4947384893894195,0.4778560400009155,0.4778560400009155,1.0,1.0,-2.276226043701172,0.7741508483886719,1.5020750761032104,0.2506636679172516,0.0,0.0,1.0,170.1292266845703,226.0,0.9709376096725464,-22655.466796875,1330.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9322509765625,307.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,24319.162109375,24480.0,0.0,0.0,0.5251769423484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.586146116256714,-2.077689896395896e-05,0.0,0.0005329878185875,0.0,0.0,443.6796569824219,0.0,0.0,0.0,0.8661218881607056,4.0,0.0,1.0
372120,292.7760009765625,297.1499938964844,293.1499938964844,0.2696457207202911,-5063.8662109375,304.1299743652344,0.7780062556266785,0.3513420522212982,0.3196159601211548,292.65533447265625,297.1499938964844,293.1499938964844,0.3908501863479614,-7150.33154296875,304.1136779785156,0.8565848469734192,0.4747978150844574,0.4518691897392273,292.7262878417969,297.1499938964844,293.1499938964844,0.3959248960018158,-5332.27197265625,304.1209716796875,0.859135627746582,0.4788945913314819,0.336788922548294,292.6310119628906,297.1499938964844,293.1499938964844,0.4273260831832886,-7670.2919921875,304.1097717285156,0.8769630789756775,0.5101696848869324,0.4848736524581909,292.80682373046875,297.1499938964844,293.1499938964844,0.0242972653359174,-4805.8330078125,304.1396789550781,0.4105831086635589,0.0623515583574771,0.3031080961227417,291.029296875,291.1499938964844,258.4923095703125,257.9262390136719,279.1451416015625,292.8057556152344,291.0287170410156,1.0,0.4947384893894195,0.4778560400009155,0.4778560400009155,1.0,1.0,-2.276226043701172,0.7741508483886719,1.5020750761032104,0.2506636679172516,0.0,0.0,1.0,170.1292266845703,226.0,0.9709376096725464,-22655.466796875,1330.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9322509765625,307.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,24319.162109375,24480.0,0.0,0.0,0.5251769423484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.586146116256714,-2.077689896395896e-05,0.0,0.0005329878185875,0.0,0.0,443.6796569824219,0.0,0.0,0.0,0.8661218881607056,4.0,0.0,1.0
372180,292.81103515625,297.1499938964844,293.1499938964844,0.2732967734336853,-5118.06884765625,304.13055419921875,0.7639775276184082,0.3537120223045349,0.3225395977497101,292.69110107421875,297.1499938964844,293.1499938964844,0.3980357348918915,-7253.39794921875,304.11383056640625,0.8428040742874146,0.4800769686698913,0.4576917588710785,292.7582702636719,297.1499938964844,293.1499938964844,0.4019920825958252,-5396.5634765625,304.1205444335937,0.8446214199066162,0.4831429719924927,0.3403508365154266,292.6658935546875,297.1499938964844,293.1499938964844,0.4355151355266571,-7785.46044921875,304.10955810546875,0.862446665763855,0.5162461996078491,0.4914259314537048,292.8392639160156,297.1499938964844,293.1499938964844,0.0266625843942165,-5027.09423828125,304.1391906738281,0.4070963859558105,0.0644647106528282,0.3166053891181946,291.00994873046875,291.1499938964844,258.5362854003906,257.9833374023437,279.1474609375,292.8382568359375,291.0088806152344,1.0,0.5124590396881104,0.4777240455150604,0.4777240455150604,1.0,1.0,-2.3150975704193115,0.789656400680542,1.525441288948059,0.2576411664485931,0.0,0.0,1.0,189.698486328125,214.0,-20.37693214416504,-22965.123046875,1453.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0218811035156,307.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,24440.142578125,24480.0,0.0,0.0,0.5329732894897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900657176971436,1.590086579322815,-2.088025757984724e-05,0.0,0.0005409001023508,0.0,0.0,446.99456787109375,0.0,0.0,0.0,0.8680850267410278,4.0,0.0,1.0
