time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.81103515625,297.1499938964844,293.1499938964844,0.2732967734336853,-5118.06884765625,304.13055419921875,0.7639775276184082,0.3537120223045349,0.3225395977497101,292.69110107421875,297.1499938964844,293.1499938964844,0.3980357348918915,-7253.39794921875,304.11383056640625,0.8428040742874146,0.4800769686698913,0.4576917588710785,292.7582702636719,297.1499938964844,293.1499938964844,0.4019920825958252,-5396.5634765625,304.1205444335937,0.8446214199066162,0.4831429719924927,0.3403508365154266,292.6658935546875,297.1499938964844,293.1499938964844,0.4355151355266571,-7785.46044921875,304.10955810546875,0.862446665763855,0.5162461996078491,0.4914259314537048,292.8392639160156,297.1499938964844,293.1499938964844,0.0266625843942165,-5027.09423828125,304.1391906738281,0.4070963859558105,0.0644647106528282,0.3166053891181946,291.00994873046875,291.1499938964844,258.5362854003906,257.9833374023437,279.1474609375,292.8382568359375,291.0088806152344,1.0,0.5124590396881104,0.4777240455150604,0.4777240455150604,1.0,1.0,-2.3150975704193115,0.789656400680542,1.525441288948059,0.2576411664485931,0.0,0.0,1.0,189.698486328125,214.0,-20.37693214416504,-22965.123046875,1453.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0218811035156,307.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,24440.142578125,24480.0,0.0,0.0,0.5329732894897461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900657176971436,1.590086579322815,-2.088025757984724e-05,0.0,0.0005409001023508,0.0,0.0,446.99456787109375,0.0,0.0,0.0,0.8680850267410278,4.0,0.0,1.0
372300,292.82769775390625,297.1499938964844,293.1499938964844,0.2748186886310577,-5140.462890625,304.13134765625,0.761070966720581,0.354736715555191,0.323671281337738,292.708251953125,297.1499938964844,293.1499938964844,0.4013006091117859,-7299.7919921875,304.1144714355469,0.8402776122093201,0.4825211465358734,0.4602256715297699,292.7734375,297.1499938964844,293.1499938964844,0.4047454297542572,-5425.4638671875,304.12091064453125,0.8418101668357849,0.4851254224777221,0.3418888747692108,292.6825256347656,297.1499938964844,293.1499938964844,0.4393084645271301,-7838.32177734375,304.1100158691406,0.8598601222038269,0.5191134214401245,0.4943466186523437,292.8545837402344,297.1499938964844,293.1499938964844,0.0273957587778568,-5113.8740234375,304.13983154296875,0.4073178768157959,0.0653918907046318,0.3218009173870086,290.9992980957031,291.1499938964844,258.5586853027344,258.0124816894531,279.1488952636719,292.8536376953125,290.9984436035156,1.0,0.5171164274215698,0.4777770042419433,0.4777770042419433,1.0,1.0,-2.3311033248901367,0.7962165474891663,1.5348867177963257,0.2607283294200897,0.0,0.0,1.0,194.91305541992188,214.0,-23.84576988220215,-23097.18359375,1494.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07037353515625,307.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,24460.048828125,25560.0,0.0,0.0,0.5366969108581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907131433486938,1.5907340049743652,-2.089726331178099e-05,0.0,0.0005446791183203,0.0,0.0,447.540771484375,0.0,0.0,0.0,0.883407711982727,4.0,0.0,1.0
372360,292.8435974121094,297.1499938964844,293.1499938964844,0.2756500542163849,-5151.92041015625,304.1332397460937,0.7602542638778687,0.355695515871048,0.3246327042579651,292.7248229980469,297.1499938964844,293.1499938964844,0.4036118984222412,-7331.4541015625,304.11676025390625,0.8399637937545776,0.4848633408546448,0.4625506997108459,292.7879638671875,297.1499938964844,293.1499938964844,0.4065756201744079,-5443.845703125,304.1228942871094,0.8412492871284485,0.4870427250862121,0.3432988226413727,292.6985168457031,297.1499938964844,293.1499938964844,0.4420978426933288,-7875.92041015625,304.1122436523437,0.8596552014350891,0.5218932032585144,0.4970734715461731,292.8690795898437,297.1499938964844,293.1499938964844,0.027990099042654,-5180.58642578125,304.1405944824219,0.4086485207080841,0.0662828832864761,0.3262557685375213,291.0101013183594,291.1499938964844,258.5813293457031,258.0419921875,279.15020751953125,292.86822509765625,291.0110168457031,1.0,0.520105242729187,0.4778839945793152,0.4778839945793152,1.0,1.0,-2.34537410736084,0.8021795749664307,1.5431945323944092,0.2635605931282043,0.0,0.0,1.0,197.349609375,202.0,3.534337282180786,-23309.587890625,1522.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11004638671875,307.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,25246.025390625,25560.0,0.0,0.0,0.5404185056686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160682439804075,1.6160898208618164,-2.156875780201517e-05,0.0,0.0005484560970216,0.0,0.0,469.28460693359375,0.0,0.0,0.0,0.8826980590820312,4.0,0.0,1.0
372420,292.8731994628906,297.1499938964844,293.1499938964844,0.2773939371109009,-5176.71484375,304.1358947753906,0.7623725533485413,0.3574495613574981,0.3262002766132355,292.7561340332031,297.1499938964844,293.1499938964844,0.4083873331546783,-7397.783203125,304.1198425292969,0.8433167338371277,0.4892798364162445,0.4667272269725799,292.8151550292969,297.1499938964844,293.1499938964844,0.4104892611503601,-5483.9287109375,304.1253662109375,0.8441805243492126,0.4906988143920898,0.3458364009857178,292.7286682128906,297.1499938964844,293.1499938964844,0.4479162693023681,-7955.32861328125,304.1151123046875,0.8635416030883789,0.5272122621536255,0.5020852088928223,292.8957214355469,297.1499938964844,293.1499938964844,0.0297712218016386,-5301.29052734375,304.1407775878906,0.4134295582771301,0.0679955929517746,0.3338228166103363,291.0133361816406,291.1499938964844,258.6270751953125,258.10186767578125,279.1521911621094,292.8949584960937,291.013427734375,1.0,0.5223264098167419,0.4782073497772217,0.4782073497772217,1.0,1.0,-2.370436429977417,0.8128975033760071,1.5575388669967651,0.2687667310237884,0.0,0.0,1.0,196.9543914794922,190.0,2.251354694366455,-23552.361328125,1552.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1971740722656,307.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,25482.9609375,25560.0,0.0,0.0,0.5475388765335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236339807510376,1.6236557960510254,-2.1771182218799368e-05,0.0,0.0005556824035011,0.0,0.0,475.9065551757813,0.0,0.0,0.0,0.8864648342132568,4.0,0.0,1.0
372480,292.8731994628906,297.1499938964844,293.1499938964844,0.2773939371109009,-5176.71484375,304.1358947753906,0.7623725533485413,0.3574495613574981,0.3262002766132355,292.7561340332031,297.1499938964844,293.1499938964844,0.4083873331546783,-7397.783203125,304.1198425292969,0.8433167338371277,0.4892798364162445,0.4667272269725799,292.8151550292969,297.1499938964844,293.1499938964844,0.4104892611503601,-5483.9287109375,304.1253662109375,0.8441805243492126,0.4906988143920898,0.3458364009857178,292.7286682128906,297.1499938964844,293.1499938964844,0.4479162693023681,-7955.32861328125,304.1151123046875,0.8635416030883789,0.5272122621536255,0.5020852088928223,292.8957214355469,297.1499938964844,293.1499938964844,0.0297712218016386,-5301.29052734375,304.1407775878906,0.4134295582771301,0.0679955929517746,0.3338228166103363,291.0133361816406,291.1499938964844,258.6270751953125,258.10186767578125,279.1521911621094,292.8949584960937,291.013427734375,1.0,0.5223264098167419,0.4782073497772217,0.4782073497772217,1.0,1.0,-2.370436429977417,0.8128975033760071,1.5575388669967651,0.2687667310237884,0.0,0.0,1.0,196.9543914794922,190.0,2.251354694366455,-23552.361328125,1552.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1971740722656,307.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,25482.9609375,25560.0,0.0,0.0,0.5475388765335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236339807510376,1.6236557960510254,-2.1771182218799368e-05,0.0,0.0005556824035011,0.0,0.0,475.9065551757813,0.0,0.0,0.0,0.8864648342132568,4.0,0.0,1.0
372540,292.8999328613281,297.1499938964844,293.1499938964844,0.2788131535053253,-5196.81787109375,304.1382141113281,0.7679407596588135,0.3590371012687683,0.3274393379688263,292.7850341796875,297.1499938964844,293.1499938964844,0.4126976728439331,-7457.44091796875,304.1227111816406,0.8503512144088745,0.4933967888355255,0.470431923866272,292.84002685546875,297.1499938964844,293.1499938964844,0.4140318036079407,-5520.10693359375,304.127685546875,0.8508478999137878,0.4941354990005493,0.3480890095233917,292.7565002441406,297.1499938964844,293.1499938964844,0.4532887935638428,-8028.3857421875,304.1177673339844,0.8713989853858948,0.5322381854057312,0.5066393613815308,292.9194030761719,297.1499938964844,293.1499938964844,0.0309211313724517,-5400.5908203125,304.1419372558594,0.4204394519329071,0.0696309059858322,0.3401811122894287,291.01446533203125,291.1499938964844,258.6733703613281,258.1625671386719,279.1534729003906,292.9187316894531,291.0146789550781,1.0,0.5212454795837402,0.4786241054534912,0.4786241054534912,1.0,1.0,-2.392192840576172,0.8224511742591858,1.5697417259216309,0.2735268473625183,0.0,0.0,1.0,191.9276885986328,178.0,2.4446821212768555,-23771.0625,1560.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3057861328125,307.81085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19140625,26640.0,0.0,0.0,0.5540527701377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625488042831421,1.6255098581314087,-2.1820929759996943e-05,0.0,0.0005622931057587,0.0,0.0,477.5386962890625,0.0,0.0,0.0,0.902387797832489,4.0,0.0,1.0
372600,292.8999328613281,297.1499938964844,293.1499938964844,0.2788131535053253,-5196.81787109375,304.1382141113281,0.7679407596588135,0.3590371012687683,0.3274393379688263,292.7850341796875,297.1499938964844,293.1499938964844,0.4126976728439331,-7457.44091796875,304.1227111816406,0.8503512144088745,0.4933967888355255,0.470431923866272,292.84002685546875,297.1499938964844,293.1499938964844,0.4140318036079407,-5520.10693359375,304.127685546875,0.8508478999137878,0.4941354990005493,0.3480890095233917,292.7565002441406,297.1499938964844,293.1499938964844,0.4532887935638428,-8028.3857421875,304.1177673339844,0.8713989853858948,0.5322381854057312,0.5066393613815308,292.9194030761719,297.1499938964844,293.1499938964844,0.0309211313724517,-5400.5908203125,304.1419372558594,0.4204394519329071,0.0696309059858322,0.3401811122894287,291.01446533203125,291.1499938964844,258.6733703613281,258.1625671386719,279.1534729003906,292.9187316894531,291.0146789550781,1.0,0.5212454795837402,0.4786241054534912,0.4786241054534912,1.0,1.0,-2.392192840576172,0.8224511742591858,1.5697417259216309,0.2735268473625183,0.0,0.0,1.0,191.9276885986328,178.0,2.4446821212768555,-23771.0625,1560.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3057861328125,307.81085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19140625,26640.0,0.0,0.0,0.5540527701377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625488042831421,1.6255098581314087,-2.1820929759996943e-05,0.0,0.0005622931057587,0.0,0.0,477.5386962890625,0.0,0.0,0.0,0.902387797832489,4.0,0.0,1.0
372660,292.9242553710937,297.1499938964844,293.1499938964844,0.2791799008846283,-5200.61962890625,304.1414794921875,0.7759230732917786,0.3604406416416168,0.328423410654068,292.81182861328125,297.1499938964844,293.1499938964844,0.4154422283172607,-7493.6611328125,304.1271667480469,0.8600240349769592,0.497205376625061,0.4737490117549896,292.8630065917969,297.1499938964844,293.1499938964844,0.4160733819007873,-5539.67578125,304.13165283203125,0.8601770401000977,0.4973236620426178,0.3500983119010925,292.7824401855469,297.1499938964844,293.1499938964844,0.4569808542728424,-8076.7060546875,304.1222839355469,0.8820508718490601,0.5369477868080139,0.5107995867729187,292.9405517578125,297.1499938964844,293.1499938964844,0.0318229161202907,-5474.564453125,304.1430969238281,0.4294479787349701,0.0711815953254699,0.3456793129444122,291.04705810546875,291.1499938964844,258.7198791503906,258.2237854003906,279.1543273925781,292.93994140625,291.048095703125,1.0,0.5181453824043274,0.4791021049022674,0.4791021049022674,1.0,1.0,-2.4113786220550537,0.8310788869857788,1.5802998542785645,0.2779282033443451,0.0,0.0,1.0,184.1866455078125,166.0,29.316062927246094,-24075.833984375,1553.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4004211425781,307.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,26488.251953125,26640.0,0.0,0.0,0.5602929592132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553727388381958,-2.26300453505246e-05,0.0,0.0005686261574737,0.0,0.0,504.3441467285156,0.0,0.0,0.0,0.9038892388343812,4.0,0.0,1.0
372720,292.9242553710937,297.1499938964844,293.1499938964844,0.2791799008846283,-5200.61962890625,304.1414794921875,0.7759230732917786,0.3604406416416168,0.328423410654068,292.81182861328125,297.1499938964844,293.1499938964844,0.4154422283172607,-7493.6611328125,304.1271667480469,0.8600240349769592,0.497205376625061,0.4737490117549896,292.8630065917969,297.1499938964844,293.1499938964844,0.4160733819007873,-5539.67578125,304.13165283203125,0.8601770401000977,0.4973236620426178,0.3500983119010925,292.7824401855469,297.1499938964844,293.1499938964844,0.4569808542728424,-8076.7060546875,304.1222839355469,0.8820508718490601,0.5369477868080139,0.5107995867729187,292.9405517578125,297.1499938964844,293.1499938964844,0.0318229161202907,-5474.564453125,304.1430969238281,0.4294479787349701,0.0711815953254699,0.3456793129444122,291.04705810546875,291.1499938964844,258.7198791503906,258.2237854003906,279.1543273925781,292.93994140625,291.048095703125,1.0,0.5181453824043274,0.4791021049022674,0.4791021049022674,1.0,1.0,-2.4113786220550537,0.8310788869857788,1.5802998542785645,0.2779282033443451,0.0,0.0,1.0,184.1866455078125,166.0,29.316062927246094,-24075.833984375,1553.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4004211425781,307.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,26488.251953125,26640.0,0.0,0.0,0.5602929592132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553727388381958,-2.26300453505246e-05,0.0,0.0005686261574737,0.0,0.0,504.3441467285156,0.0,0.0,0.0,0.9038892388343812,4.0,0.0,1.0
372780,292.946533203125,297.1499938964844,293.1499938964844,0.2796779274940491,-5207.0439453125,304.1434936523437,0.7857851982116699,0.3616404831409454,0.3291729986667633,292.8368225097656,297.1499938964844,293.1499938964844,0.4183485209941864,-7533.1435546875,304.1299133300781,0.8718549609184265,0.5007063150405884,0.4767160415649414,292.88427734375,297.1499938964844,293.1499938964844,0.4183511435985565,-5562.4404296875,304.1339416503906,0.8716846704483032,0.5002778768539429,0.3518965542316437,292.8066101074219,297.1499938964844,293.1499938964844,0.4608809649944305,-8128.92724609375,304.125,0.8948904275894165,0.541358232498169,0.514612078666687,292.95953369140625,297.1499938964844,293.1499938964844,0.0326648838818073,-5544.1181640625,304.1439819335937,0.440444678068161,0.0726334303617477,0.3504668474197387,291.06280517578125,291.1499938964844,258.766357421875,258.2850646972656,279.1549072265625,292.9590148925781,291.0635986328125,1.0,0.5137672424316406,0.479625403881073,0.479625403881073,1.0,1.0,-2.428337335586548,0.8388900756835938,1.589447259902954,0.2820069491863251,0.0,0.0,1.0,174.87864685058594,154.0,23.595218658447266,-24273.40234375,1537.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5058898925781,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.736328125,26640.0,0.0,0.0,0.56602942943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658954620361328,1.6589773893356323,-2.2728709154762328e-05,0.0,0.0005744479130953,0.0,0.0,507.6460571289063,0.0,0.0,0.0,0.9056820273399352,4.0,0.0,1.0
372840,292.946533203125,297.1499938964844,293.1499938964844,0.2796779274940491,-5207.0439453125,304.1434936523437,0.7857851982116699,0.3616404831409454,0.3291729986667633,292.8368225097656,297.1499938964844,293.1499938964844,0.4183485209941864,-7533.1435546875,304.1299133300781,0.8718549609184265,0.5007063150405884,0.4767160415649414,292.88427734375,297.1499938964844,293.1499938964844,0.4183511435985565,-5562.4404296875,304.1339416503906,0.8716846704483032,0.5002778768539429,0.3518965542316437,292.8066101074219,297.1499938964844,293.1499938964844,0.4608809649944305,-8128.92724609375,304.125,0.8948904275894165,0.541358232498169,0.514612078666687,292.95953369140625,297.1499938964844,293.1499938964844,0.0326648838818073,-5544.1181640625,304.1439819335937,0.440444678068161,0.0726334303617477,0.3504668474197387,291.06280517578125,291.1499938964844,258.766357421875,258.2850646972656,279.1549072265625,292.9590148925781,291.0635986328125,1.0,0.5137672424316406,0.479625403881073,0.479625403881073,1.0,1.0,-2.428337335586548,0.8388900756835938,1.589447259902954,0.2820069491863251,0.0,0.0,1.0,174.87864685058594,154.0,23.595218658447266,-24273.40234375,1537.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5058898925781,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.736328125,26640.0,0.0,0.0,0.56602942943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658954620361328,1.6589773893356323,-2.2728709154762328e-05,0.0,0.0005744479130953,0.0,0.0,507.6460571289063,0.0,0.0,0.0,0.9056820273399352,4.0,0.0,1.0
372900,292.9570617675781,297.1499938964844,293.1499938964844,0.2798368334770202,-5208.97021484375,304.1443786621094,0.7913284301757812,0.3621472418308258,0.329457938671112,292.8487243652344,297.1499938964844,293.1499938964844,0.4196697771549225,-7551.06396484375,304.13116455078125,0.8785103559494019,0.5023337602615356,0.4780742228031158,292.89434814453125,297.1499938964844,293.1499938964844,0.4193929433822632,-5572.85009765625,304.1349792480469,0.8781912326812744,0.5016690492630005,0.3527265191078186,292.8180847167969,297.1499938964844,293.1499938964844,0.4627073407173157,-8153.3662109375,304.126220703125,0.9020252227783204,0.5434539318084717,0.5164024829864502,292.96832275390625,297.1499938964844,293.1499938964844,0.033043660223484,-5575.220703125,304.1444091796875,0.4466992616653442,0.0733196064829826,0.3526209890842438,291.07012939453125,291.1499938964844,258.7895202636719,258.3156433105469,279.1551513671875,292.96783447265625,291.0709533691406,1.0,0.5112395286560059,0.479900985956192,0.479900985956192,1.0,1.0,-2.4360480308532715,0.8425104022026062,1.59353768825531,0.2839330732822418,0.0,0.0,1.0,169.85745239257812,154.0,22.301618576049805,-24367.123046875,1526.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5637512207031,308.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.21484375,27720.0,0.0,0.0,0.5686809420585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595306396484375,1.6595534086227417,-2.27444943448063e-05,0.0,0.0005771388532593,0.0,0.0,508.1750183105469,0.0,0.0,0.0,0.9209684729576112,4.0,0.0,1.0
372960,292.9673156738281,297.1499938964844,293.1499938964844,0.2794525623321533,-5202.32373046875,304.1461181640625,0.7972404360771179,0.3625766932964325,0.3296743631362915,292.8603515625,297.1499938964844,293.1499938964844,0.4201965630054474,-7556.92822265625,304.1336364746094,0.8856321573257446,0.5038679838180542,0.4793447256088257,292.9040832519531,297.1499938964844,293.1499938964844,0.4196691215038299,-5574.66455078125,304.13720703125,0.8851771950721741,0.5029958486557007,0.3535107672214508,292.8292236328125,297.1499938964844,293.1499938964844,0.463681548833847,-8165.12255859375,304.1287841796875,0.909877359867096,0.5454690456390381,0.5181160569190979,292.9766845703125,297.1499938964844,293.1499938964844,0.033310666680336,-5595.57080078125,304.1449279785156,0.4534572958946228,0.0739780515432357,0.3546256721019745,291.096435546875,291.1499938964844,258.81256103515625,258.3460998535156,279.1553649902344,292.9762268066406,291.0986633300781,1.0,0.5085343718528748,0.4801855683326721,0.4801855683326721,1.0,1.0,-2.443244695663452,0.8459386825561523,1.5973058938980105,0.2857829928398132,0.0,0.0,1.0,164.67218017578125,142.0,47.3276252746582,-24544.708984375,1514.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61083984375,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.232421875,27720.0,0.0,0.0,0.5713340640068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841583251953125,1.684181809425354,-2.34245653700782e-05,0.0,0.0005798314232379,0.0,0.0,531.1367797851562,0.0,0.0,0.0,0.9198387861251832,4.0,0.0,1.0
373020,292.987060546875,297.1499938964844,293.1499938964844,0.2790310084819793,-5195.04638671875,304.1480712890625,0.8100220561027527,0.3632019758224487,0.3298839032649994,292.8828125,297.1499938964844,293.1499938964844,0.4217801690101623,-7577.5361328125,304.13641357421875,0.9012241959571838,0.5066489577293396,0.4816025793552398,292.9225769042969,297.1499938964844,293.1499938964844,0.4208522140979767,-5585.92529296875,304.13946533203125,0.9005529284477234,0.5054700970649719,0.3549396097660064,292.8505554199219,297.1499938964844,293.1499938964844,0.4662798047065735,-8199.1640625,304.1315002441406,0.928313672542572,0.5492720007896423,0.5213087797164917,292.9922790527344,297.1499938964844,293.1499938964844,0.0338683351874351,-5639.91455078125,304.14569091796875,0.4680753946304321,0.0752089470624923,0.3581980168819427,291.1253662109375,291.1499938964844,258.85821533203125,258.406494140625,279.1557312011719,292.9917297363281,291.1265563964844,1.0,0.502681314945221,0.4807789027690887,0.4807789027690887,1.0,1.0,-2.4560546875,0.8521978259086609,1.6038568019866943,0.2892393767833709,0.0,0.0,1.0,153.9672088623047,130.0,39.749149322509766,-24724.435546875,1486.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7052917480469,308.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,27648.88671875,27720.0,0.0,0.0,0.5763598680496216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912274360656738,1.6912510395050049,-2.362162376812193e-05,0.0,0.0005849319859407,0.0,0.0,537.8531494140625,0.0,0.0,0.0,0.9233502149581908,4.0,0.0,1.0
373080,292.987060546875,297.1499938964844,293.1499938964844,0.2790310084819793,-5195.04638671875,304.1480712890625,0.8100220561027527,0.3632019758224487,0.3298839032649994,292.8828125,297.1499938964844,293.1499938964844,0.4217801690101623,-7577.5361328125,304.13641357421875,0.9012241959571838,0.5066489577293396,0.4816025793552398,292.9225769042969,297.1499938964844,293.1499938964844,0.4208522140979767,-5585.92529296875,304.13946533203125,0.9005529284477234,0.5054700970649719,0.3549396097660064,292.8505554199219,297.1499938964844,293.1499938964844,0.4662798047065735,-8199.1640625,304.1315002441406,0.928313672542572,0.5492720007896423,0.5213087797164917,292.9922790527344,297.1499938964844,293.1499938964844,0.0338683351874351,-5639.91455078125,304.14569091796875,0.4680753946304321,0.0752089470624923,0.3581980168819427,291.1253662109375,291.1499938964844,258.85821533203125,258.406494140625,279.1557312011719,292.9917297363281,291.1265563964844,1.0,0.502681314945221,0.4807789027690887,0.4807789027690887,1.0,1.0,-2.4560546875,0.8521978259086609,1.6038568019866943,0.2892393767833709,0.0,0.0,1.0,153.9672088623047,130.0,39.749149322509766,-24724.435546875,1486.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7052917480469,308.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,27648.88671875,27720.0,0.0,0.0,0.5763598680496216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912274360656738,1.6912510395050049,-2.362162376812193e-05,0.0,0.0005849319859407,0.0,0.0,537.8531494140625,0.0,0.0,0.0,0.9233502149581908,4.0,0.0,1.0
373140,293.0056457519531,297.1499938964844,293.1499938964844,0.2784769833087921,-5186.052734375,304.1496276855469,0.823489248752594,0.3635612428188324,0.329835832118988,292.9042053222656,297.1499938964844,293.1499938964844,0.423180490732193,-7595.90771484375,304.1386108398437,0.9199562668800354,0.5090798139572144,0.4835142195224762,292.9398193359375,297.1499938964844,293.1499938964844,0.4219982922077179,-5597.0859375,304.1410522460937,0.9190513491630554,0.5077345967292786,0.3562130331993103,292.8705139160156,297.1499938964844,293.1499938964844,0.4687868952751159,-8232.34765625,304.13348388671875,0.9489967823028564,0.5528054237365723,0.5242338180541992,293.0064392089844,297.1499938964844,293.1499938964844,0.0343474075198173,-5678.0322265625,304.1463317871094,0.480648934841156,0.0763275176286697,0.3612173795700073,291.1474914550781,291.1499938964844,258.903076171875,258.4658203125,279.15606689453125,293.0060119628906,291.14862060546875,1.0,0.4963475167751312,0.4814030528068542,0.4814030528068542,1.0,1.0,-2.4669666290283203,0.857742428779602,1.6092240810394287,0.2924054861068725,0.0,0.0,1.0,142.96421813964844,118.0,33.37605285644531,-24881.162109375,1454.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81103515625,308.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.470703125,28800.0,0.0,0.0,0.5808718800544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928880214691162,1.6929116249084473,-2.366809167142492e-05,0.0,0.0005895111244171,0.0,0.0,539.4398803710938,0.0,0.0,0.0,0.939174473285675,4.0,0.0,1.0
373200,293.0056457519531,297.1499938964844,293.1499938964844,0.2784769833087921,-5186.052734375,304.1496276855469,0.823489248752594,0.3635612428188324,0.329835832118988,292.9042053222656,297.1499938964844,293.1499938964844,0.423180490732193,-7595.90771484375,304.1386108398437,0.9199562668800354,0.5090798139572144,0.4835142195224762,292.9398193359375,297.1499938964844,293.1499938964844,0.4219982922077179,-5597.0859375,304.1410522460937,0.9190513491630554,0.5077345967292786,0.3562130331993103,292.8705139160156,297.1499938964844,293.1499938964844,0.4687868952751159,-8232.34765625,304.13348388671875,0.9489967823028564,0.5528054237365723,0.5242338180541992,293.0064392089844,297.1499938964844,293.1499938964844,0.0343474075198173,-5678.0322265625,304.1463317871094,0.480648934841156,0.0763275176286697,0.3612173795700073,291.1474914550781,291.1499938964844,258.903076171875,258.4658203125,279.15606689453125,293.0060119628906,291.14862060546875,1.0,0.4963475167751312,0.4814030528068542,0.4814030528068542,1.0,1.0,-2.4669666290283203,0.857742428779602,1.6092240810394287,0.2924054861068725,0.0,0.0,1.0,142.96421813964844,118.0,33.37605285644531,-24881.162109375,1454.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81103515625,308.2984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.470703125,28800.0,0.0,0.0,0.5808718800544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928880214691162,1.6929116249084473,-2.366809167142492e-05,0.0,0.0005895111244171,0.0,0.0,539.4398803710938,0.0,0.0,0.0,0.939174473285675,4.0,0.0,1.0
373260,293.02313232421875,297.1499938964844,293.1499938964844,0.2771174907684326,-5164.58984375,304.1519470214844,0.8384667634963989,0.3636728823184967,0.3295609056949615,292.92462158203125,297.1499938964844,293.1499938964844,0.423360139131546,-7596.23681640625,304.1419982910156,0.9422932863235474,0.5111644864082336,0.485100656747818,292.9560852050781,297.1499938964844,293.1499938964844,0.4220470488071441,-5596.2021484375,304.14385986328125,0.9413243532180786,0.5097638964653015,0.3573262095451355,292.88934326171875,297.1499938964844,293.1499938964844,0.4700481593608856,-8247.4677734375,304.13677978515625,0.9703279733657836,0.5560697317123413,0.5269019603729248,293.0193786621094,297.1499938964844,293.1499938964844,0.0346257910132408,-5697.9140625,304.1470642089844,0.4923417866230011,0.0773394778370857,0.36372971534729,291.1926574707031,291.1499938964844,258.94683837890625,258.52374267578125,279.1562805175781,293.0188293457031,291.19390869140625,1.0,0.4896172285079956,0.4820455312728882,0.4820455312728882,1.0,1.0,-2.476104974746704,0.8626005053520203,1.6135045289993286,0.2952834069728851,0.0,0.0,0.9909173846244812,131.78665161132812,106.0,48.23510360717773,-25099.5703125,1419.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.898193359375,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,28738.611328125,28800.0,0.0,0.0,0.5851815342903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7164684534072876,1.7164928913116455,-2.439038144075312e-05,0.0,0.0005938849062658,0.0,0.0,563.2051391601562,0.0,0.0,0.0,0.9374675750732422,4.0,0.0,1.0
373320,293.02313232421875,297.1499938964844,293.1499938964844,0.2771174907684326,-5164.58984375,304.1519470214844,0.8384667634963989,0.3636728823184967,0.3295609056949615,292.92462158203125,297.1499938964844,293.1499938964844,0.423360139131546,-7596.23681640625,304.1419982910156,0.9422932863235474,0.5111644864082336,0.485100656747818,292.9560852050781,297.1499938964844,293.1499938964844,0.4220470488071441,-5596.2021484375,304.14385986328125,0.9413243532180786,0.5097638964653015,0.3573262095451355,292.88934326171875,297.1499938964844,293.1499938964844,0.4700481593608856,-8247.4677734375,304.13677978515625,0.9703279733657836,0.5560697317123413,0.5269019603729248,293.0193786621094,297.1499938964844,293.1499938964844,0.0346257910132408,-5697.9140625,304.1470642089844,0.4923417866230011,0.0773394778370857,0.36372971534729,291.1926574707031,291.1499938964844,258.94683837890625,258.52374267578125,279.1562805175781,293.0188293457031,291.19390869140625,1.0,0.4896172285079956,0.4820455312728882,0.4820455312728882,1.0,1.0,-2.476104974746704,0.8626005053520203,1.6135045289993286,0.2952834069728851,0.0,0.0,0.9909173846244812,131.78665161132812,106.0,48.23510360717773,-25099.5703125,1419.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.898193359375,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,28738.611328125,28800.0,0.0,0.0,0.5851815342903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7164684534072876,1.7164928913116455,-2.439038144075312e-05,0.0,0.0005938849062658,0.0,0.0,563.2051391601562,0.0,0.0,0.0,0.9374675750732422,4.0,0.0,1.0
373380,293.0395202636719,297.1499938964844,293.1499938964844,0.2761470973491668,-5149.7001953125,304.1529235839844,0.8561998605728149,0.3635585308074951,0.32907634973526,292.9442138671875,297.1499938964844,293.1499938964844,0.424077570438385,-7605.40185546875,304.1434631347656,0.9661046862602234,0.51290363073349,0.4863557517528534,292.9712829589844,297.1499938964844,293.1499938964844,0.422769546508789,-5603.271484375,304.1446838378906,0.9652613997459412,0.5115915536880493,0.3582883775234222,292.9069519042969,297.1499938964844,293.1499938964844,0.4720337092876434,-8273.9697265625,304.1378479003906,0.9909404516220092,0.559101402759552,0.5293396711349487,293.0311889648437,297.1499938964844,293.1499938964844,0.0349292755126953,-5721.62255859375,304.1475524902344,0.5053046941757202,0.0782516598701477,0.3657746315002441,291.2120666503906,291.1499938964844,258.98931884765625,258.5798645019531,279.1564636230469,293.0303039550781,291.2128601074219,1.0,0.4825388491153717,0.4826988875865936,0.4826988875865936,1.0,1.0,-2.48357367515564,0.866797685623169,1.6167759895324707,0.2978733777999878,0.0,0.0,0.9812588691711426,120.50220489501952,124.0,32.052982330322266,-25201.177734375,1380.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0011291503906,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,28888.46875,28800.0,0.0,0.0,0.588959276676178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7096465826034546,1.709670901298523,-2.4282344384118915e-05,0.0,0.0005977188120596,0.0,0.0,557.8408203125,0.0,0.0,0.0,0.9342319965362548,4.0,0.0,1.0
373440,293.0395202636719,297.1499938964844,293.1499938964844,0.2761470973491668,-5149.7001953125,304.1529235839844,0.8561998605728149,0.3635585308074951,0.32907634973526,292.9442138671875,297.1499938964844,293.1499938964844,0.424077570438385,-7605.40185546875,304.1434631347656,0.9661046862602234,0.51290363073349,0.4863557517528534,292.9712829589844,297.1499938964844,293.1499938964844,0.422769546508789,-5603.271484375,304.1446838378906,0.9652613997459412,0.5115915536880493,0.3582883775234222,292.9069519042969,297.1499938964844,293.1499938964844,0.4720337092876434,-8273.9697265625,304.1378479003906,0.9909404516220092,0.559101402759552,0.5293396711349487,293.0311889648437,297.1499938964844,293.1499938964844,0.0349292755126953,-5721.62255859375,304.1475524902344,0.5053046941757202,0.0782516598701477,0.3657746315002441,291.2120666503906,291.1499938964844,258.98931884765625,258.5798645019531,279.1564636230469,293.0303039550781,291.2128601074219,1.0,0.4825388491153717,0.4826988875865936,0.4826988875865936,1.0,1.0,-2.48357367515564,0.866797685623169,1.6167759895324707,0.2978733777999878,0.0,0.0,0.9812588691711426,120.50220489501952,124.0,32.052982330322266,-25201.177734375,1380.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0011291503906,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,28888.46875,28800.0,0.0,0.0,0.588959276676178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7096465826034546,1.709670901298523,-2.4282344384118915e-05,0.0,0.0005977188120596,0.0,0.0,557.8408203125,0.0,0.0,0.0,0.9342319965362548,4.0,0.0,1.0
373500,293.0475158691406,297.1499938964844,293.1499938964844,0.2758077979087829,-5144.587890625,304.1529846191406,0.8585301637649536,0.3633903861045837,0.3289147615432739,292.9537658691406,297.1499938964844,293.1499938964844,0.4245801270008087,-7612.28173828125,304.14373779296875,0.9693650603294371,0.5136317014694214,0.4870332479476928,292.9786071777344,297.1499938964844,293.1499938964844,0.4233286082744598,-5609.06884765625,304.1446228027344,0.9685888290405272,0.5124145150184631,0.3588430881500244,292.9154663085937,297.1499938964844,293.1499938964844,0.4732195734977722,-8290.1728515625,304.1379089355469,0.9938291311264038,0.560509443283081,0.5306442379951477,293.0368347167969,297.1499938964844,293.1499938964844,0.0352095887064933,-5744.37060546875,304.1474609375,0.5077866911888123,0.0786506831645965,0.3674190640449524,291.2186889648437,291.1499938964844,259.00994873046875,258.6071472167969,279.1561279296875,293.0355529785156,291.21923828125,1.0,0.4828400909900665,0.4829806089401245,0.4829806089401245,1.0,1.0,-2.488399744033813,0.8692760467529297,1.6191238164901731,0.2992627322673797,0.0,0.0,0.9759957194328308,119.25387573242188,124.0,25.01092529296875,-25255.537109375,1381.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0591125488281,308.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,28920.755859375,29880.0,0.0,0.0,0.5906193852424622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704121232032776,1.704145431518555,-2.4175104044843465e-05,0.0,0.000599403574597,0.0,0.0,553.213623046875,0.0,0.0,0.0,0.9465774297714232,4.0,0.0,1.0
373560,293.0555725097656,297.1499938964844,293.1499938964844,0.2750980854034424,-5133.52978515625,304.1537475585937,0.8562896251678467,0.3631092011928558,0.3287597596645355,292.9633483886719,297.1499938964844,293.1499938964844,0.4245048463344574,-7610.33251953125,304.14501953125,0.9674130082130432,0.5142388343811035,0.4877077937126159,292.9859619140625,297.1499938964844,293.1499938964844,0.4233432710170746,-5608.689453125,304.1455993652344,0.9666956067085266,0.5131456851959229,0.3594169020652771,292.9239501953125,297.1499938964844,293.1499938964844,0.4737833440303802,-8297.0537109375,304.1390991210937,0.9925505518913268,0.5618097186088562,0.5319610238075256,293.0424499511719,297.1499938964844,293.1499938964844,0.0354599952697753,-5763.5478515625,304.1474914550781,0.5073286890983582,0.078983224928379,0.3692874312400818,291.2406616210937,291.1499938964844,259.0301818847656,258.6338195800781,279.15582275390625,293.04071044921875,291.2421875,1.0,0.4846361875534057,0.4832493662834167,0.4832493662834167,1.0,1.0,-2.4935402870178223,0.8718507885932922,1.6216894388198853,0.3007177412509918,0.0,0.0,0.9678456783294678,120.6197280883789,142.0,41.96764755249024,-25389.849609375,1394.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1060485839844,308.5790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,29768.4921875,29880.0,0.0,0.0,0.5922834277153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.720391869544983,1.72041654586792,-2.470517210895196e-05,0.0,0.0006010924116708,0.0,0.0,570.2442626953125,0.0,0.0,0.0,0.9412581324577332,4.0,0.0,1.0
373620,293.0716857910156,297.1499938964844,293.1499938964844,0.274413138628006,-5123.3515625,304.15362548828125,0.8439263105392456,0.3622353971004486,0.3283468782901764,292.9823913574219,297.1499938964844,293.1499938964844,0.4254669547080993,-7623.78515625,304.1450500488281,0.953594982624054,0.5151084065437317,0.4889204204082489,293.0004577636719,297.1499938964844,293.1499938964844,0.4245775938034057,-5621.7060546875,304.1449584960937,0.9530320763587952,0.514359176158905,0.3605275154113769,292.9407958984375,297.1499938964844,293.1499938964844,0.4762056469917297,-8330.4443359375,304.1386413574219,0.9819310307502748,0.5641206502914429,0.5345043540000916,293.0535888671875,297.1499938964844,293.1499938964844,0.0361293219029903,-5818.08837890625,304.147216796875,0.5011167526245117,0.0794480815529823,0.3730575740337372,291.2505187988281,291.1499938964844,259.0692138671875,258.6851806640625,279.1554870605469,293.0512390136719,291.2506103515625,1.0,0.4915408790111542,0.4837788045406341,0.4837788045406341,1.0,1.0,-2.5034213066101074,0.876823902130127,1.6265974044799805,0.3035497069358825,0.0,0.0,0.95351380109787,128.31961059570312,160.0,18.17300796508789,-25474.998046875,1439.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20330810546875,308.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,30039.861328125,29880.0,0.0,0.0,0.5952967405319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7069512605667114,1.7069756984710691,-2.448680970701389e-05,0.0,0.0006041505257599,0.0,0.0,559.553955078125,0.0,0.0,0.0,0.9349671602249146,4.0,0.0,1.0
373680,293.0716857910156,297.1499938964844,293.1499938964844,0.274413138628006,-5123.3515625,304.15362548828125,0.8439263105392456,0.3622353971004486,0.3283468782901764,292.9823913574219,297.1499938964844,293.1499938964844,0.4254669547080993,-7623.78515625,304.1450500488281,0.953594982624054,0.5151084065437317,0.4889204204082489,293.0004577636719,297.1499938964844,293.1499938964844,0.4245775938034057,-5621.7060546875,304.1449584960937,0.9530320763587952,0.514359176158905,0.3605275154113769,292.9407958984375,297.1499938964844,293.1499938964844,0.4762056469917297,-8330.4443359375,304.1386413574219,0.9819310307502748,0.5641206502914429,0.5345043540000916,293.0535888671875,297.1499938964844,293.1499938964844,0.0361293219029903,-5818.08837890625,304.147216796875,0.5011167526245117,0.0794480815529823,0.3730575740337372,291.2505187988281,291.1499938964844,259.0692138671875,258.6851806640625,279.1554870605469,293.0512390136719,291.2506103515625,1.0,0.4915408790111542,0.4837788045406341,0.4837788045406341,1.0,1.0,-2.5034213066101074,0.876823902130127,1.6265974044799805,0.3035497069358825,0.0,0.0,0.95351380109787,128.31961059570312,160.0,18.17300796508789,-25474.998046875,1439.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20330810546875,308.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,30039.861328125,29880.0,0.0,0.0,0.5952967405319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7069512605667114,1.7069756984710691,-2.448680970701389e-05,0.0,0.0006041505257599,0.0,0.0,559.553955078125,0.0,0.0,0.0,0.9349671602249146,4.0,0.0,1.0
373740,293.08758544921875,297.1499938964844,293.1499938964844,0.2738305926322937,-5114.8720703125,304.15338134765625,0.8268885016441345,0.36099573969841,0.3277646005153656,293.0011291503906,297.1499938964844,293.1499938964844,0.4266138076782226,-7640.06103515625,304.144775390625,0.9317269325256348,0.515555739402771,0.4899070262908935,293.0145568847656,297.1499938964844,293.1499938964844,0.4261356294155121,-5638.25439453125,304.14404296875,0.9314479231834412,0.5152884125709534,0.3615651130676269,292.9572448730469,297.1499938964844,293.1499938964844,0.478941798210144,-8368.3388671875,304.13787841796875,0.9637817740440368,0.5660869479179382,0.5368946194648743,293.0645446777344,297.1499938964844,293.1499938964844,0.0367986597120761,-5873.15283203125,304.14703369140625,0.4915509521961212,0.0796704217791557,0.3765418231487274,291.248779296875,291.1499938964844,259.10614013671875,258.7335510253906,279.1553649902344,293.0615234375,291.2486267089844,1.0,0.5012052655220032,0.4843071401119232,0.4843071401119232,1.0,1.0,-2.512212991714477,0.881350040435791,1.6308629512786863,0.3061822950839996,0.0,0.0,0.9404113292694092,140.47280883789062,178.0,2.9992778301239014,-25542.388671875,1502.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,308.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,30095.990234375,30960.0,0.0,0.0,0.5977498888969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688347578048706,1.6883717775344849,-2.411593413853552e-05,0.0,0.0006066401838324,0.0,0.0,543.9053955078125,0.0,0.0,0.0,0.9410874843597412,4.0,0.0,1.0
373800,293.08758544921875,297.1499938964844,293.1499938964844,0.2738305926322937,-5114.8720703125,304.15338134765625,0.8268885016441345,0.36099573969841,0.3277646005153656,293.0011291503906,297.1499938964844,293.1499938964844,0.4266138076782226,-7640.06103515625,304.144775390625,0.9317269325256348,0.515555739402771,0.4899070262908935,293.0145568847656,297.1499938964844,293.1499938964844,0.4261356294155121,-5638.25439453125,304.14404296875,0.9314479231834412,0.5152884125709534,0.3615651130676269,292.9572448730469,297.1499938964844,293.1499938964844,0.478941798210144,-8368.3388671875,304.13787841796875,0.9637817740440368,0.5660869479179382,0.5368946194648743,293.0645446777344,297.1499938964844,293.1499938964844,0.0367986597120761,-5873.15283203125,304.14703369140625,0.4915509521961212,0.0796704217791557,0.3765418231487274,291.248779296875,291.1499938964844,259.10614013671875,258.7335510253906,279.1553649902344,293.0615234375,291.2486267089844,1.0,0.5012052655220032,0.4843071401119232,0.4843071401119232,1.0,1.0,-2.512212991714477,0.881350040435791,1.6308629512786863,0.3061822950839996,0.0,0.0,0.9404113292694092,140.47280883789062,178.0,2.9992778301239014,-25542.388671875,1502.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31463623046875,308.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,30095.990234375,30960.0,0.0,0.0,0.5977498888969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688347578048706,1.6883717775344849,-2.411593413853552e-05,0.0,0.0006066401838324,0.0,0.0,543.9053955078125,0.0,0.0,0.0,0.9410874843597412,4.0,0.0,1.0
373860,293.1031494140625,297.1499938964844,293.1499938964844,0.2725784182548523,-5095.80908203125,304.154296875,0.8084349632263184,0.359417200088501,0.326979249715805,293.0195617675781,297.1499938964844,293.1499938964844,0.4267568290233612,-7641.17236328125,304.1462097167969,0.908054530620575,0.5155873894691467,0.490613728761673,293.0282592773437,297.1499938964844,293.1499938964844,0.4268348515033722,-5645.10791015625,304.144775390625,0.9081711173057556,0.515943706035614,0.3624933660030365,292.9732666015625,297.1499938964844,293.1499938964844,0.4806766211986542,-8391.3193359375,304.1389465332031,0.9414823651313782,0.5677236318588257,0.5390827655792236,293.0751342773437,297.1499938964844,293.1499938964844,0.0372941717505455,-5912.5126953125,304.1471862792969,0.4807493388652801,0.079689584672451,0.3795935213565826,291.2668151855469,291.1499938964844,259.14068603515625,258.778564453125,279.1553955078125,293.0718688964844,291.26666259765625,1.0,0.5123282074928284,0.4848485589027405,0.4848485589027405,1.0,1.0,-2.5195305347442627,0.8852977752685547,1.6342328786849976,0.3085649013519287,0.0,0.0,0.923213005065918,155.37501525878906,196.0,12.24435806274414,-25670.099609375,1576.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40899658203125,308.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31135.482421875,30960.0,0.0,0.0,0.5999597311019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6900304555892944,1.6900548934936523,-2.438553929096088e-05,0.0,0.0006088828085921,0.0,0.0,548.9267578125,0.0,0.0,0.0,0.928885579109192,4.0,0.0,1.0
373920,293.1031494140625,297.1499938964844,293.1499938964844,0.2725784182548523,-5095.80908203125,304.154296875,0.8084349632263184,0.359417200088501,0.326979249715805,293.0195617675781,297.1499938964844,293.1499938964844,0.4267568290233612,-7641.17236328125,304.1462097167969,0.908054530620575,0.5155873894691467,0.490613728761673,293.0282592773437,297.1499938964844,293.1499938964844,0.4268348515033722,-5645.10791015625,304.144775390625,0.9081711173057556,0.515943706035614,0.3624933660030365,292.9732666015625,297.1499938964844,293.1499938964844,0.4806766211986542,-8391.3193359375,304.1389465332031,0.9414823651313782,0.5677236318588257,0.5390827655792236,293.0751342773437,297.1499938964844,293.1499938964844,0.0372941717505455,-5912.5126953125,304.1471862792969,0.4807493388652801,0.079689584672451,0.3795935213565826,291.2668151855469,291.1499938964844,259.14068603515625,258.778564453125,279.1553955078125,293.0718688964844,291.26666259765625,1.0,0.5123282074928284,0.4848485589027405,0.4848485589027405,1.0,1.0,-2.5195305347442627,0.8852977752685547,1.6342328786849976,0.3085649013519287,0.0,0.0,0.923213005065918,155.37501525878906,196.0,12.24435806274414,-25670.099609375,1576.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40899658203125,308.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31135.482421875,30960.0,0.0,0.0,0.5999597311019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6900304555892944,1.6900548934936523,-2.438553929096088e-05,0.0,0.0006088828085921,0.0,0.0,548.9267578125,0.0,0.0,0.0,0.928885579109192,4.0,0.0,1.0
