time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.11822509765625,297.1499938964844,293.1499938964844,0.2717020511627197,-5082.95849609375,304.1543273925781,0.7893121242523193,0.3575455546379089,0.3259849846363067,293.0375366210937,297.1499938964844,293.1499938964844,0.4274929761886596,-7651.56884765625,304.146240234375,0.8875159621238708,0.5152451395988464,0.4910251498222351,293.04132080078125,297.1499938964844,293.1499938964844,0.4282811880111694,-5660.421875,304.14410400390625,0.8880502581596375,0.5163775086402893,0.3633073270320892,292.98858642578125,297.1499938964844,293.1499938964844,0.4832093119621277,-8426.25390625,304.1383972167969,0.9186936616897584,0.5690895318984985,0.5410687327384949,293.085205078125,297.1499938964844,293.1499938964844,0.0378198474645614,-5955.8896484375,304.1472473144531,0.4682612717151642,0.0795425549149513,0.3821781873703003,291.2601623535156,291.1499938964844,259.172607421875,258.81982421875,279.1554870605469,293.08203125,291.259765625,1.0,0.5241140723228455,0.4854011237621307,0.4854011237621307,1.0,1.0,-2.525301218032837,0.8886333703994751,1.6366677284240725,0.3106743693351745,0.0,0.0,0.9089198112487792,171.94076538085938,214.0,-3.547306060791016,-25693.01171875,1655.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5182800292969,308.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,31233.712890625,30960.0,0.0,0.0,0.601616382598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6661558151245115,1.6661797761917114,-2.392117858107668e-05,0.0,0.0006105641368776,0.0,0.0,529.3089599609375,0.0,0.0,0.0,0.9175920486450196,4.0,0.0,1.0
374040,293.11822509765625,297.1499938964844,293.1499938964844,0.2717020511627197,-5082.95849609375,304.1543273925781,0.7893121242523193,0.3575455546379089,0.3259849846363067,293.0375366210937,297.1499938964844,293.1499938964844,0.4274929761886596,-7651.56884765625,304.146240234375,0.8875159621238708,0.5152451395988464,0.4910251498222351,293.04132080078125,297.1499938964844,293.1499938964844,0.4282811880111694,-5660.421875,304.14410400390625,0.8880502581596375,0.5163775086402893,0.3633073270320892,292.98858642578125,297.1499938964844,293.1499938964844,0.4832093119621277,-8426.25390625,304.1383972167969,0.9186936616897584,0.5690895318984985,0.5410687327384949,293.085205078125,297.1499938964844,293.1499938964844,0.0378198474645614,-5955.8896484375,304.1472473144531,0.4682612717151642,0.0795425549149513,0.3821781873703003,291.2601623535156,291.1499938964844,259.172607421875,258.81982421875,279.1554870605469,293.08203125,291.259765625,1.0,0.5241140723228455,0.4854011237621307,0.4854011237621307,1.0,1.0,-2.525301218032837,0.8886333703994751,1.6366677284240725,0.3106743693351745,0.0,0.0,0.9089198112487792,171.94076538085938,214.0,-3.547306060791016,-25693.01171875,1655.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5182800292969,308.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,31233.712890625,30960.0,0.0,0.0,0.601616382598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6661558151245115,1.6661797761917114,-2.392117858107668e-05,0.0,0.0006105641368776,0.0,0.0,529.3089599609375,0.0,0.0,0.0,0.9175920486450196,4.0,0.0,1.0
374100,293.1255798339844,297.1499938964844,293.1499938964844,0.2712106108665466,-5075.724609375,304.1544189453125,0.7802734375,0.3565078973770141,0.3254108428955078,293.0463562011719,297.1499938964844,293.1499938964844,0.4277878701686859,-7655.6806640625,304.1463928222656,0.8779692053794861,0.5149400234222412,0.4911210834980011,293.047607421875,297.1499938964844,293.1499938964844,0.4289916157722473,-5667.904296875,304.1438903808594,0.8787357211112976,0.5165189504623413,0.363673597574234,292.9960021972656,297.1499938964844,293.1499938964844,0.4844505190849304,-8443.298828125,304.13824462890625,0.90830260515213,0.5696796178817749,0.5419902205467224,293.09002685546875,297.1499938964844,293.1499938964844,0.038055807352066,-5975.408203125,304.1473083496094,0.4608141183853149,0.079416811466217,0.3833018243312835,291.255859375,291.1499938964844,259.1875,258.83892822265625,279.155517578125,293.0870666503906,291.2554626464844,1.0,0.5301015973091125,0.4856794774532318,0.4856794774532318,1.0,1.0,-2.5276243686676025,0.8900749683380127,1.6375495195388794,0.3116258382797241,0.0,0.0,0.9022977948188782,180.62696838378903,214.0,-7.355445861816406,-25702.0234375,1696.2894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57843017578125,308.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,31242.830078125,32040.0,0.0,0.0,0.6022166013717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536463499069214,1.6536699533462524,-2.367105480516329e-05,0.0,0.0006111732800491,0.0,0.0,519.0908203125,0.0,0.0,0.0,0.9266513586044312,4.0,0.0,1.0
374160,293.1327209472656,297.1499938964844,293.1499938964844,0.2702386677265167,-5060.79833984375,304.1553955078125,0.771701991558075,0.3554109334945678,0.324788361787796,293.0550537109375,297.1499938964844,293.1499938964844,0.4273363947868347,-7648.42822265625,304.1478881835937,0.8689466118812561,0.5145432353019714,0.4911420345306396,293.05377197265625,297.1499938964844,293.1499938964844,0.4289929866790771,-5667.3828125,304.14501953125,0.8699538707733154,0.5166066288948059,0.3640109598636627,293.0032653808594,297.1499938964844,293.1499938964844,0.4848906397819519,-8448.4111328125,304.1396179199219,0.8991076946258545,0.5702044367790222,0.5428619980812073,293.0946655273437,297.1499938964844,293.1499938964844,0.0381826311349868,-5984.77685546875,304.1475830078125,0.4534542858600616,0.07925995439291,0.3843198716640472,291.2695617675781,291.1499938964844,259.2016296386719,258.85693359375,279.1555480957031,293.0920104980469,291.2701721191406,1.0,0.5360963344573975,0.4859583079814911,0.4859583079814911,1.0,1.0,-2.529578447341919,0.8913660049438477,1.6382124423980713,0.3125076591968536,0.0,0.0,0.8930453658103943,189.49932861328125,232.0,13.738210678100586,-25787.056640625,1737.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6279602050781,308.9185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32113.75,32040.0,0.0,0.0,0.6028135418891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6613067388534546,1.6613308191299438,-2.402221798547544e-05,0.0,0.0006117791053839,0.0,0.0,528.3162841796875,0.0,0.0,0.0,0.9171574115753174,4.0,0.0,1.0
374220,293.146484375,297.1499938964844,293.1499938964844,0.2689642012119293,-5041.93408203125,304.1557006835937,0.7560588121414185,0.3530603647232055,0.3234113752841949,293.0721130371094,297.1499938964844,293.1499938964844,0.4274228811264038,-7649.45703125,304.1484069824219,0.8525153994560242,0.5134897828102112,0.4909466505050659,293.06561279296875,297.1499938964844,293.1499938964844,0.4301121234893799,-5679.12841796875,304.144775390625,0.8540245890617371,0.5166438817977905,0.3645929396152496,293.01727294921875,297.1499938964844,293.1499938964844,0.4869955778121948,-8477.1943359375,304.1395263671875,0.8824417591094971,0.5710814595222473,0.5444471836090088,293.1035461425781,297.1499938964844,293.1499938964844,0.0385431051254272,-6014.53857421875,304.1477966308594,0.4403050243854522,0.0788608714938163,0.3860354125499725,291.263671875,291.1499938964844,259.2275390625,258.8894958496094,279.1555480957031,293.10174560546875,291.2631530761719,1.0,0.5479971170425415,0.4865153431892395,0.4865153431892395,1.0,1.0,-2.532355546951294,0.893483579158783,1.6388719081878662,0.3140512108802795,0.0,0.0,0.8780752420425415,207.63772583007807,250.0,-4.446903705596924,-25769.74609375,1819.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352294921875,308.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32347.4609375,32040.0,0.0,0.0,0.6036206483840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6335960626602173,1.6336195468902588,-2.352062801946886e-05,0.0,0.0006125982617959,0.0,0.0,506.6578979492188,0.0,0.0,0.0,0.9042683839797974,4.0,0.0,1.0
374280,293.146484375,297.1499938964844,293.1499938964844,0.2689642012119293,-5041.93408203125,304.1557006835937,0.7560588121414185,0.3530603647232055,0.3234113752841949,293.0721130371094,297.1499938964844,293.1499938964844,0.4274228811264038,-7649.45703125,304.1484069824219,0.8525153994560242,0.5134897828102112,0.4909466505050659,293.06561279296875,297.1499938964844,293.1499938964844,0.4301121234893799,-5679.12841796875,304.144775390625,0.8540245890617371,0.5166438817977905,0.3645929396152496,293.01727294921875,297.1499938964844,293.1499938964844,0.4869955778121948,-8477.1943359375,304.1395263671875,0.8824417591094971,0.5710814595222473,0.5444471836090088,293.1035461425781,297.1499938964844,293.1499938964844,0.0385431051254272,-6014.53857421875,304.1477966308594,0.4403050243854522,0.0788608714938163,0.3860354125499725,291.263671875,291.1499938964844,259.2275390625,258.8894958496094,279.1555480957031,293.10174560546875,291.2631530761719,1.0,0.5479971170425415,0.4865153431892395,0.4865153431892395,1.0,1.0,-2.532355546951294,0.893483579158783,1.6388719081878662,0.3140512108802795,0.0,0.0,0.8780752420425415,207.63772583007807,250.0,-4.446903705596924,-25769.74609375,1819.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352294921875,308.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32347.4609375,32040.0,0.0,0.0,0.6036206483840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6335960626602173,1.6336195468902588,-2.352062801946886e-05,0.0,0.0006125982617959,0.0,0.0,506.6578979492188,0.0,0.0,0.0,0.9042683839797974,4.0,0.0,1.0
374340,293.1594543457031,297.1499938964844,293.1499938964844,0.2676442861557007,-5022.4462890625,304.156005859375,0.7423416972160339,0.350517600774765,0.3218722939491272,293.0885925292969,297.1499938964844,293.1499938964844,0.4274003505706787,-7648.97509765625,304.14898681640625,0.8381006717681885,0.5121219754219055,0.4904646277427673,293.07672119140625,297.1499938964844,293.1499938964844,0.4312927424907684,-5691.525390625,304.1445617675781,0.8401469588279724,0.516526460647583,0.3650754392147064,293.0304870605469,297.1499938964844,293.1499938964844,0.4891420900821686,-8506.533203125,304.13946533203125,0.8676687479019165,0.5717604160308838,0.545856773853302,293.1117858886719,297.1499938964844,293.1499938964844,0.0388548523187637,-6040.6103515625,304.14801025390625,0.4291957318782806,0.0783656015992164,0.387363076210022,291.2522888183594,291.1499938964844,259.25,258.9171142578125,279.1554870605469,293.1112060546875,291.2517395019531,1.0,0.5596684813499451,0.4870629012584686,0.4870629012584686,1.0,1.0,-2.533796787261963,0.8950362801551819,1.6387605667114258,0.3153169751167297,0.0,0.0,0.8652054667472839,226.0888061523437,238.0,-12.367748260498049,-25748.173828125,1901.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,309.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32363.615234375,30960.0,0.0,0.0,0.6038094162940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047804355621338,1.6048033237457275,-2.295762169524096e-05,0.0,0.0006127897650003,0.0,0.0,484.0906677246094,0.0,0.0,0.0,0.8756954669952393,4.0,0.0,1.0
374400,293.1594543457031,297.1499938964844,293.1499938964844,0.2676442861557007,-5022.4462890625,304.156005859375,0.7423416972160339,0.350517600774765,0.3218722939491272,293.0885925292969,297.1499938964844,293.1499938964844,0.4274003505706787,-7648.97509765625,304.14898681640625,0.8381006717681885,0.5121219754219055,0.4904646277427673,293.07672119140625,297.1499938964844,293.1499938964844,0.4312927424907684,-5691.525390625,304.1445617675781,0.8401469588279724,0.516526460647583,0.3650754392147064,293.0304870605469,297.1499938964844,293.1499938964844,0.4891420900821686,-8506.533203125,304.13946533203125,0.8676687479019165,0.5717604160308838,0.545856773853302,293.1117858886719,297.1499938964844,293.1499938964844,0.0388548523187637,-6040.6103515625,304.14801025390625,0.4291957318782806,0.0783656015992164,0.387363076210022,291.2522888183594,291.1499938964844,259.25,258.9171142578125,279.1554870605469,293.1112060546875,291.2517395019531,1.0,0.5596684813499451,0.4870629012584686,0.4870629012584686,1.0,1.0,-2.533796787261963,0.8950362801551819,1.6387605667114258,0.3153169751167297,0.0,0.0,0.8652054667472839,226.0888061523437,238.0,-12.367748260498049,-25748.173828125,1901.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,309.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32363.615234375,30960.0,0.0,0.0,0.6038094162940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6047804355621338,1.6048033237457275,-2.295762169524096e-05,0.0,0.0006127897650003,0.0,0.0,484.0906677246094,0.0,0.0,0.0,0.8756954669952393,4.0,0.0,1.0
374460,293.1717529296875,297.1499938964844,293.1499938964844,0.2660466730594635,-4998.86962890625,304.1567687988281,0.7369776964187622,0.3477824330329895,0.3197047114372253,293.104736328125,297.1499938964844,293.1499938964844,0.4271250069141388,-7644.86572265625,304.14996337890625,0.8331093788146973,0.5104031562805176,0.4891887307167053,293.08740234375,297.1499938964844,293.1499938964844,0.4323916435241699,-5703.013671875,304.14471435546875,0.8358100652694702,0.5162163376808167,0.3650795817375183,293.0433044433594,297.1499938964844,293.1499938964844,0.4912249743938446,-8534.861328125,304.1396789550781,0.863290548324585,0.5721933245658875,0.5465736985206604,293.1197509765625,297.1499938964844,293.1499938964844,0.0387001000344753,-6029.314453125,304.1489562988281,0.424887865781784,0.077722243964672,0.3858375549316406,291.22613525390625,291.1499938964844,259.26715087890625,258.9386291503906,279.15625,293.1206970214844,291.22625732421875,1.0,0.5620676875114441,0.4877233207225799,0.4877233207225799,1.0,1.0,-2.528700828552246,0.8940795063972473,1.6346213817596436,0.3155939877033233,0.0,0.0,0.8574396371841431,232.1161193847656,226.0,-19.98200035095215,-25633.548828125,1919.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,309.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,31301.615234375,30960.0,0.0,0.0,0.6030763983726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5591177940368652,1.559139609336853,-2.1840147383045405e-05,0.0,0.0006120458710938,0.0,0.0,446.3403625488281,0.0,0.0,0.0,0.8670246601104736,4.0,0.0,1.0
374520,293.1717529296875,297.1499938964844,293.1499938964844,0.2660466730594635,-4998.86962890625,304.1567687988281,0.7369776964187622,0.3477824330329895,0.3197047114372253,293.104736328125,297.1499938964844,293.1499938964844,0.4271250069141388,-7644.86572265625,304.14996337890625,0.8331093788146973,0.5104031562805176,0.4891887307167053,293.08740234375,297.1499938964844,293.1499938964844,0.4323916435241699,-5703.013671875,304.14471435546875,0.8358100652694702,0.5162163376808167,0.3650795817375183,293.0433044433594,297.1499938964844,293.1499938964844,0.4912249743938446,-8534.861328125,304.1396789550781,0.863290548324585,0.5721933245658875,0.5465736985206604,293.1197509765625,297.1499938964844,293.1499938964844,0.0387001000344753,-6029.314453125,304.1489562988281,0.424887865781784,0.077722243964672,0.3858375549316406,291.22613525390625,291.1499938964844,259.26715087890625,258.9386291503906,279.15625,293.1206970214844,291.22625732421875,1.0,0.5620676875114441,0.4877233207225799,0.4877233207225799,1.0,1.0,-2.528700828552246,0.8940795063972473,1.6346213817596436,0.3155939877033233,0.0,0.0,0.8574396371841431,232.1161193847656,226.0,-19.98200035095215,-25633.548828125,1919.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,309.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,31301.615234375,30960.0,0.0,0.0,0.6030763983726501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5591177940368652,1.559139609336853,-2.1840147383045405e-05,0.0,0.0006120458710938,0.0,0.0,446.3403625488281,0.0,0.0,0.0,0.8670246601104736,4.0,0.0,1.0
374580,293.18310546875,297.1499938964844,293.1499938964844,0.2632547616958618,-4956.45166015625,304.1591796875,0.7359641790390015,0.34493088722229,0.3171251714229584,293.1205139160156,297.1499938964844,293.1499938964844,0.4249661862850189,-7612.62109375,304.153564453125,0.8330466151237488,0.508353054523468,0.4872840642929077,293.0975646972656,297.1499938964844,293.1499938964844,0.431765466928482,-5695.40185546875,304.14752197265625,0.8365195393562317,0.5157402157783508,0.3647339046001434,293.0556640625,297.1499938964844,293.1499938964844,0.4913507401943207,-8534.6162109375,304.1429138183594,0.8644338250160217,0.572388768196106,0.5467522740364075,293.127197265625,297.1499938964844,293.1499938964844,0.0379980057477951,-5971.13720703125,304.1504821777344,0.4237510561943054,0.0769765675067901,0.3823014199733734,291.233642578125,291.1499938964844,259.2776794433594,258.9534912109375,279.1568298339844,293.1299743652344,291.2341003417969,1.0,0.5596941113471985,0.488437294960022,0.488437294960022,1.0,1.0,-2.518867015838623,0.8912728428840637,1.6275941133499146,0.3150038123130798,0.0,0.0,0.8458572626113892,230.402084350586,214.0,2.216628313064575,-25576.958984375,1897.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,309.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31267.068359375,30960.0,0.0,0.0,0.6017062664031982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532874584197998,1.5328959226608276,-2.133959060302004e-05,0.0,0.0006106553482823,0.0,0.0,427.3537292480469,0.0,0.0,0.0,0.8545481562614441,4.0,0.0,1.0
374640,293.18310546875,297.1499938964844,293.1499938964844,0.2632547616958618,-4956.45166015625,304.1591796875,0.7359641790390015,0.34493088722229,0.3171251714229584,293.1205139160156,297.1499938964844,293.1499938964844,0.4249661862850189,-7612.62109375,304.153564453125,0.8330466151237488,0.508353054523468,0.4872840642929077,293.0975646972656,297.1499938964844,293.1499938964844,0.431765466928482,-5695.40185546875,304.14752197265625,0.8365195393562317,0.5157402157783508,0.3647339046001434,293.0556640625,297.1499938964844,293.1499938964844,0.4913507401943207,-8534.6162109375,304.1429138183594,0.8644338250160217,0.572388768196106,0.5467522740364075,293.127197265625,297.1499938964844,293.1499938964844,0.0379980057477951,-5971.13720703125,304.1504821777344,0.4237510561943054,0.0769765675067901,0.3823014199733734,291.233642578125,291.1499938964844,259.2776794433594,258.9534912109375,279.1568298339844,293.1299743652344,291.2341003417969,1.0,0.5596941113471985,0.488437294960022,0.488437294960022,1.0,1.0,-2.518867015838623,0.8912728428840637,1.6275941133499146,0.3150038123130798,0.0,0.0,0.8458572626113892,230.402084350586,214.0,2.216628313064575,-25576.958984375,1897.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,309.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31267.068359375,30960.0,0.0,0.0,0.6017062664031982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532874584197998,1.5328959226608276,-2.133959060302004e-05,0.0,0.0006106553482823,0.0,0.0,427.3537292480469,0.0,0.0,0.0,0.8545481562614441,4.0,0.0,1.0
374700,293.1883239746094,297.1499938964844,293.1499938964844,0.2617296576499939,-4933.2939453125,304.1602783203125,0.736434280872345,0.3434824645519256,0.3157474100589752,293.12811279296875,297.1499938964844,293.1499938964844,0.4236417710781097,-7593.06689453125,304.15533447265625,0.8341179490089417,0.5072329044342041,0.4861679077148437,293.1023254394531,297.1499938964844,293.1499938964844,0.431269109249115,-5689.71533203125,304.1488647460937,0.8380225896835327,0.5154685974121094,0.3644828498363495,293.0615234375,297.1499938964844,293.1499938964844,0.4911904633045196,-8531.484375,304.1445007324219,0.8662612438201904,0.5724284052848816,0.5467117428779602,293.1305847167969,297.1499938964844,293.1499938964844,0.0375664941966533,-5935.37744140625,304.15118408203125,0.4239082336425781,0.0765968263149261,0.3801493346691131,291.2389221191406,291.1499938964844,259.2806091308594,258.9585876464844,279.1569519042969,293.1343994140625,291.2393798828125,1.0,0.5573530197143555,0.488794595003128,0.488794595003128,1.0,1.0,-2.512935400009156,0.8894503116607666,1.6234852075576782,0.3145042359828949,0.0,0.0,0.839399516582489,227.79312133789065,214.0,7.7987589836120605,-25534.734375,1877.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,309.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31284.876953125,29880.0,0.0,0.0,0.6007831692695618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183771848678589,1.5183981657028198,-2.107499858539086e-05,0.0,0.0006097185541875,0.0,0.0,417.230224609375,0.0,0.0,0.0,0.8327257037162781,4.0,0.0,1.0
374760,293.1932678222656,297.1499938964844,293.1499938964844,0.2606158852577209,-4916.8759765625,304.1604309082031,0.7373709082603455,0.3420244753360748,0.3143296837806701,293.1354675292969,297.1499938964844,293.1499938964844,0.4229431450366974,-7583.2724609375,304.1556091308594,0.8357163667678833,0.5060631036758423,0.4849691092967987,293.1068420410156,297.1499938964844,293.1499938964844,0.4314530789852142,-5691.79541015625,304.14874267578125,0.8400857448577881,0.5151880979537964,0.3641987144947052,293.067138671875,297.1499938964844,293.1499938964844,0.4917864799499511,-8539.748046875,304.1444091796875,0.8687022924423218,0.5724455714225769,0.5466127395629883,293.1337585449219,297.1499938964844,293.1499938964844,0.0372031815350055,-5906.53271484375,304.151611328125,0.4244275093078613,0.0762187168002128,0.3778520226478576,291.2243957519531,291.1499938964844,259.2821044921875,258.9622497558594,279.156982421875,293.1387023925781,291.2237854003906,1.0,0.554485559463501,0.4891453981399536,0.4891453981399536,1.0,1.0,-2.5065720081329346,0.8874364495277405,1.619135499000549,0.3139041066169739,0.0,0.0,0.8357908725738525,224.39700317382807,202.0,-14.341705322265623,-25402.689453125,1853.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480529785156,309.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,30409.115234375,29880.0,0.0,0.0,0.5995451807975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4843952655792236,1.4844155311584473,-2.0257310097804293e-05,0.0,0.0006084621418267,0.0,0.0,391.3875732421875,0.0,0.0,0.0,0.8298112154006958,4.0,0.0,1.0
374820,293.2024841308594,297.1499938964844,293.1499938964844,0.2573970854282379,-4868.0166015625,304.1623229980469,0.7403349876403809,0.3390615582466125,0.3113995194435119,293.1496276855469,297.1499938964844,293.1499938964844,0.4198926091194153,-7538.6162109375,304.1588439941406,0.8401519060134888,0.5035608410835266,0.4823631346225738,293.1152038574219,297.1499938964844,293.1499938964844,0.4302657544612884,-5678.5166015625,304.1511535644531,0.8455613255500793,0.5145822763442993,0.363560289144516,293.0777282714844,297.1499938964844,293.1499938964844,0.4911939203739166,-8529.94921875,304.14727783203125,0.8750583529472351,0.5723976492881775,0.5462837815284729,293.1394958496094,297.1499938964844,293.1499938964844,0.0362369306385517,-5826.4853515625,304.1526794433594,0.4263540804386139,0.0754710882902145,0.3729875981807709,291.2336120605469,291.1499938964844,259.28106689453125,258.9654541015625,279.15679931640625,293.1469421386719,291.2341613769531,1.0,0.547606348991394,0.4898194968700409,0.4898194968700409,1.0,1.0,-2.492914915084839,0.8829695582389832,1.6099454164505005,0.3124622404575348,0.0,0.0,0.824222207069397,215.95176696777344,190.0,6.981528282165527,-25318.498046875,1798.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,309.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,30228.720703125,29880.0,0.0,0.0,0.596563994884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4553910493850708,1.455410718917847,-1.969873483176343e-05,0.0,0.0006054366240277,0.0,0.0,371.8628845214844,0.0,0.0,0.0,0.8158964514732361,4.0,0.0,1.0
374880,293.2024841308594,297.1499938964844,293.1499938964844,0.2573970854282379,-4868.0166015625,304.1623229980469,0.7403349876403809,0.3390615582466125,0.3113995194435119,293.1496276855469,297.1499938964844,293.1499938964844,0.4198926091194153,-7538.6162109375,304.1588439941406,0.8401519060134888,0.5035608410835266,0.4823631346225738,293.1152038574219,297.1499938964844,293.1499938964844,0.4302657544612884,-5678.5166015625,304.1511535644531,0.8455613255500793,0.5145822763442993,0.363560289144516,293.0777282714844,297.1499938964844,293.1499938964844,0.4911939203739166,-8529.94921875,304.14727783203125,0.8750583529472351,0.5723976492881775,0.5462837815284729,293.1394958496094,297.1499938964844,293.1499938964844,0.0362369306385517,-5826.4853515625,304.1526794433594,0.4263540804386139,0.0754710882902145,0.3729875981807709,291.2336120605469,291.1499938964844,259.28106689453125,258.9654541015625,279.15679931640625,293.1469421386719,291.2341613769531,1.0,0.547606348991394,0.4898194968700409,0.4898194968700409,1.0,1.0,-2.492914915084839,0.8829695582389832,1.6099454164505005,0.3124622404575348,0.0,0.0,0.824222207069397,215.95176696777344,190.0,6.981528282165527,-25318.498046875,1798.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299072265625,309.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,30228.720703125,29880.0,0.0,0.0,0.596563994884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4553910493850708,1.455410718917847,-1.969873483176343e-05,0.0,0.0006054366240277,0.0,0.0,371.8628845214844,0.0,0.0,0.0,0.8158964514732361,4.0,0.0,1.0
374940,293.2109069824219,297.1499938964844,293.1499938964844,0.2540400922298431,-4817.09375,304.1637878417969,0.7444005608558655,0.3360220491886139,0.3083519637584686,293.16314697265625,297.1499938964844,293.1499938964844,0.4164943397045135,-7489.28857421875,304.1615295410156,0.8458471298217773,0.5008282661437988,0.4794880449771881,293.1229248046875,297.1499938964844,293.1499938964844,0.4288844764232635,-5663.43798828125,304.1530456542969,0.8524584174156189,0.5139008164405823,0.3628301322460174,293.08758544921875,297.1499938964844,293.1499938964844,0.4903373420238495,-8516.916015625,304.1495666503906,0.8829374313354492,0.572226881980896,0.5457854866981506,293.1444396972656,297.1499938964844,293.1499938964844,0.0352317951619625,-5742.99462890625,304.1534423828125,0.4292398691177368,0.0747310742735862,0.3679139018058777,291.2438049316406,291.1499938964844,259.275146484375,258.9636535644531,279.156494140625,293.1548767089844,291.244140625,1.0,0.5396906733512878,0.4904556274414062,0.4904556274414062,1.0,1.0,-2.4782285690307617,0.8780016303062439,1.6002267599105835,0.3107379972934723,0.0,0.0,0.8109833598136902,206.14028930664065,178.0,11.15375518798828,-25194.984375,1735.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69775390625,309.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30247.220703125,28800.0,0.0,0.0,0.5930240750312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423051118850708,1.4230703115463257,-1.913764026539866e-05,0.0,0.0006018440471962,0.0,0.0,351.5496520996094,0.0,0.0,0.0,0.78581702709198,4.0,0.0,1.0
375000,293.2109069824219,297.1499938964844,293.1499938964844,0.2540400922298431,-4817.09375,304.1637878417969,0.7444005608558655,0.3360220491886139,0.3083519637584686,293.16314697265625,297.1499938964844,293.1499938964844,0.4164943397045135,-7489.28857421875,304.1615295410156,0.8458471298217773,0.5008282661437988,0.4794880449771881,293.1229248046875,297.1499938964844,293.1499938964844,0.4288844764232635,-5663.43798828125,304.1530456542969,0.8524584174156189,0.5139008164405823,0.3628301322460174,293.08758544921875,297.1499938964844,293.1499938964844,0.4903373420238495,-8516.916015625,304.1495666503906,0.8829374313354492,0.572226881980896,0.5457854866981506,293.1444396972656,297.1499938964844,293.1499938964844,0.0352317951619625,-5742.99462890625,304.1534423828125,0.4292398691177368,0.0747310742735862,0.3679139018058777,291.2438049316406,291.1499938964844,259.275146484375,258.9636535644531,279.156494140625,293.1548767089844,291.244140625,1.0,0.5396906733512878,0.4904556274414062,0.4904556274414062,1.0,1.0,-2.4782285690307617,0.8780016303062439,1.6002267599105835,0.3107379972934723,0.0,0.0,0.8109833598136902,206.14028930664065,178.0,11.15375518798828,-25194.984375,1735.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69775390625,309.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30247.220703125,28800.0,0.0,0.0,0.5930240750312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423051118850708,1.4230703115463257,-1.913764026539866e-05,0.0,0.0006018440471962,0.0,0.0,351.5496520996094,0.0,0.0,0.0,0.78581702709198,4.0,0.0,1.0
375060,293.2188415527344,297.1499938964844,293.1499938964844,0.2511663734912872,-4774.09716796875,304.1640625,0.7493659853935242,0.33287313580513,0.3051961958408355,293.1761474609375,297.1499938964844,293.1499938964844,0.4137775897979736,-7450.7470703125,304.1623229980469,0.8525918126106262,0.4978567361831665,0.4763708412647247,293.1298828125,297.1499938964844,293.1499938964844,0.4283879697322845,-5658.46240234375,304.1529846191406,0.8605930209159851,0.5131715536117554,0.3620417416095733,293.0966796875,297.1499938964844,293.1499938964844,0.4904446303844452,-8518.4423828125,304.1496887207031,0.8920817971229553,0.5719679594039917,0.5451689958572388,293.1487731933594,297.1499938964844,293.1499938964844,0.0343279726803302,-5669.3466796875,304.15380859375,0.432963877916336,0.0739920809864997,0.3627136051654815,291.2267761230469,291.1499938964844,259.264892578125,258.9574279785156,279.1561889648437,293.1626281738281,291.2272033691406,1.0,0.5310989618301392,0.4910562634468078,0.4910562634468078,1.0,1.0,-2.462757110595703,0.8726375102996826,1.5901196002960205,0.3087842762470245,0.0,0.0,0.8024583458900452,195.56704711914065,166.0,-5.045421600341797,-24983.431640625,1669.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841857910156,309.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,29179.1015625,28800.0,0.0,0.0,0.5885919332504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740978240966797,1.3741159439086914,-1.8064582036458887e-05,0.0,0.0005973459919914,0.0,0.0,319.25537109375,0.0,0.0,0.0,0.7757120728492737,4.0,0.0,1.0
375120,293.2188415527344,297.1499938964844,293.1499938964844,0.2511663734912872,-4774.09716796875,304.1640625,0.7493659853935242,0.33287313580513,0.3051961958408355,293.1761474609375,297.1499938964844,293.1499938964844,0.4137775897979736,-7450.7470703125,304.1623229980469,0.8525918126106262,0.4978567361831665,0.4763708412647247,293.1298828125,297.1499938964844,293.1499938964844,0.4283879697322845,-5658.46240234375,304.1529846191406,0.8605930209159851,0.5131715536117554,0.3620417416095733,293.0966796875,297.1499938964844,293.1499938964844,0.4904446303844452,-8518.4423828125,304.1496887207031,0.8920817971229553,0.5719679594039917,0.5451689958572388,293.1487731933594,297.1499938964844,293.1499938964844,0.0343279726803302,-5669.3466796875,304.15380859375,0.432963877916336,0.0739920809864997,0.3627136051654815,291.2267761230469,291.1499938964844,259.264892578125,258.9574279785156,279.1561889648437,293.1626281738281,291.2272033691406,1.0,0.5310989618301392,0.4910562634468078,0.4910562634468078,1.0,1.0,-2.462757110595703,0.8726375102996826,1.5901196002960205,0.3087842762470245,0.0,0.0,0.8024583458900452,195.56704711914065,166.0,-5.045421600341797,-24983.431640625,1669.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841857910156,309.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,29179.1015625,28800.0,0.0,0.0,0.5885919332504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740978240966797,1.3741159439086914,-1.8064582036458887e-05,0.0,0.0005973459919914,0.0,0.0,319.25537109375,0.0,0.0,0.0,0.7757120728492737,4.0,0.0,1.0
375180,293.2268981933594,297.1499938964844,293.1499938964844,0.2475617080926895,-4719.2578125,304.1653747558594,0.7550570964813232,0.3294910192489624,0.3018353283405304,293.1893615722656,297.1499938964844,293.1499938964844,0.4098424315452575,-7393.8486328125,304.1647644042969,0.8602279424667358,0.4945208132266998,0.472919225692749,293.1364440917969,297.1499938964844,293.1499938964844,0.4269033968448639,-5642.4921875,304.1544494628906,0.8698642253875732,0.5123537182807922,0.3611893951892853,293.105224609375,297.1499938964844,293.1499938964844,0.4893979430198669,-8503.1318359375,304.1515197753906,0.902313470840454,0.5715808868408203,0.5444292426109314,293.152587890625,297.1499938964844,293.1499938964844,0.0333039499819278,-5583.65478515625,304.1542358398437,0.4374841749668121,0.073246955871582,0.3574277460575104,291.2342224121094,291.1499938964844,259.2509155273437,258.9472961425781,279.1559753417969,293.1707458496094,291.2344055175781,1.0,0.5220129489898682,0.4916445612907409,0.4916445612907409,1.0,1.0,-2.44631028175354,0.866837203502655,1.5794730186462402,0.3066073358058929,0.0,0.0,0.7906693816184998,184.6019744873047,154.0,4.587296009063721,-24839.513671875,1601.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445556640625,309.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,29145.244140625,28800.0,0.0,0.0,0.5837211012840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343472957611084,1.343490481376648,-1.7551539713167585e-05,0.0,0.0005924027063883,0.0,0.0,301.8302917480469,0.0,0.0,0.0,0.7614701390266418,4.0,0.0,1.0
375240,293.2268981933594,297.1499938964844,293.1499938964844,0.2475617080926895,-4719.2578125,304.1653747558594,0.7550570964813232,0.3294910192489624,0.3018353283405304,293.1893615722656,297.1499938964844,293.1499938964844,0.4098424315452575,-7393.8486328125,304.1647644042969,0.8602279424667358,0.4945208132266998,0.472919225692749,293.1364440917969,297.1499938964844,293.1499938964844,0.4269033968448639,-5642.4921875,304.1544494628906,0.8698642253875732,0.5123537182807922,0.3611893951892853,293.105224609375,297.1499938964844,293.1499938964844,0.4893979430198669,-8503.1318359375,304.1515197753906,0.902313470840454,0.5715808868408203,0.5444292426109314,293.152587890625,297.1499938964844,293.1499938964844,0.0333039499819278,-5583.65478515625,304.1542358398437,0.4374841749668121,0.073246955871582,0.3574277460575104,291.2342224121094,291.1499938964844,259.2509155273437,258.9472961425781,279.1559753417969,293.1707458496094,291.2344055175781,1.0,0.5220129489898682,0.4916445612907409,0.4916445612907409,1.0,1.0,-2.44631028175354,0.866837203502655,1.5794730186462402,0.3066073358058929,0.0,0.0,0.7906693816184998,184.6019744873047,154.0,4.587296009063721,-24839.513671875,1601.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445556640625,309.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,29145.244140625,28800.0,0.0,0.0,0.5837211012840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343472957611084,1.343490481376648,-1.7551539713167585e-05,0.0,0.0005924027063883,0.0,0.0,301.8302917480469,0.0,0.0,0.0,0.7614701390266418,4.0,0.0,1.0
375300,293.2308349609375,297.1499938964844,293.1499938964844,0.2457339465618133,-4691.4580078125,304.1658935546875,0.7581915259361267,0.3277470469474792,0.3000907599925995,293.19580078125,297.1499938964844,293.1499938964844,0.4078086912631988,-7364.54638671875,304.165771484375,0.8643958568572998,0.4927542507648468,0.4710800051689148,293.1395263671875,297.1499938964844,293.1499938964844,0.4261811375617981,-5634.8125,304.1549377441406,0.8749349117279053,0.5119155645370483,0.3607386648654938,293.1093444824219,297.1499938964844,293.1499938964844,0.4888831973075866,-8495.755859375,304.15216064453125,0.907984972000122,0.5713432431221008,0.5440120697021484,293.15435791015625,297.1499938964844,293.1499938964844,0.0327947884798049,-5540.939453125,304.1543884277344,0.4400519430637359,0.0728664100170135,0.3547432422637939,291.23614501953125,291.1499938964844,259.24273681640625,258.94091796875,279.1559143066406,293.17486572265625,291.2362365722656,1.0,0.5173166394233704,0.4919353425502777,0.4919353425502777,1.0,1.0,-2.437737226486206,0.8637831807136536,1.5739541053771973,0.3054388165473938,0.0,0.0,0.7847250699996948,179.0297088623047,154.0,4.575942993164063,-24755.0625,1567.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1164855957031,309.6613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,29146.474609375,27720.0,0.0,0.0,0.5811374187469482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277729749679563,1.3277902603149414,-1.7297146769124083e-05,0.0,0.0005897806258872,0.0,0.0,293.2183532714844,0.0,0.0,0.0,0.7392501831054688,4.0,0.0,1.0
375360,293.23455810546875,297.1499938964844,293.1499938964844,0.2443919777870178,-4671.6552734375,304.1654357910156,0.7615537047386169,0.3259895741939544,0.2983259558677673,293.2020263671875,297.1499938964844,293.1499938964844,0.4065480232238769,-7347.24462890625,304.1651916503906,0.8688335418701172,0.490948885679245,0.469194620847702,293.1424865722656,297.1499938964844,293.1499938964844,0.4263045191764831,-5636.708984375,304.15380859375,0.8803170323371887,0.511469304561615,0.3602769076824188,293.1132507324219,297.1499938964844,293.1499938964844,0.4893204271793365,-8502.5732421875,304.1509704589844,0.9142715334892272,0.5710888504981995,0.543571412563324,293.15606689453125,297.1499938964844,293.1499938964844,0.0323821008205413,-5507.81494140625,304.15435791015625,0.4428394734859466,0.072479523718357,0.3520230650901794,291.21466064453125,291.1499938964844,259.2338256835937,258.9338073730469,279.1558532714844,293.1789245605469,291.2134094238281,1.0,0.5125337243080139,0.4922221004962921,0.4922221004962921,1.0,1.0,-2.42900013923645,0.8606520891189575,1.568348050117493,0.3042272329330444,0.0,0.0,0.7824426293373108,173.41424560546875,142.0,-25.071853637695312,-24576.09765625,1532.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1996154785156,309.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28225.740234375,27720.0,0.0,0.0,0.5782911777496338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295122742652893,1.2951393127441406,-1.6568887076573446e-05,0.0,0.0005868920125067,0.0,0.0,273.4292907714844,0.0,0.0,0.0,0.7370509505271912,4.0,0.0,1.0
375420,293.2415466308594,297.1499938964844,293.1499938964844,0.2406762242317199,-4614.93359375,304.16650390625,0.7690512537956238,0.3224321007728576,0.2947580516338348,293.2139587402344,297.1499938964844,293.1499938964844,0.4022811651229858,-7285.64208984375,304.1672668457031,0.8786082863807678,0.4872137010097503,0.4653099775314331,293.1480407714844,297.1499938964844,293.1499938964844,0.4248257279396057,-5620.8935546875,304.155029296875,0.8920835256576538,0.5105292797088623,0.3593276441097259,293.1207275390625,297.1499938964844,293.1499938964844,0.4882145822048187,-8486.6240234375,304.1524963378906,0.9284207224845886,0.57050621509552,0.5426309704780579,293.1592102050781,297.1499938964844,293.1499938964844,0.0313430353999137,-5419.7744140625,304.1546325683594,0.4491549432277679,0.0716868191957473,0.3464807868003845,291.2172546386719,291.1499938964844,259.21417236328125,258.91754150390625,279.1557006835937,293.18701171875,291.2174072265625,1.0,0.5027311444282532,0.4927856028079986,0.4927856028079986,1.0,1.0,-2.411118984222412,0.8541962504386902,1.5569226741790771,0.3016974031925201,0.0,0.0,0.7735137939453125,162.08729553222656,130.0,-2.719764232635498,-24433.623046875,1462.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3410339355469,309.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,28016.033203125,27720.0,0.0,0.0,0.5723810791969299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2706300020217896,1.270646095275879,-1.6139852959895507e-05,0.0,0.0005808940040878,0.0,0.0,260.416015625,0.0,0.0,0.0,0.7253711819648743,4.0,0.0,1.0
375480,293.2415466308594,297.1499938964844,293.1499938964844,0.2406762242317199,-4614.93359375,304.16650390625,0.7690512537956238,0.3224321007728576,0.2947580516338348,293.2139587402344,297.1499938964844,293.1499938964844,0.4022811651229858,-7285.64208984375,304.1672668457031,0.8786082863807678,0.4872137010097503,0.4653099775314331,293.1480407714844,297.1499938964844,293.1499938964844,0.4248257279396057,-5620.8935546875,304.155029296875,0.8920835256576538,0.5105292797088623,0.3593276441097259,293.1207275390625,297.1499938964844,293.1499938964844,0.4882145822048187,-8486.6240234375,304.1524963378906,0.9284207224845886,0.57050621509552,0.5426309704780579,293.1592102050781,297.1499938964844,293.1499938964844,0.0313430353999137,-5419.7744140625,304.1546325683594,0.4491549432277679,0.0716868191957473,0.3464807868003845,291.2172546386719,291.1499938964844,259.21417236328125,258.91754150390625,279.1557006835937,293.18701171875,291.2174072265625,1.0,0.5027311444282532,0.4927856028079986,0.4927856028079986,1.0,1.0,-2.411118984222412,0.8541962504386902,1.5569226741790771,0.3016974031925201,0.0,0.0,0.7735137939453125,162.08729553222656,130.0,-2.719764232635498,-24433.623046875,1462.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3410339355469,309.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,28016.033203125,27720.0,0.0,0.0,0.5723810791969299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2706300020217896,1.270646095275879,-1.6139852959895507e-05,0.0,0.0005808940040878,0.0,0.0,260.416015625,0.0,0.0,0.0,0.7253711819648743,4.0,0.0,1.0
375540,293.2478942871094,297.1499938964844,293.1499938964844,0.2369324415922165,-4557.71826171875,304.167236328125,0.7776955962181091,0.3188207745552063,0.2911367416381836,293.2251892089844,297.1499938964844,293.1499938964844,0.3978574275970459,-7221.92822265625,304.1688537597656,0.8896916508674622,0.4833112359046936,0.4612619876861572,293.1532897949219,297.1499938964844,293.1499938964844,0.4232876002788543,-5604.60498046875,304.1559143066406,0.9052900671958924,0.5095146298408508,0.3583230078220367,293.1277770996094,297.1499938964844,293.1499938964844,0.4870059192180633,-8469.52734375,304.1536865234375,0.9441132545471193,0.5698121786117554,0.5415812134742737,293.1620788574219,297.1499938964844,293.1499938964844,0.0302978698164224,-5330.35791015625,304.1548156738281,0.456603467464447,0.0708696246147155,0.3408173322677612,291.2193908691406,291.1499938964844,259.1925354003906,258.8990173339844,279.1556396484375,293.19500732421875,291.2193298339844,1.0,0.4926342070102691,0.4933443367481231,0.4933443367481231,1.0,1.0,-2.392634153366089,0.8474720120429993,1.5451622009277344,0.2990277111530304,0.0,0.0,0.7640851140022278,150.69265747070312,118.0,0.5510464310646057,-24251.12109375,1392.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4482116699219,309.7929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,28000.794921875,26640.0,0.0,0.0,0.5663205981254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448606491088867,1.2448763847351074,-1.5742773030069657e-05,0.0,0.0005747434333898,0.0,0.0,247.722412109375,0.0,0.0,0.0,0.6986245512962341,4.0,0.0,1.0
375600,293.2478942871094,297.1499938964844,293.1499938964844,0.2369324415922165,-4557.71826171875,304.167236328125,0.7776955962181091,0.3188207745552063,0.2911367416381836,293.2251892089844,297.1499938964844,293.1499938964844,0.3978574275970459,-7221.92822265625,304.1688537597656,0.8896916508674622,0.4833112359046936,0.4612619876861572,293.1532897949219,297.1499938964844,293.1499938964844,0.4232876002788543,-5604.60498046875,304.1559143066406,0.9052900671958924,0.5095146298408508,0.3583230078220367,293.1277770996094,297.1499938964844,293.1499938964844,0.4870059192180633,-8469.52734375,304.1536865234375,0.9441132545471193,0.5698121786117554,0.5415812134742737,293.1620788574219,297.1499938964844,293.1499938964844,0.0302978698164224,-5330.35791015625,304.1548156738281,0.456603467464447,0.0708696246147155,0.3408173322677612,291.2193908691406,291.1499938964844,259.1925354003906,258.8990173339844,279.1556396484375,293.19500732421875,291.2193298339844,1.0,0.4926342070102691,0.4933443367481231,0.4933443367481231,1.0,1.0,-2.392634153366089,0.8474720120429993,1.5451622009277344,0.2990277111530304,0.0,0.0,0.7640851140022278,150.69265747070312,118.0,0.5510464310646057,-24251.12109375,1392.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4482116699219,309.7929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,28000.794921875,26640.0,0.0,0.0,0.5663205981254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448606491088867,1.2448763847351074,-1.5742773030069657e-05,0.0,0.0005747434333898,0.0,0.0,247.722412109375,0.0,0.0,0.0,0.6986245512962341,4.0,0.0,1.0
375660,293.253662109375,297.1499938964844,293.1499938964844,0.2337038666009903,-4508.8994140625,304.1669616699219,0.7877249717712402,0.3151751458644867,0.287479966878891,293.2357177734375,297.1499938964844,293.1499938964844,0.3941934406757355,-7170.0048828125,304.1688232421875,0.9023242592811584,0.4792763888835907,0.4570814073085785,293.1580505371094,297.1499938964844,293.1499938964844,0.4226674139499664,-5598.65869140625,304.1551208496094,0.921477437019348,0.5084643959999084,0.3572871088981628,293.1343078613281,297.1499938964844,293.1499938964844,0.4868134558200836,-8467.5126953125,304.1529541015625,0.9607595801353456,0.5690507888793945,0.5404581427574158,293.1647033691406,297.1499938964844,293.1499938964844,0.0293008349835872,-5250.46630859375,304.1549072265625,0.4653641879558563,0.0700300633907318,0.335044801235199,291.1944885253906,291.1499938964844,259.1695556640625,258.8788452148437,279.15557861328125,293.2027893066406,291.1949157714844,1.0,0.4822638928890228,0.4939003884792328,0.4939003884792328,1.0,1.0,-2.3736910820007324,0.8405432105064392,1.533147931098938,0.2962493598461151,0.0,0.0,0.760539710521698,139.25588989257812,106.0,-13.329721450805664,-23994.951171875,1323.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5596618652344,309.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26883.8828125,26640.0,0.0,0.0,0.5597795844078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208085536956787,1.208100438117981,-1.4942399502615444e-05,0.0,0.0005681051407009,0.0,0.0,227.6806488037109,0.0,0.0,0.0,0.6941455006599426,4.0,0.0,1.0
