time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375720,293.253662109375,297.1499938964844,293.1499938964844,0.2337038666009903,-4508.8994140625,304.1669616699219,0.7877249717712402,0.3151751458644867,0.287479966878891,293.2357177734375,297.1499938964844,293.1499938964844,0.3941934406757355,-7170.0048828125,304.1688232421875,0.9023242592811584,0.4792763888835907,0.4570814073085785,293.1580505371094,297.1499938964844,293.1499938964844,0.4226674139499664,-5598.65869140625,304.1551208496094,0.921477437019348,0.5084643959999084,0.3572871088981628,293.1343078613281,297.1499938964844,293.1499938964844,0.4868134558200836,-8467.5126953125,304.1529541015625,0.9607595801353456,0.5690507888793945,0.5404581427574158,293.1647033691406,297.1499938964844,293.1499938964844,0.0293008349835872,-5250.46630859375,304.1549072265625,0.4653641879558563,0.0700300633907318,0.335044801235199,291.1944885253906,291.1499938964844,259.1695556640625,258.8788452148437,279.15557861328125,293.2027893066406,291.1949157714844,1.0,0.4822638928890228,0.4939003884792328,0.4939003884792328,1.0,1.0,-2.3736910820007324,0.8405432105064392,1.533147931098938,0.2962493598461151,0.0,0.0,0.760539710521698,139.25588989257812,106.0,-13.329721450805664,-23994.951171875,1323.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5596618652344,309.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26883.8828125,26640.0,0.0,0.0,0.5597795844078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208085536956787,1.208100438117981,-1.4942399502615444e-05,0.0,0.0005681051407009,0.0,0.0,227.6806488037109,0.0,0.0,0.0,0.6941455006599426,4.0,0.0,1.0
375780,293.2589111328125,297.1499938964844,293.1499938964844,0.2298437356948852,-4449.4658203125,304.167724609375,0.7993838787078857,0.3114821314811706,0.2837835252285003,293.24566650390625,297.1499938964844,293.1499938964844,0.3893852829933166,-7100.42822265625,304.1705322265625,0.9177766442298888,0.4750860333442688,0.452761173248291,293.1625671386719,297.1499938964844,293.1499938964844,0.4209277331829071,-5580.126953125,304.1562805175781,0.940513789653778,0.5073448419570923,0.3562102019786834,293.1405334472656,297.1499938964844,293.1499938964844,0.4853161573410034,-8446.2744140625,304.1544189453125,0.9776869416236876,0.5681869983673096,0.5392494201660156,293.1671142578125,297.1499938964844,293.1499938964844,0.0279936417937278,-5151.05517578125,304.15545654296875,0.47409787774086,0.0691689699888229,0.3291746079921722,291.19952392578125,291.1499938964844,259.145751953125,258.8575134277344,279.1556396484375,293.2104797363281,291.1995544433594,1.0,0.4716254770755768,0.4944654405117035,0.4944654405117035,1.0,1.0,-2.3542635440826416,0.8334172368049622,1.520846247673035,0.2933785617351532,0.0,0.0,0.7535064220428467,127.80834197998048,94.0,-0.728807806968689,-23815.349609375,1254.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.628173828125,309.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26848.845703125,26640.0,0.0,0.0,0.5533069372177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891446113586426,1.189159274101257,-1.4658749023510609e-05,0.0,0.0005615361733362,0.0,0.0,219.0919647216797,0.0,0.0,0.0,0.6854671835899353,4.0,0.0,1.0
375840,293.2589111328125,297.1499938964844,293.1499938964844,0.2298437356948852,-4449.4658203125,304.167724609375,0.7993838787078857,0.3114821314811706,0.2837835252285003,293.24566650390625,297.1499938964844,293.1499938964844,0.3893852829933166,-7100.42822265625,304.1705322265625,0.9177766442298888,0.4750860333442688,0.452761173248291,293.1625671386719,297.1499938964844,293.1499938964844,0.4209277331829071,-5580.126953125,304.1562805175781,0.940513789653778,0.5073448419570923,0.3562102019786834,293.1405334472656,297.1499938964844,293.1499938964844,0.4853161573410034,-8446.2744140625,304.1544189453125,0.9776869416236876,0.5681869983673096,0.5392494201660156,293.1671142578125,297.1499938964844,293.1499938964844,0.0279936417937278,-5151.05517578125,304.15545654296875,0.47409787774086,0.0691689699888229,0.3291746079921722,291.19952392578125,291.1499938964844,259.145751953125,258.8575134277344,279.1556396484375,293.2104797363281,291.1995544433594,1.0,0.4716254770755768,0.4944654405117035,0.4944654405117035,1.0,1.0,-2.3542635440826416,0.8334172368049622,1.520846247673035,0.2933785617351532,0.0,0.0,0.7535064220428467,127.80834197998048,94.0,-0.728807806968689,-23815.349609375,1254.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.628173828125,309.842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26848.845703125,26640.0,0.0,0.0,0.5533069372177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1891446113586426,1.189159274101257,-1.4658749023510609e-05,0.0,0.0005615361733362,0.0,0.0,219.0919647216797,0.0,0.0,0.0,0.6854671835899353,4.0,0.0,1.0
375900,293.2613525390625,297.1499938964844,293.1499938964844,0.2279375195503235,-4420.10107421875,304.16796875,0.8059238791465759,0.3096218407154083,0.2819215059280395,293.2504272460937,297.1499938964844,293.1499938964844,0.3869790136814117,-7065.6630859375,304.1711730957031,0.9268936514854432,0.472936749458313,0.450547993183136,293.16473388671875,297.1499938964844,293.1499938964844,0.4200897812843323,-5571.27734375,304.1566772460937,0.9507391452789308,0.5067640542984009,0.3556552827358246,293.1435241699219,297.1499938964844,293.1499938964844,0.4845914840698242,-8436.1240234375,304.1549377441406,0.9860512018203736,0.5677218437194824,0.5386110544204712,293.1682434082031,297.1499938964844,293.1499938964844,0.0276469178497791,-5109.31982421875,304.1551208496094,0.4783701598644256,0.0687312558293342,0.3262056112289428,291.2001953125,291.1499938964844,259.1337585449219,258.8466186523437,279.1557006835937,293.2142944335937,291.2001647949219,1.0,0.4662043750286102,0.4947538375854492,0.4947538375854492,1.0,1.0,-2.3443682193756104,0.8297845125198364,1.514583706855774,0.2919119298458099,0.0,0.0,0.7500861287117004,122.08382415771484,94.0,0.2654106616973877,-23716.26171875,1220.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.650390625,309.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,26843.455078125,25560.0,0.0,0.0,0.550104558467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798100471496582,1.1798245906829834,-1.4523247955366967e-05,0.0,0.0005582862067967,0.0,0.0,214.9752655029297,0.0,0.0,0.0,0.6662538051605225,4.0,0.0,1.0
375960,293.263671875,297.1499938964844,293.1499938964844,0.2265347689390182,-4399.1376953125,304.167236328125,0.8128078579902649,0.3077579438686371,0.2800534665584564,293.2550354003906,297.1499938964844,293.1499938964844,0.3853906095027923,-7043.67822265625,304.1701965332031,0.9367931485176086,0.4707609117031097,0.4483051300048828,293.166748046875,297.1499938964844,293.1499938964844,0.4201630651950836,-5572.765625,304.1553039550781,0.9612436890602112,0.5061803460121155,0.3550939559936523,293.1463623046875,297.1499938964844,293.1499938964844,0.4849000573158264,-8441.380859375,304.1534729003906,0.9942442774772644,0.5672470331192017,0.5379570722579956,293.1693115234375,297.1499938964844,293.1499938964844,0.0272926390171051,-5072.31005859375,304.1548156738281,0.4827032387256622,0.0682893246412277,0.3232177793979645,291.1755676269531,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.2179870605469,291.1739807128906,1.0,0.4607172012329101,0.4950459599494934,0.4950459599494934,1.0,1.0,-2.334380865097046,0.8261173367500305,1.5082635879516602,0.2904295921325683,0.0,0.0,0.750698983669281,116.3593521118164,97.0,-31.55240058898925,-23517.9921875,1185.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6835021972656,309.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,25909.533203125,25560.0,0.0,0.0,0.5467407703399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1545511484146118,1.1545650959014893,-1.395398885506438e-05,0.0,0.0005548723856918,0.0,0.0,201.9421539306641,0.0,0.0,0.0,0.6673889756202698,4.0,0.0,1.0
376020,293.2681579589844,297.1499938964844,293.1499938964844,0.2228195965290069,-4341.59033203125,304.1676940917969,0.8175785541534424,0.303966760635376,0.2765042185783386,293.26397705078125,297.1499938964844,293.1499938964844,0.3805212080478668,-6972.98974609375,304.1716003417969,0.9444552063941956,0.4662848114967346,0.4439569115638733,293.1707458496094,297.1499938964844,293.1499938964844,0.4185320734977722,-5555.388671875,304.1562805175781,0.9704237580299376,0.5049476027488708,0.3541187942028045,293.1505432128906,297.1499938964844,293.1499938964844,0.4804939329624176,-8378.091796875,304.16015625,0.9990000128746032,0.5664781928062439,0.5339346528053284,293.1714782714844,297.1499938964844,293.1499938964844,0.0264400150626897,-4991.97998046875,304.1546325683594,0.485492467880249,0.0673627257347107,0.3182160258293152,291.18023681640625,291.1499938964844,259.09814453125,258.81378173828125,279.1563720703125,293.22540283203125,291.1807556152344,1.0,0.4542401134967804,0.495693951845169,0.495693951845169,1.0,1.0,-2.312761306762696,0.8181766867637634,1.494584560394287,0.2872808277606964,0.0,0.0,0.7466769814491272,110.81852722167967,100.0,-0.5599966049194336,-23357.509765625,1139.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71856689453125,309.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,25704.6875,25560.0,0.0,0.0,0.5401699542999268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444014310836792,1.144415259361267,-1.3765969924861564e-05,0.0,0.0005482038250193,0.0,0.0,197.24639892578125,0.0,0.0,0.0,0.6622440814971924,4.0,0.0,1.0
376080,293.2681579589844,297.1499938964844,293.1499938964844,0.2228195965290069,-4341.59033203125,304.1676940917969,0.8175785541534424,0.303966760635376,0.2765042185783386,293.26397705078125,297.1499938964844,293.1499938964844,0.3805212080478668,-6972.98974609375,304.1716003417969,0.9444552063941956,0.4662848114967346,0.4439569115638733,293.1707458496094,297.1499938964844,293.1499938964844,0.4185320734977722,-5555.388671875,304.1562805175781,0.9704237580299376,0.5049476027488708,0.3541187942028045,293.1505432128906,297.1499938964844,293.1499938964844,0.4804939329624176,-8378.091796875,304.16015625,0.9990000128746032,0.5664781928062439,0.5339346528053284,293.1714782714844,297.1499938964844,293.1499938964844,0.0264400150626897,-4991.97998046875,304.1546325683594,0.485492467880249,0.0673627257347107,0.3182160258293152,291.18023681640625,291.1499938964844,259.09814453125,258.81378173828125,279.1563720703125,293.22540283203125,291.1807556152344,1.0,0.4542401134967804,0.495693951845169,0.495693951845169,1.0,1.0,-2.312761306762696,0.8181766867637634,1.494584560394287,0.2872808277606964,0.0,0.0,0.7466769814491272,110.81852722167967,100.0,-0.5599966049194336,-23357.509765625,1139.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71856689453125,309.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,25704.6875,25560.0,0.0,0.0,0.5401699542999268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444014310836792,1.144415259361267,-1.3765969924861564e-05,0.0,0.0005482038250193,0.0,0.0,197.24639892578125,0.0,0.0,0.0,0.6622440814971924,4.0,0.0,1.0
376140,293.2727966308594,297.1499938964844,293.1499938964844,0.2191013246774673,-4283.81298828125,304.16796875,0.8166687488555908,0.3000365793704986,0.2729708552360534,293.2729187011719,297.1499938964844,293.1499938964844,0.3755294382572174,-6900.4833984375,304.1726989746094,0.9442285299301147,0.4615862369537353,0.4395488798618316,293.17498779296875,297.1499938964844,293.1499938964844,0.4168302118778229,-5537.3623046875,304.1570129394531,0.9724830985069276,0.5035614371299744,0.3531475365161896,293.148681640625,297.1499938964844,293.1499938964844,0.4751422107219696,-8301.3759765625,304.16534423828125,0.9990000128746032,0.5668348670005798,0.5290834903717041,293.17388916015625,297.1499938964844,293.1499938964844,0.0255966112017631,-4914.099609375,304.1545104980469,0.4844706356525421,0.0663298591971397,0.3134595453739166,291.1875915527344,291.1499938964844,259.0754699707031,258.7924499511719,279.1566162109375,293.23260498046875,291.1875915527344,1.0,0.4500510692596435,0.4963805675506592,0.4963805675506592,1.0,1.0,-2.2906343936920166,0.8101093173027039,1.4805251359939575,0.2839807868003845,0.0,0.0,0.741053581237793,108.74327087402344,103.0,4.816765785217285,-23145.384765625,1107.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7248229980469,309.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,25716.72265625,24480.0,0.0,0.0,0.5338141322135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129970908164978,1.1299844980239868,-1.356938901153626e-05,0.0,0.0005417534848675,0.0,0.0,191.39840698242188,0.0,0.0,0.0,0.6407710313796997,4.0,0.0,1.0
376200,293.2727966308594,297.1499938964844,293.1499938964844,0.2191013246774673,-4283.81298828125,304.16796875,0.8166687488555908,0.3000365793704986,0.2729708552360534,293.2729187011719,297.1499938964844,293.1499938964844,0.3755294382572174,-6900.4833984375,304.1726989746094,0.9442285299301147,0.4615862369537353,0.4395488798618316,293.17498779296875,297.1499938964844,293.1499938964844,0.4168302118778229,-5537.3623046875,304.1570129394531,0.9724830985069276,0.5035614371299744,0.3531475365161896,293.148681640625,297.1499938964844,293.1499938964844,0.4751422107219696,-8301.3759765625,304.16534423828125,0.9990000128746032,0.5668348670005798,0.5290834903717041,293.17388916015625,297.1499938964844,293.1499938964844,0.0255966112017631,-4914.099609375,304.1545104980469,0.4844706356525421,0.0663298591971397,0.3134595453739166,291.1875915527344,291.1499938964844,259.0754699707031,258.7924499511719,279.1566162109375,293.23260498046875,291.1875915527344,1.0,0.4500510692596435,0.4963805675506592,0.4963805675506592,1.0,1.0,-2.2906343936920166,0.8101093173027039,1.4805251359939575,0.2839807868003845,0.0,0.0,0.741053581237793,108.74327087402344,103.0,4.816765785217285,-23145.384765625,1107.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7248229980469,309.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,25716.72265625,24480.0,0.0,0.0,0.5338141322135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129970908164978,1.1299844980239868,-1.356938901153626e-05,0.0,0.0005417534848675,0.0,0.0,191.39840698242188,0.0,0.0,0.0,0.6407710313796997,4.0,0.0,1.0
376260,293.2772521972656,297.1499938964844,293.1499938964844,0.216016337275505,-4236.52587890625,304.1672058105469,0.813336968421936,0.2960213422775268,0.2693941593170166,293.2815856933594,297.1499938964844,293.1499938964844,0.3715390861034393,-6843.537109375,304.17193603515625,0.9406560063362122,0.4567131996154785,0.4350119829177856,293.1791381835937,297.1499938964844,293.1499938964844,0.4163286387920379,-5532.859375,304.1556701660156,0.9717156887054444,0.5020870566368103,0.3521386086940765,293.1488037109375,297.1499938964844,293.1499938964844,0.4756567180156708,-8312.1083984375,304.1593933105469,0.9990000128746032,0.5668545365333557,0.5288764238357544,293.176513671875,297.1499938964844,293.1499938964844,0.0248491484671831,-4846.1220703125,304.1542663574219,0.4816215336322784,0.065195545554161,0.3084648251533508,291.159423828125,291.1499938964844,259.05438232421875,258.7722473144531,279.1559753417969,293.23974609375,291.15985107421875,1.0,0.4475773274898529,0.4969485700130462,0.4969485700130462,1.0,1.0,-2.273424863815308,0.8038763999938965,1.4695484638214111,0.2814606428146362,0.0,0.0,0.7424167394638062,108.17343139648438,106.0,-14.602838516235352,-22897.38671875,1086.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7403869628906,309.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,24588.572265625,24480.0,0.0,0.0,0.5273162722587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105554461479187,1.105567455291748,-1.2982799489691388e-05,0.0,0.0005351590225473,0.0,0.0,179.19203186035156,0.0,0.0,0.0,0.6417716145515442,4.0,0.0,1.0
376320,293.2772521972656,297.1499938964844,293.1499938964844,0.216016337275505,-4236.52587890625,304.1672058105469,0.813336968421936,0.2960213422775268,0.2693941593170166,293.2815856933594,297.1499938964844,293.1499938964844,0.3715390861034393,-6843.537109375,304.17193603515625,0.9406560063362122,0.4567131996154785,0.4350119829177856,293.1791381835937,297.1499938964844,293.1499938964844,0.4163286387920379,-5532.859375,304.1556701660156,0.9717156887054444,0.5020870566368103,0.3521386086940765,293.1488037109375,297.1499938964844,293.1499938964844,0.4756567180156708,-8312.1083984375,304.1593933105469,0.9990000128746032,0.5668545365333557,0.5288764238357544,293.176513671875,297.1499938964844,293.1499938964844,0.0248491484671831,-4846.1220703125,304.1542663574219,0.4816215336322784,0.065195545554161,0.3084648251533508,291.159423828125,291.1499938964844,259.05438232421875,258.7722473144531,279.1559753417969,293.23974609375,291.15985107421875,1.0,0.4475773274898529,0.4969485700130462,0.4969485700130462,1.0,1.0,-2.273424863815308,0.8038763999938965,1.4695484638214111,0.2814606428146362,0.0,0.0,0.7424167394638062,108.17343139648438,106.0,-14.602838516235352,-22897.38671875,1086.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7403869628906,309.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,24588.572265625,24480.0,0.0,0.0,0.5273162722587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105554461479187,1.105567455291748,-1.2982799489691388e-05,0.0,0.0005351590225473,0.0,0.0,179.19203186035156,0.0,0.0,0.0,0.6417716145515442,4.0,0.0,1.0
376380,293.2814636230469,297.1499938964844,293.1499938964844,0.2123715430498123,-4179.5791015625,304.16754150390625,0.808203935623169,0.2919403910636902,0.2657920718193054,293.2900390625,297.1499938964844,293.1499938964844,0.3665072321891784,-6770.15478515625,304.1729736328125,0.9346554279327391,0.451670229434967,0.4303542077541351,293.1832275390625,297.1499938964844,293.1499938964844,0.4147589802742004,-5516.2451171875,304.1563720703125,0.968936026096344,0.5005196332931519,0.3510962426662445,293.1558532714844,297.1499938964844,293.1499938964844,0.4784570336341858,-8354.9775390625,304.1514892578125,0.9990000128746032,0.5654745101928711,0.5319806337356567,293.17919921875,297.1499938964844,293.1499938964844,0.0239890590310096,-4763.91259765625,304.1542663574219,0.4772714972496032,0.0639782920479774,0.3032608330249786,291.1608581542969,291.1499938964844,259.035400390625,258.7536926269531,279.1552124023437,293.2470703125,291.16064453125,1.0,0.4463210105895996,0.4974295496940613,0.4974295496940613,1.0,1.0,-2.259725332260132,0.7989516854286194,1.4607735872268677,0.2794930040836334,0.0,0.0,0.7407206296920776,108.65215301513672,109.0,-5.472443580627441,-22762.873046875,1074.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7050476074219,309.7594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,24538.34375,24480.0,0.0,0.0,0.5213643908500671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1000896692276,1.1001025438308716,-1.2898246495751664e-05,0.0,0.0005291185807436,0.0,0.0,176.9814453125,0.0,0.0,0.0,0.6392065286636353,4.0,0.0,1.0
376440,293.2814636230469,297.1499938964844,293.1499938964844,0.2123715430498123,-4179.5791015625,304.16754150390625,0.808203935623169,0.2919403910636902,0.2657920718193054,293.2900390625,297.1499938964844,293.1499938964844,0.3665072321891784,-6770.15478515625,304.1729736328125,0.9346554279327391,0.451670229434967,0.4303542077541351,293.1832275390625,297.1499938964844,293.1499938964844,0.4147589802742004,-5516.2451171875,304.1563720703125,0.968936026096344,0.5005196332931519,0.3510962426662445,293.1558532714844,297.1499938964844,293.1499938964844,0.4784570336341858,-8354.9775390625,304.1514892578125,0.9990000128746032,0.5654745101928711,0.5319806337356567,293.17919921875,297.1499938964844,293.1499938964844,0.0239890590310096,-4763.91259765625,304.1542663574219,0.4772714972496032,0.0639782920479774,0.3032608330249786,291.1608581542969,291.1499938964844,259.035400390625,258.7536926269531,279.1552124023437,293.2470703125,291.16064453125,1.0,0.4463210105895996,0.4974295496940613,0.4974295496940613,1.0,1.0,-2.259725332260132,0.7989516854286194,1.4607735872268677,0.2794930040836334,0.0,0.0,0.7407206296920776,108.65215301513672,109.0,-5.472443580627441,-22762.873046875,1074.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7050476074219,309.7594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,24538.34375,24480.0,0.0,0.0,0.5213643908500671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1000896692276,1.1001025438308716,-1.2898246495751664e-05,0.0,0.0005291185807436,0.0,0.0,176.9814453125,0.0,0.0,0.0,0.6392065286636353,4.0,0.0,1.0
376500,293.2834777832031,297.1499938964844,293.1499938964844,0.2105928510427475,-4151.77880859375,304.1675720214844,0.8049297332763672,0.2898822724819183,0.2639856338500976,293.29412841796875,297.1499938964844,293.1499938964844,0.3640244901180267,-6733.978515625,304.1733093261719,0.9307796359062196,0.4490925669670105,0.4279826581478119,293.1852111816406,297.1499938964844,293.1499938964844,0.4140422344207763,-5508.73779296875,304.1565246582031,0.9667949676513672,0.4997109770774841,0.3505644798278808,293.162109375,297.1499938964844,293.1499938964844,0.480522096157074,-8385.5419921875,304.14752197265625,0.9990000128746032,0.5641692280769348,0.5340173840522766,293.1805419921875,297.1499938964844,293.1499938964844,0.023562628775835,-4722.6669921875,304.1542663574219,0.4744452238082886,0.0633424147963523,0.3005923628807068,291.1589660644531,291.1499938964844,259.02691650390625,258.7452087402344,279.1550598144531,293.2509155273437,291.1587219238281,1.0,0.4460127651691437,0.4976692199707031,0.4976692199707031,1.0,1.0,-2.2532989978790283,0.7966535091400146,1.4566454887390137,0.2786077857017517,0.0,0.0,0.7403135299682617,109.2516098022461,109.0,-5.405173301696777,-22694.181640625,1069.5865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6716613769531,309.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,24520.919921875,23400.0,0.0,0.0,0.5186213254928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0983750820159912,1.0983879566192627,-1.2871416402049364e-05,0.0,0.0005263346829451,0.0,0.0,176.28805541992188,0.0,0.0,0.0,0.6234273910522461,4.0,0.0,1.0
376560,293.28533935546875,297.1499938964844,293.1499938964844,0.2092941701412201,-4132.11572265625,304.166748046875,0.8007181882858276,0.2878235876560211,0.2621932327747345,293.2980651855469,297.1499938964844,293.1499938964844,0.3623285293579101,-6710.2216796875,304.1721496582031,0.925686240196228,0.4464928805828094,0.4256038069725036,293.1870422363281,297.1499938964844,293.1499938964844,0.4142399728298187,-5511.6162109375,304.1549377441406,0.9635401964187622,0.4989037215709686,0.3500425815582275,293.1687927246094,297.1499938964844,293.1499938964844,0.4817302823066711,-8403.025390625,304.1458435058594,0.9976771473884584,0.5627033114433289,0.5340466499328613,293.1818542480469,297.1499938964844,293.1499938964844,0.0232220478355884,-4691.34765625,304.15411376953125,0.470723420381546,0.0626993775367736,0.2979664206504822,291.13189697265625,291.1499938964844,259.0191650390625,258.73736572265625,279.1556701660156,293.2549133300781,291.130126953125,1.0,0.4457580149173736,0.4979934990406036,0.4979934990406036,1.0,1.0,-2.244559526443481,0.7935103178024292,1.4510492086410522,0.2774375081062317,0.0,0.0,0.7440727949142456,110.31143951416016,112.0,-37.16776657104492,-22509.71484375,1064.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6490478515625,309.6701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,23589.337890625,23400.0,0.0,0.0,0.5158283710479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080696702003479,1.0807090997695925,-1.2426812645571772e-05,0.0,0.0005235002026893,0.0,0.0,167.58299255371094,0.0,0.0,0.0,0.6278278827667236,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2055026590824127,-4072.153076171875,304.1675109863281,0.7914258241653442,0.2836558222770691,0.2586043179035187,293.3058166503906,297.1499938964844,293.1499938964844,0.3568328320980072,-6629.15087890625,304.1739501953125,0.9144530296325684,0.4411710202693939,0.4207789301872253,293.190673828125,297.1499938964844,293.1499938964844,0.4123197793960571,-5490.8896484375,304.1565246582031,0.9557439088821412,0.4972273111343384,0.3489955365657806,293.1780090332031,297.1499938964844,293.1499938964844,0.4791116416454315,-8363.90234375,304.15155029296875,0.9915725588798524,0.5603535175323486,0.5318034291267395,293.1844177246094,297.1499938964844,293.1499938964844,0.0223557334393262,-4604.0869140625,304.1541748046875,0.4612205922603607,0.061373084783554,0.2926841378211975,291.14227294921875,291.1499938964844,259.0062255859375,258.7238464355469,279.15704345703125,293.2626647949219,291.1429138183594,1.0,0.4453088939189911,0.4987720251083374,0.4987720251083374,1.0,1.0,-2.2241573333740234,0.7862352728843689,1.437922120094299,0.2746196985244751,0.0,0.0,0.7447564601898193,112.9324188232422,115.0,2.833674907684326,-22379.396484375,1053.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5809020996094,309.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,23405.173828125,23400.0,0.0,0.0,0.5106382966041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084229826927185,1.084242343902588,-1.2431612049113028e-05,0.0,0.0005182329332455,0.0,0.0,168.4793243408203,0.0,0.0,0.0,0.6287771463394165,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2055026590824127,-4072.153076171875,304.1675109863281,0.7914258241653442,0.2836558222770691,0.2586043179035187,293.3058166503906,297.1499938964844,293.1499938964844,0.3568328320980072,-6629.15087890625,304.1739501953125,0.9144530296325684,0.4411710202693939,0.4207789301872253,293.190673828125,297.1499938964844,293.1499938964844,0.4123197793960571,-5490.8896484375,304.1565246582031,0.9557439088821412,0.4972273111343384,0.3489955365657806,293.1780090332031,297.1499938964844,293.1499938964844,0.4791116416454315,-8363.90234375,304.15155029296875,0.9915725588798524,0.5603535175323486,0.5318034291267395,293.1844177246094,297.1499938964844,293.1499938964844,0.0223557334393262,-4604.0869140625,304.1541748046875,0.4612205922603607,0.061373084783554,0.2926841378211975,291.14227294921875,291.1499938964844,259.0062255859375,258.7238464355469,279.15704345703125,293.2626647949219,291.1429138183594,1.0,0.4453088939189911,0.4987720251083374,0.4987720251083374,1.0,1.0,-2.2241573333740234,0.7862352728843689,1.437922120094299,0.2746196985244751,0.0,0.0,0.7447564601898193,112.9324188232422,115.0,2.833674907684326,-22379.396484375,1053.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5809020996094,309.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,23405.173828125,23400.0,0.0,0.0,0.5106382966041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084229826927185,1.084242343902588,-1.2431612049113028e-05,0.0,0.0005182329332455,0.0,0.0,168.4793243408203,0.0,0.0,0.0,0.6287771463394165,4.0,0.0,1.0
376740,293.2925109863281,297.1499938964844,293.1499938964844,0.2016840875148773,-4011.6064453125,304.16802978515625,0.7821493148803711,0.2794195711612701,0.254955917596817,293.3134765625,297.1499938964844,293.1499938964844,0.3511935174465179,-6545.9150390625,304.17535400390625,0.9037641286849976,0.4356691837310791,0.4157881736755371,293.1943359375,297.1499938964844,293.1499938964844,0.4103105068206787,-5469.3984375,304.1576843261719,0.9476010203361512,0.4954565167427063,0.3478812277317047,293.18426513671875,297.1499938964844,293.1499938964844,0.4768540561199188,-8331.1806640625,304.1547546386719,0.9852475523948668,0.5583710074424744,0.5300241708755493,293.1869201660156,297.1499938964844,293.1499938964844,0.0214824378490448,-4513.89697265625,304.1542358398437,0.4509771466255188,0.0599958151578903,0.2871826887130737,291.15283203125,291.1499938964844,258.9971923828125,258.7136535644531,279.15789794921875,293.2693176269531,291.1532592773437,1.0,0.4449787139892578,0.4996119737625122,0.4996119737625122,1.0,1.0,-2.203697204589844,0.7790152430534363,1.4246820211410522,0.2718749940395355,0.0,0.0,0.7436447739601135,115.68709564208984,118.0,10.713579177856444,-22200.01171875,1042.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49530029296875,309.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,23423.46875,22320.0,0.0,0.0,0.5059414505958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0823639631271362,1.0823763608932495,-1.241120116901584e-05,0.0,0.0005134662496857,0.0,0.0,167.83016967773438,0.0,0.0,0.0,0.6129436492919922,4.0,0.0,1.0
376800,293.2925109863281,297.1499938964844,293.1499938964844,0.2016840875148773,-4011.6064453125,304.16802978515625,0.7821493148803711,0.2794195711612701,0.254955917596817,293.3134765625,297.1499938964844,293.1499938964844,0.3511935174465179,-6545.9150390625,304.17535400390625,0.9037641286849976,0.4356691837310791,0.4157881736755371,293.1943359375,297.1499938964844,293.1499938964844,0.4103105068206787,-5469.3984375,304.1576843261719,0.9476010203361512,0.4954565167427063,0.3478812277317047,293.18426513671875,297.1499938964844,293.1499938964844,0.4768540561199188,-8331.1806640625,304.1547546386719,0.9852475523948668,0.5583710074424744,0.5300241708755493,293.1869201660156,297.1499938964844,293.1499938964844,0.0214824378490448,-4513.89697265625,304.1542358398437,0.4509771466255188,0.0599958151578903,0.2871826887130737,291.15283203125,291.1499938964844,258.9971923828125,258.7136535644531,279.15789794921875,293.2693176269531,291.1532592773437,1.0,0.4449787139892578,0.4996119737625122,0.4996119737625122,1.0,1.0,-2.203697204589844,0.7790152430534363,1.4246820211410522,0.2718749940395355,0.0,0.0,0.7436447739601135,115.68709564208984,118.0,10.713579177856444,-22200.01171875,1042.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49530029296875,309.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,23423.46875,22320.0,0.0,0.0,0.5059414505958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0823639631271362,1.0823763608932495,-1.241120116901584e-05,0.0,0.0005134662496857,0.0,0.0,167.83016967773438,0.0,0.0,0.0,0.6129436492919922,4.0,0.0,1.0
376860,293.29644775390625,297.1499938964844,293.1499938964844,0.198289006948471,-3958.20703125,304.1677551269531,0.7728906273841858,0.2750126123428345,0.2511920928955078,293.321533203125,297.1499938964844,293.1499938964844,0.3462434113025665,-6473.5361328125,304.17529296875,0.8936357498168945,0.4298950731754303,0.4105797708034515,293.1977233886719,297.1499938964844,293.1499938964844,0.4092980027198791,-5459.2294921875,304.156982421875,0.9392242431640624,0.4936442971229553,0.3467355370521545,293.18927001953125,297.1499938964844,293.1499938964844,0.475885659456253,-8317.966796875,304.15496826171875,0.9785826206207277,0.5564864277839661,0.528386116027832,293.1893310546875,297.1499938964844,293.1499938964844,0.0206810068339109,-4431.05517578125,304.1541748046875,0.4410635828971863,0.0585710629820823,0.2814931273460388,291.13299560546875,291.1499938964844,258.9926452636719,258.7073669433594,279.1587829589844,293.2749938964844,291.1341857910156,1.0,0.4447078108787536,0.5005294680595398,0.5005294680595398,1.0,1.0,-2.182743787765503,0.7716856002807617,1.4110583066940308,0.2691353857517242,0.0,0.0,0.7480014562606812,118.56548309326172,121.0,-3.2061262130737305,-21942.5859375,1031.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4431457519531,309.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22343.580078125,22320.0,0.0,0.0,0.5011854767799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0661181211471558,1.0661301612854004,-1.1955031368415804e-05,0.0,0.0005086394958198,0.0,0.0,159.55091857910156,0.0,0.0,0.0,0.6174643039703369,4.0,0.0,1.0
376920,293.29644775390625,297.1499938964844,293.1499938964844,0.198289006948471,-3958.20703125,304.1677551269531,0.7728906273841858,0.2750126123428345,0.2511920928955078,293.321533203125,297.1499938964844,293.1499938964844,0.3462434113025665,-6473.5361328125,304.17529296875,0.8936357498168945,0.4298950731754303,0.4105797708034515,293.1977233886719,297.1499938964844,293.1499938964844,0.4092980027198791,-5459.2294921875,304.156982421875,0.9392242431640624,0.4936442971229553,0.3467355370521545,293.18927001953125,297.1499938964844,293.1499938964844,0.475885659456253,-8317.966796875,304.15496826171875,0.9785826206207277,0.5564864277839661,0.528386116027832,293.1893310546875,297.1499938964844,293.1499938964844,0.0206810068339109,-4431.05517578125,304.1541748046875,0.4410635828971863,0.0585710629820823,0.2814931273460388,291.13299560546875,291.1499938964844,258.9926452636719,258.7073669433594,279.1587829589844,293.2749938964844,291.1341857910156,1.0,0.4447078108787536,0.5005294680595398,0.5005294680595398,1.0,1.0,-2.182743787765503,0.7716856002807617,1.4110583066940308,0.2691353857517242,0.0,0.0,0.7480014562606812,118.56548309326172,121.0,-3.2061262130737305,-21942.5859375,1031.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4431457519531,309.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22343.580078125,22320.0,0.0,0.0,0.5011854767799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0661181211471558,1.0661301612854004,-1.1955031368415804e-05,0.0,0.0005086394958198,0.0,0.0,159.55091857910156,0.0,0.0,0.0,0.6174643039703369,4.0,0.0,1.0
376980,293.3005065917969,297.1499938964844,293.1499938964844,0.1941351592540741,-3891.590576171875,304.16876220703125,0.7637174725532532,0.2704829573631286,0.2472904771566391,293.3298645019531,297.1499938964844,293.1499938964844,0.3399282991886139,-6379.36865234375,304.1773681640625,0.8834647536277771,0.4238621592521667,0.4051073789596557,293.2010803222656,297.1499938964844,293.1499938964844,0.4069198966026306,-5433.61279296875,304.1585998535156,0.9307523965835572,0.4917564988136291,0.3455478250980377,293.1938781738281,297.1499938964844,293.1499938964844,0.4733715355396271,-8282.04296875,304.1574401855469,0.9715613722801208,0.5545566082000732,0.5267379879951477,293.191650390625,297.1499938964844,293.1499938964844,0.0197864044457674,-4332.728515625,304.1542663574219,0.4316428899765014,0.0571048445999622,0.2756291031837463,291.1512756347656,291.1499938964844,258.9931640625,258.7055358886719,279.1598205566406,293.2807922363281,291.15203857421875,1.0,0.444446861743927,0.5015617609024048,0.5015617609024048,1.0,1.0,-2.1610360145568848,0.7641940116882324,1.3968420028686523,0.2664006352424621,0.0,0.0,0.7465130090713501,121.54005432128906,124.0,15.121919631958008,-21772.26171875,1020.8652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3766784667969,309.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22348.853515625,22320.0,0.0,0.0,0.4968093335628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064591407775879,1.064603328704834,-1.1936468581552616e-05,0.0,0.0005041983094997,0.0,0.0,159.01748657226562,0.0,0.0,0.0,0.6166456937789917,4.0,0.0,1.0
377040,293.3005065917969,297.1499938964844,293.1499938964844,0.1941351592540741,-3891.590576171875,304.16876220703125,0.7637174725532532,0.2704829573631286,0.2472904771566391,293.3298645019531,297.1499938964844,293.1499938964844,0.3399282991886139,-6379.36865234375,304.1773681640625,0.8834647536277771,0.4238621592521667,0.4051073789596557,293.2010803222656,297.1499938964844,293.1499938964844,0.4069198966026306,-5433.61279296875,304.1585998535156,0.9307523965835572,0.4917564988136291,0.3455478250980377,293.1938781738281,297.1499938964844,293.1499938964844,0.4733715355396271,-8282.04296875,304.1574401855469,0.9715613722801208,0.5545566082000732,0.5267379879951477,293.191650390625,297.1499938964844,293.1499938964844,0.0197864044457674,-4332.728515625,304.1542663574219,0.4316428899765014,0.0571048445999622,0.2756291031837463,291.1512756347656,291.1499938964844,258.9931640625,258.7055358886719,279.1598205566406,293.2807922363281,291.15203857421875,1.0,0.444446861743927,0.5015617609024048,0.5015617609024048,1.0,1.0,-2.1610360145568848,0.7641940116882324,1.3968420028686523,0.2664006352424621,0.0,0.0,0.7465130090713501,121.54005432128906,124.0,15.121919631958008,-21772.26171875,1020.8652954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3766784667969,309.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22348.853515625,22320.0,0.0,0.0,0.4968093335628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064591407775879,1.064603328704834,-1.1936468581552616e-05,0.0,0.0005041983094997,0.0,0.0,159.01748657226562,0.0,0.0,0.0,0.6166456937789917,4.0,0.0,1.0
377100,293.3023681640625,297.1499938964844,293.1499938964844,0.1920813471078872,-3858.606689453125,304.1690673828125,0.7592465877532959,0.2682087421417236,0.2453253865242004,293.3339233398437,297.1499938964844,293.1499938964844,0.336760550737381,-6332.12109375,304.1781616210937,0.8784412145614624,0.4207862913608551,0.402307391166687,293.20269775390625,297.1499938964844,293.1499938964844,0.4057596921920776,-5421.20361328125,304.1591186523437,0.9265637397766112,0.4907906949520111,0.3449369370937347,293.1960754394531,297.1499938964844,293.1499938964844,0.4721435010433197,-8264.6904296875,304.1583251953125,0.9679555296897888,0.5535698533058167,0.5258929133415222,293.1927490234375,297.1499938964844,293.1499938964844,0.019346622750163,-4283.31787109375,304.154296875,0.4271743297576904,0.0563585571944713,0.2726376950740814,291.15850830078125,291.1499938964844,258.9954833984375,258.7064514160156,279.16033935546875,293.2835693359375,291.15924072265625,1.0,0.4443141222000122,0.5021190643310547,0.5021190643310547,1.0,1.0,-2.1499714851379395,0.7604129910469055,1.3895584344863892,0.2650441825389862,0.0,0.0,0.7452093958854675,123.0431137084961,124.0,17.26462745666504,-21676.1328125,1015.2991943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3441162109375,309.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22366.109375,21240.0,0.0,0.0,0.4947156608104706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062314510345459,1.062326431274414,-1.19109645311255e-05,0.0,0.0005020734970457,0.0,0.0,158.2449188232422,0.0,0.0,0.0,0.6006251573562622,4.0,0.0,1.0
377160,293.3041076660156,297.1499938964844,293.1499938964844,0.1904995292425155,-3833.809326171875,304.16845703125,0.7548741698265076,0.2659358382225036,0.2433585822582245,293.3378601074219,297.1499938964844,293.1499938964844,0.3343810737133026,-6297.548828125,304.1773376464844,0.8734877109527588,0.4176841080188751,0.3994772434234619,293.2042236328125,297.1499938964844,293.1499938964844,0.4055679142475128,-5419.876953125,304.1578063964844,0.9224501252174376,0.4898218512535095,0.3443194627761841,293.1981506347656,297.1499938964844,293.1499938964844,0.4720264375209808,-8264.0322265625,304.156982421875,0.964310109615326,0.5525789260864258,0.525037944316864,293.19384765625,297.1499938964844,293.1499938964844,0.0189726147800683,-4242.7587890625,304.1542053222656,0.4228818118572235,0.055605161935091,0.269612580537796,291.1381530761719,291.1499938964844,258.99932861328125,258.70867919921875,279.160888671875,293.2862548828125,291.136474609375,1.0,0.444179356098175,0.502703070640564,0.502703070640564,1.0,1.0,-2.138808250427246,0.7566239833831787,1.3821842670440674,0.2637012600898742,0.0,0.0,0.747829020023346,124.54935455322266,127.0,-19.13174629211425,-21468.15625,1009.6799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3324890136719,309.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,21481.94921875,21240.0,0.0,0.0,0.4924582839012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416253805160522,1.0416368246078491,-1.1446683856775053e-05,0.0,0.0004997825599275,0.0,0.0,149.13221740722656,0.0,0.0,0.0,0.603583812713623,4.0,0.0,1.0
377220,293.3072814941406,297.1499938964844,293.1499938964844,0.1863908469676971,-3767.4140625,304.169189453125,0.746434211730957,0.2613861858844757,0.2394259124994278,293.3454284667969,297.1499938964844,293.1499938964844,0.3278973996639251,-6200.279296875,304.1790771484375,0.8638248443603516,0.4113898277282715,0.3937394320964813,293.2071838378906,297.1499938964844,293.1499938964844,0.4031826853752136,-5394.1943359375,304.1592102050781,0.914542555809021,0.4878523051738739,0.3430730998516083,293.2020874023437,297.1499938964844,293.1499938964844,0.4694804251194,-8227.896484375,304.1589660644531,0.9569472074508668,0.5505582094192505,0.5233080983161926,293.19586181640625,297.1499938964844,293.1499938964844,0.0181050989776849,-4141.0869140625,304.1542358398437,0.4147997498512268,0.054080344736576,0.2634759843349457,291.15283203125,291.1499938964844,259.01171875,258.7174072265625,279.1619873046875,293.29132080078125,291.1539306640625,1.0,0.4439049959182739,0.5039548873901367,0.5039548873901367,1.0,1.0,-2.116249084472656,0.749049186706543,1.3671998977661133,0.2610729336738586,0.0,0.0,0.7469087839126587,127.56358337402344,130.0,14.115534782409668,-21323.533203125,998.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30596923828125,309.4082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,21291.666015625,21240.0,0.0,0.0,0.4880407452583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040631890296936,1.040643334388733,-1.139109008363448e-05,0.0,0.0004952992894686,0.0,0.0,148.3873748779297,0.0,0.0,0.0,0.6025105714797974,4.0,0.0,1.0
377280,293.3072814941406,297.1499938964844,293.1499938964844,0.1863908469676971,-3767.4140625,304.169189453125,0.746434211730957,0.2613861858844757,0.2394259124994278,293.3454284667969,297.1499938964844,293.1499938964844,0.3278973996639251,-6200.279296875,304.1790771484375,0.8638248443603516,0.4113898277282715,0.3937394320964813,293.2071838378906,297.1499938964844,293.1499938964844,0.4031826853752136,-5394.1943359375,304.1592102050781,0.914542555809021,0.4878523051738739,0.3430730998516083,293.2020874023437,297.1499938964844,293.1499938964844,0.4694804251194,-8227.896484375,304.1589660644531,0.9569472074508668,0.5505582094192505,0.5233080983161926,293.19586181640625,297.1499938964844,293.1499938964844,0.0181050989776849,-4141.0869140625,304.1542358398437,0.4147997498512268,0.054080344736576,0.2634759843349457,291.15283203125,291.1499938964844,259.01171875,258.7174072265625,279.1619873046875,293.29132080078125,291.1539306640625,1.0,0.4439049959182739,0.5039548873901367,0.5039548873901367,1.0,1.0,-2.116249084472656,0.749049186706543,1.3671998977661133,0.2610729336738586,0.0,0.0,0.7469087839126587,127.56358337402344,130.0,14.115534782409668,-21323.533203125,998.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30596923828125,309.4082946777344,278.1499938964844,0.0,18000.0,313.1499938964844,21291.666015625,21240.0,0.0,0.0,0.4880407452583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040631890296936,1.040643334388733,-1.139109008363448e-05,0.0,0.0004952992894686,0.0,0.0,148.3873748779297,0.0,0.0,0.0,0.6025105714797974,4.0,0.0,1.0
377340,293.31011962890625,297.1499938964844,293.1499938964844,0.1822669804096222,-3700.49609375,304.1696472167969,0.738340437412262,0.2568278610706329,0.2354843020439148,293.3526916503906,297.1499938964844,293.1499938964844,0.3212535083293915,-6100.3369140625,304.180419921875,0.8544639348983765,0.4049663245677948,0.3878781199455261,293.2100524902344,297.1499938964844,293.1499938964844,0.4006507396697998,-5367.05517578125,304.16033935546875,0.9071339964866638,0.4858191311359405,0.3417816460132599,293.2059326171875,297.1499938964844,293.1499938964844,0.4667437374591827,-8189.3623046875,304.1605224609375,0.9494808912277222,0.5484582781791687,0.5215035080909729,293.19775390625,297.1499938964844,293.1499938964844,0.0172552745789289,-4037.6259765625,304.1542358398437,0.4072133600711822,0.0525342784821987,0.2572428286075592,291.1705322265625,291.1499938964844,259.03094482421875,258.7322692871094,279.1631774902344,293.2960510253906,291.17138671875,1.0,0.4436180889606476,0.5053310394287109,0.5053310394287109,1.0,1.0,-2.093271255493164,0.7414471507072449,1.351824164390564,0.2585125565528869,0.0,0.0,0.7429304122924805,130.58822631835938,133.0,20.732608795166016,-21129.4375,986.7273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2763671875,309.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,21328.69140625,20160.0,0.0,0.0,0.4837749302387237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033022403717041,1.0330337285995483,-1.1303643077553716e-05,0.0,0.0004909700364805,0.0,0.0,145.89132690429688,0.0,0.0,0.0,0.5841030478477478,4.0,0.0,1.0
377400,293.31011962890625,297.1499938964844,293.1499938964844,0.1822669804096222,-3700.49609375,304.1696472167969,0.738340437412262,0.2568278610706329,0.2354843020439148,293.3526916503906,297.1499938964844,293.1499938964844,0.3212535083293915,-6100.3369140625,304.180419921875,0.8544639348983765,0.4049663245677948,0.3878781199455261,293.2100524902344,297.1499938964844,293.1499938964844,0.4006507396697998,-5367.05517578125,304.16033935546875,0.9071339964866638,0.4858191311359405,0.3417816460132599,293.2059326171875,297.1499938964844,293.1499938964844,0.4667437374591827,-8189.3623046875,304.1605224609375,0.9494808912277222,0.5484582781791687,0.5215035080909729,293.19775390625,297.1499938964844,293.1499938964844,0.0172552745789289,-4037.6259765625,304.1542358398437,0.4072133600711822,0.0525342784821987,0.2572428286075592,291.1705322265625,291.1499938964844,259.03094482421875,258.7322692871094,279.1631774902344,293.2960510253906,291.17138671875,1.0,0.4436180889606476,0.5053310394287109,0.5053310394287109,1.0,1.0,-2.093271255493164,0.7414471507072449,1.351824164390564,0.2585125565528869,0.0,0.0,0.7429304122924805,130.58822631835938,133.0,20.732608795166016,-21129.4375,986.7273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2763671875,309.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,21328.69140625,20160.0,0.0,0.0,0.4837749302387237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033022403717041,1.0330337285995483,-1.1303643077553716e-05,0.0,0.0004909700364805,0.0,0.0,145.89132690429688,0.0,0.0,0.0,0.5841030478477478,4.0,0.0,1.0
