time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377460,293.31256103515625,297.1499938964844,293.1499938964844,0.1787112951278686,-3643.28173828125,304.1690979003906,0.7305416464805603,0.2522737085819244,0.231543555855751,293.35955810546875,297.1499938964844,293.1499938964844,0.3154894113540649,-6014.365234375,304.1800231933594,0.8454372882843018,0.3984391689300537,0.3819135129451751,293.2126770019531,297.1499938964844,293.1499938964844,0.3992828726768493,-5353.18701171875,304.1593322753906,0.9003992676734924,0.4837658405303955,0.3404694199562073,293.20947265625,297.1499938964844,293.1499938964844,0.4653345048427582,-8170.7021484375,304.1595153808594,0.9420230388641356,0.5463269352912903,0.5196589231491089,293.19952392578125,297.1499938964844,293.1499938964844,0.01649103872478,-3943.6904296875,304.15411376953125,0.3997302949428558,0.0509705357253551,0.2509247362613678,291.1528625488281,291.1499938964844,259.0575866699219,258.7537536621094,279.1644287109375,293.3004455566406,291.1542663574219,1.0,0.4433211386203766,0.5068369507789612,0.5068369507789612,1.0,1.0,-2.069995880126953,0.733869194984436,1.336126685142517,0.2560445070266723,0.0,0.0,0.7444049119949341,133.60765075683594,136.0,1.6015945672988892,-20847.72265625,974.9715576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,20266.33203125,20160.0,0.0,0.0,0.4790796637535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085718631744385,1.0085827112197876,-1.0760263648990076e-05,0.0,0.0004862049536313,0.0,0.0,135.64157104492188,0.0,0.0,0.0,0.5848161578178406,4.0,0.0,1.0
377520,293.31256103515625,297.1499938964844,293.1499938964844,0.1787112951278686,-3643.28173828125,304.1690979003906,0.7305416464805603,0.2522737085819244,0.231543555855751,293.35955810546875,297.1499938964844,293.1499938964844,0.3154894113540649,-6014.365234375,304.1800231933594,0.8454372882843018,0.3984391689300537,0.3819135129451751,293.2126770019531,297.1499938964844,293.1499938964844,0.3992828726768493,-5353.18701171875,304.1593322753906,0.9003992676734924,0.4837658405303955,0.3404694199562073,293.20947265625,297.1499938964844,293.1499938964844,0.4653345048427582,-8170.7021484375,304.1595153808594,0.9420230388641356,0.5463269352912903,0.5196589231491089,293.19952392578125,297.1499938964844,293.1499938964844,0.01649103872478,-3943.6904296875,304.15411376953125,0.3997302949428558,0.0509705357253551,0.2509247362613678,291.1528625488281,291.1499938964844,259.0575866699219,258.7537536621094,279.1644287109375,293.3004455566406,291.1542663574219,1.0,0.4433211386203766,0.5068369507789612,0.5068369507789612,1.0,1.0,-2.069995880126953,0.733869194984436,1.336126685142517,0.2560445070266723,0.0,0.0,0.7444049119949341,133.60765075683594,136.0,1.6015945672988892,-20847.72265625,974.9715576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,20266.33203125,20160.0,0.0,0.0,0.4790796637535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085718631744385,1.0085827112197876,-1.0760263648990076e-05,0.0,0.0004862049536313,0.0,0.0,135.64157104492188,0.0,0.0,0.0,0.5848161578178406,4.0,0.0,1.0
377580,293.3147888183594,297.1499938964844,293.1499938964844,0.174563854932785,-3575.26904296875,304.16961669921875,0.7230519652366638,0.2477070689201355,0.2275906056165695,293.3662109375,297.1499938964844,293.1499938964844,0.3085754513740539,-5909.35595703125,304.1815185546875,0.8368897438049316,0.3917804956436157,0.3758274614810943,293.2153015136719,297.1499938964844,293.1499938964844,0.3965428471565246,-5323.65673828125,304.1607666015625,0.8942063450813293,0.4816484749317169,0.339119017124176,293.2129211425781,297.1499938964844,293.1499938964844,0.4623306691646576,-8128.25439453125,304.16131591796875,0.9348918795585632,0.5441166758537292,0.5177503228187561,293.201171875,297.1499938964844,293.1499938964844,0.0157874468713998,-3851.90234375,304.1454162597656,0.3926483988761902,0.050000000745058,0.2456161379814148,291.1747131347656,291.1499938964844,259.0922241210937,258.7824401855469,279.1654052734375,293.3046264648437,291.175537109375,1.0,0.4430589377880096,0.5084397792816162,0.5084397792816162,1.0,1.0,-2.0476443767547607,0.7267867922782898,1.3208575248718262,0.2538245320320129,0.0,0.0,0.7395225167274475,136.48777770996094,139.0,18.979846954345703,-20669.37890625,963.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983703613281,309.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20271.7578125,20160.0,0.0,0.0,0.4744370877742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9995227456092834,0.9995334148406982,-1.0651144293660764e-05,0.0,0.0004814933054149,0.0,0.0,132.77609252929688,0.0,0.0,0.0,0.5806178450584412,4.0,0.0,1.0
377640,293.3147888183594,297.1499938964844,293.1499938964844,0.174563854932785,-3575.26904296875,304.16961669921875,0.7230519652366638,0.2477070689201355,0.2275906056165695,293.3662109375,297.1499938964844,293.1499938964844,0.3085754513740539,-5909.35595703125,304.1815185546875,0.8368897438049316,0.3917804956436157,0.3758274614810943,293.2153015136719,297.1499938964844,293.1499938964844,0.3965428471565246,-5323.65673828125,304.1607666015625,0.8942063450813293,0.4816484749317169,0.339119017124176,293.2129211425781,297.1499938964844,293.1499938964844,0.4623306691646576,-8128.25439453125,304.16131591796875,0.9348918795585632,0.5441166758537292,0.5177503228187561,293.201171875,297.1499938964844,293.1499938964844,0.0157874468713998,-3851.90234375,304.1454162597656,0.3926483988761902,0.050000000745058,0.2456161379814148,291.1747131347656,291.1499938964844,259.0922241210937,258.7824401855469,279.1654052734375,293.3046264648437,291.175537109375,1.0,0.4430589377880096,0.5084397792816162,0.5084397792816162,1.0,1.0,-2.0476443767547607,0.7267867922782898,1.3208575248718262,0.2538245320320129,0.0,0.0,0.7395225167274475,136.48777770996094,139.0,18.979846954345703,-20669.37890625,963.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983703613281,309.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20271.7578125,20160.0,0.0,0.0,0.4744370877742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9995227456092834,0.9995334148406982,-1.0651144293660764e-05,0.0,0.0004814933054149,0.0,0.0,132.77609252929688,0.0,0.0,0.0,0.5806178450584412,4.0,0.0,1.0
377700,293.3158264160156,297.1499938964844,293.1499938964844,0.1725741028785705,-3542.66064453125,304.169677734375,0.7196438312530518,0.2454117387533188,0.2255907207727432,293.3695068359375,297.1499938964844,293.1499938964844,0.305230975151062,-5858.609375,304.1818542480469,0.8330963253974915,0.3883942067623138,0.3727166950702667,293.2165832519531,297.1499938964844,293.1499938964844,0.3953394889831543,-5310.8623046875,304.1609802246094,0.8916563391685486,0.4805654287338257,0.3384132087230682,293.21466064453125,297.1499938964844,293.1499938964844,0.4610169231891632,-8109.97265625,304.1616516113281,0.9319328665733336,0.542980968952179,0.5167487263679504,293.2024841308594,297.1499938964844,293.1499938964844,0.0157242845743894,-3845.660888671875,304.1324462890625,0.3914194405078888,0.050000000745058,0.2456687837839126,291.17938232421875,291.1499938964844,259.1127319335937,258.7996520996094,279.1652526855469,293.30682373046875,291.1796264648437,1.0,0.4430655241012573,0.5091916918754578,0.5091916918754578,1.0,1.0,-2.0395195484161377,0.7244305610656738,1.3150888681411743,0.2532496452331543,0.0,0.0,0.737065851688385,137.64869689941406,139.0,14.662548065185549,-20586.095703125,960.1011962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2987670898437,309.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,20280.984375,19080.0,0.0,0.0,0.4721353054046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9936939477920532,0.9937044978141784,-1.0582680260995405e-05,0.0,0.0004791573155671,0.0,0.0,130.96572875976562,0.0,0.0,0.0,0.5630395412445068,4.0,0.0,1.0
377760,293.3168640136719,297.1499938964844,293.1499938964844,0.171060025691986,-3518.503662109375,304.1688232421875,0.7161352634429932,0.2431109994649887,0.2235865145921707,293.37274169921875,297.1499938964844,293.1499938964844,0.3026987314224243,-5821.15771484375,304.1806335449219,0.8292624950408936,0.3849773406982422,0.3695753514766693,293.2177734375,297.1499938964844,293.1499938964844,0.3952115774154663,-5310.4130859375,304.1591796875,0.8890727758407593,0.4794880449771881,0.3377054631710052,293.2162475585937,297.1499938964844,293.1499938964844,0.4609405696392059,-8110.298828125,304.1596374511719,0.9289201498031616,0.541848361492157,0.5157411694526672,293.204345703125,297.1499938964844,293.1499938964844,0.0157533064484596,-3853.572998046875,304.1177062988281,0.3903095722198486,0.050000000745058,0.2459328919649124,291.1529235839844,291.1499938964844,259.1354675292969,258.8188781738281,279.1653747558594,293.30914306640625,291.150146484375,1.0,0.4431350231170654,0.5099676847457886,0.5099676847457886,1.0,1.0,-2.031597137451172,0.7221788167953491,1.3094183206558228,0.2527527511119842,0.0,0.0,0.7392762303352356,138.86329650878906,142.0,-29.904346466064453,-20389.482421875,956.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3158264160156,309.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,19387.15625,19080.0,0.0,0.0,0.4696527421474457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700978994369508,0.9701079726219176,-1.0099156497744843e-05,0.0,0.0004766378260683,0.0,0.0,121.97097778320312,0.0,0.0,0.0,0.564560055732727,4.0,0.0,1.0
377820,293.3189392089844,297.1499938964844,293.1499938964844,0.1671221405267715,-3453.572265625,304.1691589355469,0.7086276412010193,0.2384621351957321,0.2195527851581573,293.3792724609375,297.1499938964844,293.1499938964844,0.295982301235199,-5718.54736328125,304.1816711425781,0.8213878273963928,0.3780150413513183,0.3631933033466339,293.22003173828125,297.1499938964844,293.1499938964844,0.3929519355297088,-5286.2236328125,304.15997314453125,0.8837853074073792,0.4773150980472564,0.3362967669963836,293.2192687988281,297.1499938964844,293.1499938964844,0.45847287774086,-8075.681640625,304.1606140136719,0.9227325916290284,0.5395581126213074,0.513729453086853,293.209228515625,297.1499938964844,293.1499938964844,0.0157024394720792,-3850.61083984375,304.0845642089844,0.3879216611385345,0.050000000745058,0.2464976906776428,291.15704345703125,291.1499938964844,259.1878662109375,258.86358642578125,279.1662292480469,293.314208984375,291.1578063964844,1.0,0.4434036314487457,0.5116288065910339,0.5116288065910339,1.0,1.0,-2.01565933227539,0.7177549600601196,1.297904372215271,0.2518694400787353,0.0,0.0,0.7386241555213928,141.46751403808594,145.0,2.5498976707458496,-20294.658203125,950.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3281555175781,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,19143.490234375,19080.0,0.0,0.0,0.4648262560367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9676420092582704,0.9676520228385924,-1.001515283860499e-05,0.0,0.0004717395640909,0.0,0.0,120.75811004638672,0.0,0.0,0.0,0.5627445578575134,4.0,0.0,1.0
377880,293.3189392089844,297.1499938964844,293.1499938964844,0.1671221405267715,-3453.572265625,304.1691589355469,0.7086276412010193,0.2384621351957321,0.2195527851581573,293.3792724609375,297.1499938964844,293.1499938964844,0.295982301235199,-5718.54736328125,304.1816711425781,0.8213878273963928,0.3780150413513183,0.3631933033466339,293.22003173828125,297.1499938964844,293.1499938964844,0.3929519355297088,-5286.2236328125,304.15997314453125,0.8837853074073792,0.4773150980472564,0.3362967669963836,293.2192687988281,297.1499938964844,293.1499938964844,0.45847287774086,-8075.681640625,304.1606140136719,0.9227325916290284,0.5395581126213074,0.513729453086853,293.209228515625,297.1499938964844,293.1499938964844,0.0157024394720792,-3850.61083984375,304.0845642089844,0.3879216611385345,0.050000000745058,0.2464976906776428,291.15704345703125,291.1499938964844,259.1878662109375,258.86358642578125,279.1662292480469,293.314208984375,291.1578063964844,1.0,0.4434036314487457,0.5116288065910339,0.5116288065910339,1.0,1.0,-2.01565933227539,0.7177549600601196,1.297904372215271,0.2518694400787353,0.0,0.0,0.7386241555213928,141.46751403808594,145.0,2.5498976707458496,-20294.658203125,950.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3281555175781,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,19143.490234375,19080.0,0.0,0.0,0.4648262560367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9676420092582704,0.9676520228385924,-1.001515283860499e-05,0.0,0.0004717395640909,0.0,0.0,120.75811004638672,0.0,0.0,0.0,0.5627445578575134,4.0,0.0,1.0
377940,293.32110595703125,297.1499938964844,293.1499938964844,0.1630896180868148,-3386.67578125,304.16949462890625,0.7005626559257507,0.2337454557418823,0.2154622972011566,293.3858947753906,297.1499938964844,293.1499938964844,0.2890070378780365,-5611.39892578125,304.1827392578125,0.813133716583252,0.370860606431961,0.3566367626190185,293.2223205566406,297.1499938964844,293.1499938964844,0.3904756605625152,-5259.69482421875,304.1607666015625,0.8783866763114929,0.475076675415039,0.3348496258258819,293.2222900390625,297.1499938964844,293.1499938964844,0.455742597579956,-8037.3984375,304.16162109375,0.9164408445358276,0.537189245223999,0.5116536617279053,293.2152099609375,297.1499938964844,293.1499938964844,0.0156346336007118,-3845.54638671875,304.04705810546875,0.3854393064975738,0.050000000745058,0.247096449136734,291.16729736328125,291.1499938964844,259.25,258.9171142578125,279.1676940917969,293.3197326660156,291.1677551269531,1.0,0.4437756836414337,0.513467013835907,0.513467013835907,1.0,1.0,-1.999361753463745,0.7133756279945374,1.285986065864563,0.2511210143566131,0.0,0.0,0.7355829477310181,144.2480010986328,148.0,9.944541931152344,-20151.46484375,945.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31011962890625,309.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,19150.75,18000.0,0.0,0.0,0.460324615240097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612807035446168,0.9612906575202942,-9.94228230410954e-06,0.0,0.0004671709612011,0.0,0.0,118.9007797241211,0.0,0.0,0.0,0.5448935627937317,4.0,0.0,1.0
378000,293.32110595703125,297.1499938964844,293.1499938964844,0.1630896180868148,-3386.67578125,304.16949462890625,0.7005626559257507,0.2337454557418823,0.2154622972011566,293.3858947753906,297.1499938964844,293.1499938964844,0.2890070378780365,-5611.39892578125,304.1827392578125,0.813133716583252,0.370860606431961,0.3566367626190185,293.2223205566406,297.1499938964844,293.1499938964844,0.3904756605625152,-5259.69482421875,304.1607666015625,0.8783866763114929,0.475076675415039,0.3348496258258819,293.2222900390625,297.1499938964844,293.1499938964844,0.455742597579956,-8037.3984375,304.16162109375,0.9164408445358276,0.537189245223999,0.5116536617279053,293.2152099609375,297.1499938964844,293.1499938964844,0.0156346336007118,-3845.54638671875,304.04705810546875,0.3854393064975738,0.050000000745058,0.247096449136734,291.16729736328125,291.1499938964844,259.25,258.9171142578125,279.1676940917969,293.3197326660156,291.1677551269531,1.0,0.4437756836414337,0.513467013835907,0.513467013835907,1.0,1.0,-1.999361753463745,0.7133756279945374,1.285986065864563,0.2511210143566131,0.0,0.0,0.7355829477310181,144.2480010986328,148.0,9.944541931152344,-20151.46484375,945.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31011962890625,309.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,19150.75,18000.0,0.0,0.0,0.460324615240097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612807035446168,0.9612906575202942,-9.94228230410954e-06,0.0,0.0004671709612011,0.0,0.0,118.9007797241211,0.0,0.0,0.0,0.5448935627937317,4.0,0.0,1.0
378060,293.3223876953125,297.1499938964844,293.1499938964844,0.1596586257219314,-3330.29052734375,304.16876220703125,0.6925195455551147,0.2291445285081863,0.2114172428846359,293.3916931152344,297.1499938964844,293.1499938964844,0.282953679561615,-5519.12158203125,304.1820068359375,0.8044506311416626,0.3637053370475769,0.3500146865844726,293.22369384765625,297.1499938964844,293.1499938964844,0.3893540501594543,-5248.63818359375,304.1591796875,0.8731242418289185,0.4729657471179962,0.3334449827671051,293.2243347167969,297.1499938964844,293.1499938964844,0.4545617699623108,-8022.29345703125,304.1598815917969,0.91040700674057,0.5349425077438354,0.5096276998519897,293.2209777832031,297.1499938964844,293.1499938964844,0.0156294535845518,-3851.95751953125,304.0077209472656,0.3829893171787262,0.050000000745058,0.2477058917284011,291.13818359375,291.1499938964844,259.3175354003906,258.9750366210937,279.16876220703125,293.3247985839844,291.1391906738281,1.0,0.444217711687088,0.5154035687446594,0.5154035687446594,1.0,1.0,-1.9831631183624268,0.7091305255889893,1.2740325927734375,0.2504838407039642,0.0,0.0,0.739739716053009,147.09205627441406,151.0,-12.192009925842283,-19918.0546875,939.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.316650390625,309.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.86328125,18000.0,0.0,0.0,0.4556019604206085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400286674499512,0.9400380849838256,-9.45111423789058e-06,0.0,0.0004623780841939,0.0,0.0,110.70706939697266,0.0,0.0,0.0,0.5468283891677856,4.0,0.0,1.0
378120,293.3223876953125,297.1499938964844,293.1499938964844,0.1596586257219314,-3330.29052734375,304.16876220703125,0.6925195455551147,0.2291445285081863,0.2114172428846359,293.3916931152344,297.1499938964844,293.1499938964844,0.282953679561615,-5519.12158203125,304.1820068359375,0.8044506311416626,0.3637053370475769,0.3500146865844726,293.22369384765625,297.1499938964844,293.1499938964844,0.3893540501594543,-5248.63818359375,304.1591796875,0.8731242418289185,0.4729657471179962,0.3334449827671051,293.2243347167969,297.1499938964844,293.1499938964844,0.4545617699623108,-8022.29345703125,304.1598815917969,0.91040700674057,0.5349425077438354,0.5096276998519897,293.2209777832031,297.1499938964844,293.1499938964844,0.0156294535845518,-3851.95751953125,304.0077209472656,0.3829893171787262,0.050000000745058,0.2477058917284011,291.13818359375,291.1499938964844,259.3175354003906,258.9750366210937,279.16876220703125,293.3247985839844,291.1391906738281,1.0,0.444217711687088,0.5154035687446594,0.5154035687446594,1.0,1.0,-1.9831631183624268,0.7091305255889893,1.2740325927734375,0.2504838407039642,0.0,0.0,0.739739716053009,147.09205627441406,151.0,-12.192009925842283,-19918.0546875,939.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.316650390625,309.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.86328125,18000.0,0.0,0.0,0.4556019604206085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400286674499512,0.9400380849838256,-9.45111423789058e-06,0.0,0.0004623780841939,0.0,0.0,110.70706939697266,0.0,0.0,0.0,0.5468283891677856,4.0,0.0,1.0
378180,293.32281494140625,297.1499938964844,293.1499938964844,0.1557800471782684,-3265.234619140625,304.1689453125,0.6847336888313293,0.2246929705142974,0.2075263410806656,293.3965759277344,297.1499938964844,293.1499938964844,0.2759102582931518,-5409.73828125,304.1830444335937,0.795650839805603,0.3565907478332519,0.3434506952762604,293.2243347167969,297.1499938964844,293.1499938964844,0.3869234025478363,-5222.43505859375,304.1601257324219,0.8681313991546631,0.4709644317626953,0.3321435749530792,293.2255859375,297.1499938964844,293.1499938964844,0.4518473148345947,-7984.0029296875,304.1610717773437,0.9048616886138916,0.5328056216239929,0.5077412128448486,293.2257385253906,297.1499938964844,293.1499938964844,0.0155555354431271,-3845.520263671875,303.9698486328125,0.3806200325489044,0.050000000745058,0.2483137398958206,291.1535339355469,291.1499938964844,259.3857116699219,259.0326232910156,279.169189453125,293.3289794921875,291.1541748046875,1.0,0.4447337985038757,0.5173481106758118,0.5173481106758118,1.0,1.0,-1.967509627342224,0.7050769329071045,1.2624326944351196,0.2499239146709442,0.0,0.0,0.7381465435028076,149.94541931152344,154.0,9.33510398864746,-19802.662109375,935.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2893371582031,309.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.345703125,18000.0,0.0,0.0,0.4512540400028229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377716779708862,0.9377810955047609,-9.419154594070278e-06,0.0,0.0004579654778353,0.0,0.0,110.02520751953124,0.0,0.0,0.0,0.5456277132034302,4.0,0.0,1.0
378240,293.32281494140625,297.1499938964844,293.1499938964844,0.1557800471782684,-3265.234619140625,304.1689453125,0.6847336888313293,0.2246929705142974,0.2075263410806656,293.3965759277344,297.1499938964844,293.1499938964844,0.2759102582931518,-5409.73828125,304.1830444335937,0.795650839805603,0.3565907478332519,0.3434506952762604,293.2243347167969,297.1499938964844,293.1499938964844,0.3869234025478363,-5222.43505859375,304.1601257324219,0.8681313991546631,0.4709644317626953,0.3321435749530792,293.2255859375,297.1499938964844,293.1499938964844,0.4518473148345947,-7984.0029296875,304.1610717773437,0.9048616886138916,0.5328056216239929,0.5077412128448486,293.2257385253906,297.1499938964844,293.1499938964844,0.0155555354431271,-3845.520263671875,303.9698486328125,0.3806200325489044,0.050000000745058,0.2483137398958206,291.1535339355469,291.1499938964844,259.3857116699219,259.0326232910156,279.169189453125,293.3289794921875,291.1541748046875,1.0,0.4447337985038757,0.5173481106758118,0.5173481106758118,1.0,1.0,-1.967509627342224,0.7050769329071045,1.2624326944351196,0.2499239146709442,0.0,0.0,0.7381465435028076,149.94541931152344,154.0,9.33510398864746,-19802.662109375,935.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2893371582031,309.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.345703125,18000.0,0.0,0.0,0.4512540400028229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377716779708862,0.9377810955047609,-9.419154594070278e-06,0.0,0.0004579654778353,0.0,0.0,110.02520751953124,0.0,0.0,0.0,0.5456277132034302,4.0,0.0,1.0
378300,293.3228454589844,297.1499938964844,293.1499938964844,0.153913214802742,-3233.862548828125,304.1689147949219,0.6809035539627075,0.2224975675344467,0.2056125998497009,293.3988342285156,297.1499938964844,293.1499938964844,0.2724572122097015,-5356.0087890625,304.1833190917969,0.7912616729736328,0.3530235588550567,0.3401636779308319,293.2245788574219,297.1499938964844,293.1499938964844,0.3858019113540649,-5210.4375,304.16033935546875,0.8656918406486511,0.4699747562408447,0.3315035998821258,293.2261047363281,297.1499938964844,293.1499938964844,0.4505940973758697,-7966.4833984375,304.1613464355469,0.9022482633590698,0.5317480564117432,0.5068124532699585,293.22784423828125,297.1499938964844,293.1499938964844,0.0155234476551413,-3843.114501953125,303.9510803222656,0.3794537782669067,0.050000000745058,0.248619943857193,291.1585998535156,291.1499938964844,259.4200134277344,259.061279296875,279.1693420410156,293.33087158203125,291.1591186523437,1.0,0.4450128078460693,0.5183268189430237,0.5183268189430237,1.0,1.0,-1.9597477912902832,0.7030683159828186,1.2566795349121094,0.2496487647294998,0.0,0.0,0.7370534539222717,151.3872833251953,154.0,11.199259757995604,-19734.171875,932.7689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2677917480469,309.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5703125,18000.0,0.0,0.0,0.4492131471633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935735285282135,0.9357447028160096,-9.39739493333036e-06,0.0,0.0004558942455332,0.0,0.0,109.47203826904295,0.0,0.0,0.0,0.5447197556495667,4.0,0.0,1.0
378360,293.3227844238281,297.1499938964844,293.1499938964844,0.1520809382200241,-3203.016357421875,304.1687927246094,0.677115261554718,0.2203186154365539,0.2037145793437957,293.4010009765625,297.1499938964844,293.1499938964844,0.2690301537513733,-5302.5791015625,304.1835021972656,0.7868821620941162,0.3494457006454468,0.3368676304817199,293.22479248046875,297.1499938964844,293.1499938964844,0.3847198784351349,-5198.89794921875,304.1604309082031,0.8632869124412537,0.4689890146255493,0.3308672606945038,293.2265625,297.1499938964844,293.1499938964844,0.4493846297264099,-7949.63671875,304.1614685058594,0.8996873497962952,0.5306941866874695,0.5058884024620056,293.22979736328125,297.1499938964844,293.1499938964844,0.0154933556914329,-3841.04443359375,303.93231201171875,0.3782997727394104,0.050000000745058,0.2489276379346847,291.16259765625,291.1499938964844,259.4544677734375,259.0898742675781,279.1694641113281,293.3326721191406,291.1629638671875,1.0,0.4453026056289673,0.519310474395752,0.519310474395752,1.0,1.0,-1.952006220817566,0.7010629177093506,1.250943303108215,0.2493726760149002,0.0,0.0,0.7357993125915527,152.838623046875,157.0,10.8189058303833,-19661.404296875,930.5396728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24346923828125,309.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.134765625,18000.0,0.0,0.0,0.4472470283508301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333052635192872,0.9333146214485168,-9.371525266033132e-06,0.0,0.0004538988869171,0.0,0.0,108.8148956298828,0.0,0.0,0.0,0.543641984462738,4.0,0.0,1.0
378420,293.3224792480469,297.1499938964844,293.1499938964844,0.1485096365213394,-3142.7236328125,304.1684875488281,0.6696788668632507,0.2160039246082306,0.1999592334032058,293.4051208496094,297.1499938964844,293.1499938964844,0.2622433602809906,-5196.42333984375,304.1836242675781,0.7781733274459839,0.3422530591487884,0.3302429318428039,293.2251281738281,297.1499938964844,293.1499938964844,0.3826639950275421,-5177.0498046875,304.1603698730469,0.8585818409919739,0.4670242965221405,0.3296009600162506,293.22735595703125,297.1499938964844,293.1499938964844,0.4470865726470947,-7917.7607421875,304.1614685058594,0.8946413397789001,0.5285915732383728,0.504047691822052,293.2333984375,297.1499938964844,293.1499938964844,0.0154382726177573,-3837.795166015625,303.89471435546875,0.3760315179824829,0.050000000745058,0.2495466470718383,291.1675109863281,291.1499938964844,259.5238037109375,259.1468200683594,279.1697082519531,293.3360900878906,291.16766357421875,1.0,0.4459067583084106,0.5212944149971008,0.5212944149971008,1.0,1.0,-1.9365534782409668,0.697051465511322,1.239501953125,0.2488130033016204,0.0,0.0,0.733095109462738,155.76402282714844,160.0,7.407607078552246,-19508.892578125,926.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1916198730469,309.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.982421875,18000.0,0.0,0.0,0.4434964954853058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276777505874634,0.9276870489120485,-9.310383575211745e-06,0.0,0.0004500925715547,0.0,0.0,107.2917022705078,0.0,0.0,0.0,0.5411503911018372,4.0,0.0,1.0
378480,293.3224792480469,297.1499938964844,293.1499938964844,0.1485096365213394,-3142.7236328125,304.1684875488281,0.6696788668632507,0.2160039246082306,0.1999592334032058,293.4051208496094,297.1499938964844,293.1499938964844,0.2622433602809906,-5196.42333984375,304.1836242675781,0.7781733274459839,0.3422530591487884,0.3302429318428039,293.2251281738281,297.1499938964844,293.1499938964844,0.3826639950275421,-5177.0498046875,304.1603698730469,0.8585818409919739,0.4670242965221405,0.3296009600162506,293.22735595703125,297.1499938964844,293.1499938964844,0.4470865726470947,-7917.7607421875,304.1614685058594,0.8946413397789001,0.5285915732383728,0.504047691822052,293.2333984375,297.1499938964844,293.1499938964844,0.0154382726177573,-3837.795166015625,303.89471435546875,0.3760315179824829,0.050000000745058,0.2495466470718383,291.1675109863281,291.1499938964844,259.5238037109375,259.1468200683594,279.1697082519531,293.3360900878906,291.16766357421875,1.0,0.4459067583084106,0.5212944149971008,0.5212944149971008,1.0,1.0,-1.9365534782409668,0.697051465511322,1.239501953125,0.2488130033016204,0.0,0.0,0.733095109462738,155.76402282714844,160.0,7.407607078552246,-19508.892578125,926.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1916198730469,309.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.982421875,18000.0,0.0,0.0,0.4434964954853058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276777505874634,0.9276870489120485,-9.310383575211745e-06,0.0,0.0004500925715547,0.0,0.0,107.2917022705078,0.0,0.0,0.0,0.5411503911018372,4.0,0.0,1.0
378540,293.3219299316406,297.1499938964844,293.1499938964844,0.1450380533933639,-3083.85693359375,304.1681213378906,0.6624563932418823,0.2117449194192886,0.1962548196315765,293.4089660644531,297.1499938964844,293.1499938964844,0.2555049061775207,-5090.48095703125,304.18365478515625,0.7695651054382324,0.3350059986114502,0.3235678970813751,293.22540283203125,297.1499938964844,293.1499938964844,0.3807013928890228,-5156.23388671875,304.1601867675781,0.8540164828300476,0.4650648832321167,0.3283396065235138,293.2280578613281,297.1499938964844,293.1499938964844,0.4448916614055633,-7887.3876953125,304.16131591796875,0.8897019624710083,0.5264913439750671,0.5022111535072327,293.23663330078125,297.1499938964844,293.1499938964844,0.0153865842148661,-3835.188232421875,303.8568420410156,0.3738193809986114,0.050000000745058,0.2501693367958069,291.169921875,291.1499938964844,259.5936889648437,259.2035217285156,279.1699523925781,293.3392639160156,291.1699523925781,1.0,0.4465352892875671,0.5233025550842285,0.5233025550842285,1.0,1.0,-1.921117067337036,0.6930310130119324,1.2280861139297483,0.2482398450374603,0.0,0.0,0.7302665710449219,158.71307373046875,163.0,4.218984603881836,-19353.44140625,921.9339599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140380859375,309.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.947265625,18000.0,0.0,0.0,0.4399469196796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921533703804016,0.9215429425239564,-9.242513442586642e-06,0.0,0.000446490215836,0.0,0.0,105.63381958007812,0.0,0.0,0.0,0.5384262800216675,4.0,0.0,1.0
378600,293.3219299316406,297.1499938964844,293.1499938964844,0.1450380533933639,-3083.85693359375,304.1681213378906,0.6624563932418823,0.2117449194192886,0.1962548196315765,293.4089660644531,297.1499938964844,293.1499938964844,0.2555049061775207,-5090.48095703125,304.18365478515625,0.7695651054382324,0.3350059986114502,0.3235678970813751,293.22540283203125,297.1499938964844,293.1499938964844,0.3807013928890228,-5156.23388671875,304.1601867675781,0.8540164828300476,0.4650648832321167,0.3283396065235138,293.2280578613281,297.1499938964844,293.1499938964844,0.4448916614055633,-7887.3876953125,304.16131591796875,0.8897019624710083,0.5264913439750671,0.5022111535072327,293.23663330078125,297.1499938964844,293.1499938964844,0.0153865842148661,-3835.188232421875,303.8568420410156,0.3738193809986114,0.050000000745058,0.2501693367958069,291.169921875,291.1499938964844,259.5936889648437,259.2035217285156,279.1699523925781,293.3392639160156,291.1699523925781,1.0,0.4465352892875671,0.5233025550842285,0.5233025550842285,1.0,1.0,-1.921117067337036,0.6930310130119324,1.2280861139297483,0.2482398450374603,0.0,0.0,0.7302665710449219,158.71307373046875,163.0,4.218984603881836,-19353.44140625,921.9339599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140380859375,309.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.947265625,18000.0,0.0,0.0,0.4399469196796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921533703804016,0.9215429425239564,-9.242513442586642e-06,0.0,0.000446490215836,0.0,0.0,105.63381958007812,0.0,0.0,0.0,0.5384262800216675,4.0,0.0,1.0
378660,293.3212585449219,297.1499938964844,293.1499938964844,0.141637235879898,-3025.900634765625,304.1677551269531,0.6554657816886902,0.2075228542089462,0.1925929486751556,293.4127502441406,297.1499938964844,293.1499938964844,0.2487691640853881,-4983.958984375,304.18365478515625,0.7610880136489868,0.3276818096637726,0.3168312907218933,293.22564697265625,297.1499938964844,293.1499938964844,0.3787783682346344,-5135.8212890625,304.1600036621094,0.849587619304657,0.4631063342094421,0.3270802199840545,293.2286682128906,297.1499938964844,293.1499938964844,0.4427383542060852,-7857.5693359375,304.1611328125,0.8848729133605957,0.5243883728981018,0.5003740787506104,293.2396240234375,297.1499938964844,293.1499938964844,0.0153353670611977,-3832.71533203125,303.8185119628906,0.3716648817062378,0.050000000745058,0.2507948577404022,291.1713256835937,291.1499938964844,259.6640930175781,259.2599792480469,279.17022705078125,293.3423767089844,291.1713562011719,1.0,0.447179764509201,0.5253397226333618,0.5253397226333618,1.0,1.0,-1.9056631326675413,0.6889917254447937,1.216671347618103,0.2476506680250167,0.0,0.0,0.7273234724998474,161.68052673339844,151.0,2.5692875385284424,-19198.359375,917.7246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0931701660156,309.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.044921875,18000.0,0.0,0.0,0.4365546703338623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150884747505188,0.9150975942611694,-9.17133002076298e-06,0.0,0.0004430474946275,0.0,0.0,103.91104125976562,0.0,0.0,0.0,0.5355696082115173,4.0,0.0,1.0
378720,293.3212585449219,297.1499938964844,293.1499938964844,0.141637235879898,-3025.900634765625,304.1677551269531,0.6554657816886902,0.2075228542089462,0.1925929486751556,293.4127502441406,297.1499938964844,293.1499938964844,0.2487691640853881,-4983.958984375,304.18365478515625,0.7610880136489868,0.3276818096637726,0.3168312907218933,293.22564697265625,297.1499938964844,293.1499938964844,0.3787783682346344,-5135.8212890625,304.1600036621094,0.849587619304657,0.4631063342094421,0.3270802199840545,293.2286682128906,297.1499938964844,293.1499938964844,0.4427383542060852,-7857.5693359375,304.1611328125,0.8848729133605957,0.5243883728981018,0.5003740787506104,293.2396240234375,297.1499938964844,293.1499938964844,0.0153353670611977,-3832.71533203125,303.8185119628906,0.3716648817062378,0.050000000745058,0.2507948577404022,291.1713256835937,291.1499938964844,259.6640930175781,259.2599792480469,279.17022705078125,293.3423767089844,291.1713562011719,1.0,0.447179764509201,0.5253397226333618,0.5253397226333618,1.0,1.0,-1.9056631326675413,0.6889917254447937,1.216671347618103,0.2476506680250167,0.0,0.0,0.7273234724998474,161.68052673339844,151.0,2.5692875385284424,-19198.359375,917.7246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0931701660156,309.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.044921875,18000.0,0.0,0.0,0.4365546703338623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150884747505188,0.9150975942611694,-9.17133002076298e-06,0.0,0.0004430474946275,0.0,0.0,103.91104125976562,0.0,0.0,0.0,0.5355696082115173,4.0,0.0,1.0
378780,293.321044921875,297.1499938964844,293.1499938964844,0.1380140632390976,-2963.6796875,304.1678771972656,0.652627170085907,0.2032328844070434,0.1886854767799377,293.41717529296875,297.1499938964844,293.1499938964844,0.2416622042655944,-4870.60546875,304.1842956542969,0.7573065757751465,0.3201290071010589,0.3096999824047088,293.2257385253906,297.1499938964844,293.1499938964844,0.3765898942947387,-5112.34912109375,304.16033935546875,0.8504853248596191,0.4611730277538299,0.3256720602512359,293.2291259765625,297.1499938964844,293.1499938964844,0.4402988851070404,-7823.41015625,304.1614990234375,0.8859323263168335,0.5223026275634766,0.4983298182487488,293.24224853515625,297.1499938964844,293.1499938964844,0.0151707623153924,-3814.151123046875,303.780517578125,0.3730018138885498,0.050000000745058,0.2504059970378876,291.17498779296875,291.1499938964844,259.7350158691406,259.3162536621094,279.1712646484375,293.345947265625,291.17529296875,1.0,0.4429817497730255,0.5275132656097412,0.5275132656097412,1.0,1.0,-1.887797355651856,0.684043824672699,1.2037535905838013,0.246695339679718,0.0,0.0,0.7238068580627441,159.17933654785156,139.0,5.364384651184082,-19030.1953125,893.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.053955078125,309.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.8984375,18000.0,0.0,0.0,0.4332564175128937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079641699790956,0.907973289489746,-9.09468963072868e-06,0.0,0.0004397001757752,0.0,0.0,102.04289245605467,0.0,0.0,0.0,0.5324127674102783,4.0,0.0,1.0
378840,293.321044921875,297.1499938964844,293.1499938964844,0.1380140632390976,-2963.6796875,304.1678771972656,0.652627170085907,0.2032328844070434,0.1886854767799377,293.41717529296875,297.1499938964844,293.1499938964844,0.2416622042655944,-4870.60546875,304.1842956542969,0.7573065757751465,0.3201290071010589,0.3096999824047088,293.2257385253906,297.1499938964844,293.1499938964844,0.3765898942947387,-5112.34912109375,304.16033935546875,0.8504853248596191,0.4611730277538299,0.3256720602512359,293.2291259765625,297.1499938964844,293.1499938964844,0.4402988851070404,-7823.41015625,304.1614990234375,0.8859323263168335,0.5223026275634766,0.4983298182487488,293.24224853515625,297.1499938964844,293.1499938964844,0.0151707623153924,-3814.151123046875,303.780517578125,0.3730018138885498,0.050000000745058,0.2504059970378876,291.17498779296875,291.1499938964844,259.7350158691406,259.3162536621094,279.1712646484375,293.345947265625,291.17529296875,1.0,0.4429817497730255,0.5275132656097412,0.5275132656097412,1.0,1.0,-1.887797355651856,0.684043824672699,1.2037535905838013,0.246695339679718,0.0,0.0,0.7238068580627441,159.17933654785156,139.0,5.364384651184082,-19030.1953125,893.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.053955078125,309.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.8984375,18000.0,0.0,0.0,0.4332564175128937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079641699790956,0.907973289489746,-9.09468963072868e-06,0.0,0.0004397001757752,0.0,0.0,102.04289245605467,0.0,0.0,0.0,0.5324127674102783,4.0,0.0,1.0
378900,293.3208312988281,297.1499938964844,293.1499938964844,0.1361454725265503,-2931.422607421875,304.16802978515625,0.6523282527923584,0.2011073529720306,0.1866746842861175,293.41943359375,297.1499938964844,293.1499938964844,0.2379815131425857,-4811.5537109375,304.18475341796875,0.7566522359848022,0.3163029253482818,0.3060080409049988,293.22564697265625,297.1499938964844,293.1499938964844,0.3754177391529083,-5099.73046875,304.1605834960937,0.8524377942085266,0.4602311849594116,0.3249401450157165,293.2292175292969,297.1499938964844,293.1499938964844,0.4389888346195221,-7804.9931640625,304.16180419921875,0.8881205320358276,0.5212793350219727,0.4972653090953827,293.2433166503906,297.1499938964844,293.1499938964844,0.0150585947558283,-3800.411376953125,303.7618408203125,0.3746539950370788,0.050000000745058,0.2499349266290664,291.1780700683594,291.1499938964844,259.7706604003906,259.34429931640625,279.1717834472656,293.3476867675781,291.1784362792969,1.0,0.439776599407196,0.5286412835121155,0.5286412835121155,1.0,1.0,-1.87822699546814,0.6813328266143799,1.1968941688537598,0.2461074888706207,0.0,0.0,0.7216240763664246,156.43824768066406,139.0,6.932309150695801,-18940.431640625,876.6369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0396728515625,309.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18089.73828125,18000.0,0.0,0.0,0.4316063523292541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9036297798156738,0.9036388397216796,-9.04945864022011e-06,0.0,0.0004380255995783,0.0,0.0,100.92752075195312,0.0,0.0,0.0,0.530505359172821,4.0,0.0,1.0
378960,293.3204345703125,297.1499938964844,293.1499938964844,0.1342818140983581,-2899.159423828125,304.1681213378906,0.6526016592979431,0.1990170925855636,0.1846652030944824,293.4215393066406,297.1499938964844,293.1499938964844,0.2342726737260818,-4751.85400390625,304.1851806640625,0.756605327129364,0.31247279047966,0.3022775948047638,293.2254638671875,297.1499938964844,293.1499938964844,0.3742292523384094,-5086.93310546875,304.16082763671875,0.8551560640335083,0.4593064785003662,0.3242006599903106,293.229248046875,297.1499938964844,293.1499938964844,0.4376576840877533,-7786.27685546875,304.1620788574219,0.891141951084137,0.5202702283859253,0.4961875379085541,293.2442626953125,297.1499938964844,293.1499938964844,0.0149345714598894,-3784.818359375,303.743408203125,0.3768000602722168,0.050000000745058,0.2493389993906021,291.18133544921875,291.1499938964844,259.8064270019531,259.3723449707031,279.1722106933594,293.34918212890625,291.18170166015625,1.0,0.4360219240188598,0.5297837257385254,0.5297837257385254,1.0,1.0,-1.8684369325637813,0.6785334348678589,1.1899034976959229,0.2454755902290344,0.0,0.0,0.719206690788269,153.02664184570312,127.0,7.944596767425537,-18848.138671875,857.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0297241210937,309.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.0078125,18000.0,0.0,0.0,0.4299372136592865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987379670143127,0.8987469673156738,-8.998466910270508e-06,0.0,0.0004363316111266,0.0,0.0,99.67786407470705,0.0,0.0,0.0,0.5283586978912354,4.0,0.0,1.0
379020,293.3192138671875,297.1499938964844,293.1499938964844,0.1306132972240448,-2835.392578125,304.168212890625,0.6546013355255127,0.1949511617422104,0.1806931346654892,293.4253234863281,297.1499938964844,293.1499938964844,0.2268418669700622,-4631.66357421875,304.1858215332031,0.7580122351646423,0.3048260807991028,0.2947646975517273,293.22491455078125,297.1499938964844,293.1499938964844,0.3718400597572326,-5061.21533203125,304.16119384765625,0.8625669479370117,0.4575043022632599,0.3227139413356781,293.2290954589844,297.1499938964844,293.1499938964844,0.434973806142807,-7748.56005859375,304.1625061035156,0.8992798924446106,0.5182924270629883,0.4940143823623657,293.2457275390625,297.1499938964844,293.1499938964844,0.0146644311025738,-3749.885986328125,303.7071228027344,0.3823331892490387,0.050000000745058,0.2478799223899841,291.1878356933594,291.1499938964844,259.8782653808594,259.4283142089844,279.1727905273437,293.3511047363281,291.18817138671875,1.0,0.4272836148738861,0.5320950150489807,0.5320950150489807,1.0,1.0,-1.8484995365142824,0.6727697253227234,1.175729751586914,0.2441168278455734,0.0,0.0,0.7137242555618286,144.77288818359375,115.0,8.671003341674805,-18658.462890625,814.3828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02349853515625,308.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.44140625,18000.0,0.0,0.0,0.4264989197254181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873996138572693,0.8874084949493408,-8.880335371941328e-06,0.0,0.0004328421782702,0.0,0.0,96.81725311279295,0.0,0.0,0.0,0.5233948230743408,4.0,0.0,1.0
379080,293.3192138671875,297.1499938964844,293.1499938964844,0.1306132972240448,-2835.392578125,304.168212890625,0.6546013355255127,0.1949511617422104,0.1806931346654892,293.4253234863281,297.1499938964844,293.1499938964844,0.2268418669700622,-4631.66357421875,304.1858215332031,0.7580122351646423,0.3048260807991028,0.2947646975517273,293.22491455078125,297.1499938964844,293.1499938964844,0.3718400597572326,-5061.21533203125,304.16119384765625,0.8625669479370117,0.4575043022632599,0.3227139413356781,293.2290954589844,297.1499938964844,293.1499938964844,0.434973806142807,-7748.56005859375,304.1625061035156,0.8992798924446106,0.5182924270629883,0.4940143823623657,293.2457275390625,297.1499938964844,293.1499938964844,0.0146644311025738,-3749.885986328125,303.7071228027344,0.3823331892490387,0.050000000745058,0.2478799223899841,291.1878356933594,291.1499938964844,259.8782653808594,259.4283142089844,279.1727905273437,293.3511047363281,291.18817138671875,1.0,0.4272836148738861,0.5320950150489807,0.5320950150489807,1.0,1.0,-1.8484995365142824,0.6727697253227234,1.175729751586914,0.2441168278455734,0.0,0.0,0.7137242555618286,144.77288818359375,115.0,8.671003341674805,-18658.462890625,814.3828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02349853515625,308.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.44140625,18000.0,0.0,0.0,0.4264989197254181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873996138572693,0.8874084949493408,-8.880335371941328e-06,0.0,0.0004328421782702,0.0,0.0,96.81725311279295,0.0,0.0,0.0,0.5233948230743408,4.0,0.0,1.0
379140,293.3173828125,297.1499938964844,293.1499938964844,0.1270506381988525,-2773.133056640625,304.1680603027344,0.6583072543144226,0.1910323947668075,0.1768076419830322,293.4284973144531,297.1499938964844,293.1499938964844,0.2194480448961258,-4511.2841796875,304.18621826171875,0.7611281871795654,0.2972076535224914,0.2872257530689239,293.22418212890625,297.1499938964844,293.1499938964844,0.3694714903831482,-5035.740234375,304.1614074707031,0.8723608255386353,0.4557569026947021,0.3212302923202514,293.2287292480469,297.1499938964844,293.1499938964844,0.4323041439056396,-7711.08642578125,304.16278076171875,0.9101355075836182,0.5163625478744507,0.4918383061885834,293.2467346191406,297.1499938964844,293.1499938964844,0.014379589818418,-3711.975830078125,303.67169189453125,0.3892931044101715,0.050000000745058,0.2461855411529541,291.1937255859375,291.1499938964844,259.9505615234375,259.48419189453125,279.1732482910156,293.3525390625,291.1940002441406,1.0,0.4173603057861328,0.53444504737854,0.53444504737854,1.0,1.0,-1.828352451324463,0.6669031977653503,1.1614491939544678,0.2426921129226684,0.0,0.0,0.7074894905090332,135.2640380859375,103.0,8.180900573730469,-18463.998046875,768.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0348815917969,308.9872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18141.109375,18000.0,0.0,0.0,0.4228724837303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741838335990906,0.8741925954818726,-8.743185389903374e-06,0.0,0.0004291618242859,0.0,0.0,93.5492706298828,0.0,0.0,0.0,0.5176305770874023,4.0,0.0,1.0
