time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379200,293.3173828125,297.1499938964844,293.1499938964844,0.1270506381988525,-2773.133056640625,304.1680603027344,0.6583072543144226,0.1910323947668075,0.1768076419830322,293.4284973144531,297.1499938964844,293.1499938964844,0.2194480448961258,-4511.2841796875,304.18621826171875,0.7611281871795654,0.2972076535224914,0.2872257530689239,293.22418212890625,297.1499938964844,293.1499938964844,0.3694714903831482,-5035.740234375,304.1614074707031,0.8723608255386353,0.4557569026947021,0.3212302923202514,293.2287292480469,297.1499938964844,293.1499938964844,0.4323041439056396,-7711.08642578125,304.16278076171875,0.9101355075836182,0.5163625478744507,0.4918383061885834,293.2467346191406,297.1499938964844,293.1499938964844,0.014379589818418,-3711.975830078125,303.67169189453125,0.3892931044101715,0.050000000745058,0.2461855411529541,291.1937255859375,291.1499938964844,259.9505615234375,259.48419189453125,279.1732482910156,293.3525390625,291.1940002441406,1.0,0.4173603057861328,0.53444504737854,0.53444504737854,1.0,1.0,-1.828352451324463,0.6669031977653503,1.1614491939544678,0.2426921129226684,0.0,0.0,0.7074894905090332,135.2640380859375,103.0,8.180900573730469,-18463.998046875,768.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0348815917969,308.9872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18141.109375,18000.0,0.0,0.0,0.4228724837303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741838335990906,0.8741925954818726,-8.743185389903374e-06,0.0,0.0004291618242859,0.0,0.0,93.5492706298828,0.0,0.0,0.0,0.5176305770874023,4.0,0.0,1.0
379260,293.31512451171875,297.1499938964844,293.1499938964844,0.1236063688993454,-2712.62060546875,304.16778564453125,0.6636446714401245,0.1872491091489792,0.1730179786682129,293.4311218261719,297.1499938964844,293.1499938964844,0.2121229469776153,-4391.20654296875,304.18634033203125,0.7658281326293945,0.2896157801151275,0.2796820402145386,293.2232971191406,297.1499938964844,293.1499938964844,0.3671515882015228,-5010.81103515625,304.1614685058594,0.8844649791717529,0.4540551006793976,0.3197579681873321,293.22821044921875,297.1499938964844,293.1499938964844,0.429682046175003,-7674.32421875,304.16290283203125,0.924428164958954,0.5144734382629395,0.4896724820137024,293.2472839355469,297.1499938964844,293.1499938964844,0.0140911219641566,-3672.656005859375,303.636962890625,0.3968349397182464,0.050000000745058,0.2443513572216034,291.1985778808594,291.1499938964844,260.02325439453125,259.5399780273437,279.1736145019531,293.35357666015625,291.19879150390625,1.0,0.4065991640090942,0.5368258357048035,0.5368258357048035,1.0,1.0,-1.8081730604171755,0.6609979867935181,1.1471750736236572,0.241227850317955,0.0,0.0,0.7006749510765076,125.0141830444336,91.0,6.931300163269043,-18266.326171875,720.6061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0617980957031,308.982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.734375,18000.0,0.0,0.0,0.4190133810043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594374060630798,0.8594459891319275,-8.591251571488101e-06,0.0,0.0004252453218214,0.0,0.0,89.98941802978516,0.0,0.0,0.0,0.5112274289131165,4.0,0.0,1.0
379320,293.31512451171875,297.1499938964844,293.1499938964844,0.1236063688993454,-2712.62060546875,304.16778564453125,0.6636446714401245,0.1872491091489792,0.1730179786682129,293.4311218261719,297.1499938964844,293.1499938964844,0.2121229469776153,-4391.20654296875,304.18634033203125,0.7658281326293945,0.2896157801151275,0.2796820402145386,293.2232971191406,297.1499938964844,293.1499938964844,0.3671515882015228,-5010.81103515625,304.1614685058594,0.8844649791717529,0.4540551006793976,0.3197579681873321,293.22821044921875,297.1499938964844,293.1499938964844,0.429682046175003,-7674.32421875,304.16290283203125,0.924428164958954,0.5144734382629395,0.4896724820137024,293.2472839355469,297.1499938964844,293.1499938964844,0.0140911219641566,-3672.656005859375,303.636962890625,0.3968349397182464,0.050000000745058,0.2443513572216034,291.1985778808594,291.1499938964844,260.02325439453125,259.5399780273437,279.1736145019531,293.35357666015625,291.19879150390625,1.0,0.4065991640090942,0.5368258357048035,0.5368258357048035,1.0,1.0,-1.8081730604171755,0.6609979867935181,1.1471750736236572,0.241227850317955,0.0,0.0,0.7006749510765076,125.0141830444336,91.0,6.931300163269043,-18266.326171875,720.6061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0617980957031,308.982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.734375,18000.0,0.0,0.0,0.4190133810043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594374060630798,0.8594459891319275,-8.591251571488101e-06,0.0,0.0004252453218214,0.0,0.0,89.98941802978516,0.0,0.0,0.0,0.5112274289131165,4.0,0.0,1.0
379380,293.3125305175781,297.1499938964844,293.1499938964844,0.1202838569879531,-2653.934326171875,304.1673889160156,0.6707257032394409,0.1835919767618179,0.1693267673254013,293.433349609375,297.1499938964844,293.1499938964844,0.2048798501491546,-4271.62255859375,304.186279296875,0.7721933722496033,0.2820459306240082,0.272141695022583,293.22235107421875,297.1499938964844,293.1499938964844,0.3648944497108459,-4986.57275390625,304.1614074707031,0.8989757299423218,0.4523919820785522,0.3183007836341858,293.22760009765625,297.1499938964844,293.1499938964844,0.4271248877048492,-7638.50537109375,304.162841796875,0.9416252374649048,0.5126190781593323,0.4875232577323913,293.2475280761719,297.1499938964844,293.1499938964844,0.0138051677495241,-3632.837646484375,303.6029052734375,0.4047437906265259,0.050000000745058,0.2424351274967193,291.2021789550781,291.1499938964844,260.0963134765625,259.59576416015625,279.1739196777344,293.354248046875,291.2023010253906,1.0,0.3952006101608276,0.5392335057258606,0.5392335057258606,1.0,1.0,-1.788055658340454,0.6550886034965515,1.1329671144485474,0.2397384047508239,0.0,0.0,0.6934617757797241,114.33381652832033,79.0,5.288804054260254,-18066.49609375,672.7119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1009521484375,308.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7421875,18000.0,0.0,0.0,0.4148977994918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8435706496238708,0.8435790538787842,-8.42942790768575e-06,0.0,0.000421068543801,0.0,0.0,86.2625961303711,0.0,0.0,0.0,0.5043734312057495,4.0,0.0,1.0
379440,293.3125305175781,297.1499938964844,293.1499938964844,0.1202838569879531,-2653.934326171875,304.1673889160156,0.6707257032394409,0.1835919767618179,0.1693267673254013,293.433349609375,297.1499938964844,293.1499938964844,0.2048798501491546,-4271.62255859375,304.186279296875,0.7721933722496033,0.2820459306240082,0.272141695022583,293.22235107421875,297.1499938964844,293.1499938964844,0.3648944497108459,-4986.57275390625,304.1614074707031,0.8989757299423218,0.4523919820785522,0.3183007836341858,293.22760009765625,297.1499938964844,293.1499938964844,0.4271248877048492,-7638.50537109375,304.162841796875,0.9416252374649048,0.5126190781593323,0.4875232577323913,293.2475280761719,297.1499938964844,293.1499938964844,0.0138051677495241,-3632.837646484375,303.6029052734375,0.4047437906265259,0.050000000745058,0.2424351274967193,291.2021789550781,291.1499938964844,260.0963134765625,259.59576416015625,279.1739196777344,293.354248046875,291.2023010253906,1.0,0.3952006101608276,0.5392335057258606,0.5392335057258606,1.0,1.0,-1.788055658340454,0.6550886034965515,1.1329671144485474,0.2397384047508239,0.0,0.0,0.6934617757797241,114.33381652832033,79.0,5.288804054260254,-18066.49609375,672.7119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1009521484375,308.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7421875,18000.0,0.0,0.0,0.4148977994918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8435706496238708,0.8435790538787842,-8.42942790768575e-06,0.0,0.000421068543801,0.0,0.0,86.2625961303711,0.0,0.0,0.0,0.5043734312057495,4.0,0.0,1.0
379500,293.3111267089844,297.1499938964844,293.1499938964844,0.1186681538820266,-2625.28076171875,304.16717529296875,0.67499840259552,0.1818084418773651,0.1675182729959488,293.4342956542969,297.1499938964844,293.1499938964844,0.2012909352779388,-4212.03955078125,304.18621826171875,0.776075541973114,0.2782680094242096,0.2683740556240082,293.22186279296875,297.1499938964844,293.1499938964844,0.3637914359569549,-4974.7314453125,304.1613464355469,0.907318353652954,0.4515731632709503,0.3175784051418304,293.22723388671875,297.1499938964844,293.1499938964844,0.4258733093738556,-7620.98193359375,304.16278076171875,0.9510340094566344,0.5117034316062927,0.4864558279514313,293.24755859375,297.1499938964844,293.1499938964844,0.0136641943827271,-3612.91064453125,303.5860900878906,0.409104436635971,0.050000000745058,0.2414578646421432,291.2034912109375,291.1499938964844,260.13299560546875,259.6236877441406,279.1740417480469,293.3544921875,291.2035522460937,1.0,0.3893000483512878,0.5404466986656189,0.5404466986656189,1.0,1.0,-1.7780377864837646,0.6521388292312622,1.1258989572525024,0.2389869838953018,0.0,0.0,0.68976229429245,108.89463806152344,79.0,4.402987957000732,-17966.029296875,648.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1239318847656,308.9844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18168.97265625,18000.0,0.0,0.0,0.4127421081066131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353523015975952,0.8353606462478638,-8.34637012303574e-06,0.0,0.0004188807797618,0.0,0.0,84.37455749511719,0.0,0.0,0.0,0.5008385181427002,4.0,0.0,1.0
379560,293.3096618652344,297.1499938964844,293.1499938964844,0.1170824989676475,-2597.084716796875,304.1669311523437,0.6798210740089417,0.1800544261932373,0.1657345294952392,293.4351806640625,297.1499938964844,293.1499938964844,0.1977239549160003,-4152.59619140625,304.1861267089844,0.7804880142211914,0.2744946479797363,0.2646084129810333,293.2213439941406,297.1499938964844,293.1499938964844,0.3627057075500488,-4963.0771484375,304.1612548828125,0.917052924633026,0.4507622420787811,0.3168602585792541,293.2268981933594,297.1499938964844,293.1499938964844,0.4246401786804199,-7603.7197265625,304.1627197265625,0.960808515548706,0.510794997215271,0.4853934347629547,293.2475280761719,297.1499938964844,293.1499938964844,0.0135249076411128,-3593.030517578125,303.56939697265625,0.4139315783977508,0.050000000745058,0.2404720038175583,291.2044677734375,291.1499938964844,260.16973876953125,259.6515808105469,279.1741943359375,293.3546447753906,291.2044982910156,1.0,0.383277416229248,0.5416659712791443,0.5416659712791443,1.0,1.0,-1.7680529356002808,0.6491945385932922,1.1188583374023438,0.2382320165634155,0.0,0.0,0.6860301494598389,103.41168975830078,67.0,3.5105786323547363,-17865.314453125,625.1521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14849853515625,308.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.0625,18000.0,0.0,0.0,0.4105221033096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8270169496536255,0.8270252346992493,-8.262700248451438e-06,0.0,0.0004166277358308,0.0,0.0,82.48912811279297,0.0,0.0,0.0,0.4972642064094543,4.0,0.0,1.0
379620,293.3066101074219,297.1499938964844,293.1499938964844,0.1139981895685195,-2542.019287109375,304.1664428710937,0.6913444995880127,0.1766300648450851,0.1622396260499954,293.43670654296875,297.1499938964844,293.1499938964844,0.1906562596559524,-4034.1259765625,304.18585205078125,0.7911600470542908,0.2669601142406463,0.257084846496582,293.2203369140625,297.1499938964844,293.1499938964844,0.3605843782424927,-4940.30615234375,304.1610412597656,0.9400824904441832,0.4491614997386932,0.3154366612434387,293.22613525390625,297.1499938964844,293.1499938964844,0.4222277700901031,-7569.9501953125,304.1625061035156,0.9808529615402222,0.5089974403381348,0.4832839965820312,293.247314453125,297.1499938964844,293.1499938964844,0.0132520273327827,-3553.529052734375,303.536376953125,0.4256989657878876,0.050000000745058,0.2384847849607467,291.2055053710937,291.1499938964844,260.2435302734375,259.7074584960937,279.1744384765625,293.3548278808594,291.2054443359375,1.0,0.3708953559398651,0.5441224575042725,0.5441224575042725,1.0,1.0,-1.7481948137283323,0.6433273553848267,1.104867458343506,0.23671355843544,0.0,0.0,0.6785486936569214,92.37006378173828,55.0,1.760870099067688,-17663.4609375,578.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2002868652344,308.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18172.072265625,18000.0,0.0,0.0,0.4059056341648102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810202419757843,0.8102105259895325,-8.09575885796221e-06,0.0,0.0004119426303077,0.0,0.0,78.77570343017578,0.0,0.0,0.0,0.4900885224342346,4.0,0.0,1.0
379680,293.3066101074219,297.1499938964844,293.1499938964844,0.1139981895685195,-2542.019287109375,304.1664428710937,0.6913444995880127,0.1766300648450851,0.1622396260499954,293.43670654296875,297.1499938964844,293.1499938964844,0.1906562596559524,-4034.1259765625,304.18585205078125,0.7911600470542908,0.2669601142406463,0.257084846496582,293.2203369140625,297.1499938964844,293.1499938964844,0.3605843782424927,-4940.30615234375,304.1610412597656,0.9400824904441832,0.4491614997386932,0.3154366612434387,293.22613525390625,297.1499938964844,293.1499938964844,0.4222277700901031,-7569.9501953125,304.1625061035156,0.9808529615402222,0.5089974403381348,0.4832839965820312,293.247314453125,297.1499938964844,293.1499938964844,0.0132520273327827,-3553.529052734375,303.536376953125,0.4256989657878876,0.050000000745058,0.2384847849607467,291.2055053710937,291.1499938964844,260.2435302734375,259.7074584960937,279.1744384765625,293.3548278808594,291.2054443359375,1.0,0.3708953559398651,0.5441224575042725,0.5441224575042725,1.0,1.0,-1.7481948137283323,0.6433273553848267,1.104867458343506,0.23671355843544,0.0,0.0,0.6785486936569214,92.37006378173828,55.0,1.760870099067688,-17663.4609375,578.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2002868652344,308.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18172.072265625,18000.0,0.0,0.0,0.4059056341648102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810202419757843,0.8102105259895325,-8.09575885796221e-06,0.0,0.0004119426303077,0.0,0.0,78.77570343017578,0.0,0.0,0.0,0.4900885224342346,4.0,0.0,1.0
379740,293.3033752441406,297.1499938964844,293.1499938964844,0.1110319122672081,-2488.77587890625,304.1658935546875,0.705594003200531,0.173320785164833,0.1588491201400756,293.4379272460937,297.1499938964844,293.1499938964844,0.1836791038513183,-3916.234130859375,304.185546875,0.8045735359191895,0.25944584608078,0.249579906463623,293.21929931640625,297.1499938964844,293.1499938964844,0.358527809381485,-4918.22265625,304.1607971191406,0.965653121471405,0.4475905001163482,0.3140348196029663,293.2252197265625,297.1499938964844,293.1499938964844,0.4188263118267059,-7520.7685546875,304.164306640625,0.9990000128746032,0.5072559714317322,0.4800511598587036,293.2469482421875,297.1499938964844,293.1499938964844,0.0129899056628346,-3514.886474609375,303.5038146972656,0.4414327442646026,0.050000000745058,0.236515387892723,291.2055358886719,291.1499938964844,260.3175964355469,259.763427734375,279.17529296875,293.3548583984375,291.2055053710937,1.0,0.3580363690853119,0.5466685891151428,0.5466685891151428,1.0,1.0,-1.727222204208374,0.6369785070419312,1.0902436971664429,0.2350574880838394,0.0,0.0,0.6711394786834717,81.40875244140625,58.0,0.8610812425613403,-17454.4921875,531.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525939941406,308.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.404296875,18000.0,0.0,0.0,0.4010741114616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934892773628235,0.7934972047805786,-7.932395419629756e-06,0.0,0.0004070392460562,0.0,0.0,75.20307159423828,0.0,0.0,0.0,0.4830034375190735,4.0,0.0,1.0
379800,293.3033752441406,297.1499938964844,293.1499938964844,0.1110319122672081,-2488.77587890625,304.1658935546875,0.705594003200531,0.173320785164833,0.1588491201400756,293.4379272460937,297.1499938964844,293.1499938964844,0.1836791038513183,-3916.234130859375,304.185546875,0.8045735359191895,0.25944584608078,0.249579906463623,293.21929931640625,297.1499938964844,293.1499938964844,0.358527809381485,-4918.22265625,304.1607971191406,0.965653121471405,0.4475905001163482,0.3140348196029663,293.2252197265625,297.1499938964844,293.1499938964844,0.4188263118267059,-7520.7685546875,304.164306640625,0.9990000128746032,0.5072559714317322,0.4800511598587036,293.2469482421875,297.1499938964844,293.1499938964844,0.0129899056628346,-3514.886474609375,303.5038146972656,0.4414327442646026,0.050000000745058,0.236515387892723,291.2055358886719,291.1499938964844,260.3175964355469,259.763427734375,279.17529296875,293.3548583984375,291.2055053710937,1.0,0.3580363690853119,0.5466685891151428,0.5466685891151428,1.0,1.0,-1.727222204208374,0.6369785070419312,1.0902436971664429,0.2350574880838394,0.0,0.0,0.6711394786834717,81.40875244140625,58.0,0.8610812425613403,-17454.4921875,531.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525939941406,308.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.404296875,18000.0,0.0,0.0,0.4010741114616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934892773628235,0.7934972047805786,-7.932395419629756e-06,0.0,0.0004070392460562,0.0,0.0,75.20307159423828,0.0,0.0,0.0,0.4830034375190735,4.0,0.0,1.0
379860,293.3001708984375,297.1499938964844,293.1499938964844,0.1081742420792579,-2436.888671875,304.1653747558594,0.7099679112434387,0.1700869053602218,0.1557798087596893,293.4389953613281,297.1499938964844,293.1499938964844,0.1766929626464843,-3796.80224609375,304.1853332519531,0.8066996932029724,0.25193852186203,0.2423389256000518,293.2184143066406,297.1499938964844,293.1499938964844,0.3561337292194366,-4892.04443359375,304.16119384765625,0.9760929942131042,0.4460173845291137,0.3128274977207184,293.2090148925781,297.1499938964844,293.1499938964844,0.4011346399784088,-7258.560546875,304.1884155273437,0.9990000128746032,0.508593738079071,0.4631737768650055,293.24639892578125,297.1499938964844,293.1499938964844,0.0128157064318656,-3488.14306640625,303.47271728515625,0.4497196972370147,0.050000000745058,0.2356879115104675,291.224609375,291.1499938964844,260.3919677734375,259.8195495605469,279.17938232421875,293.35552978515625,291.2257385253906,1.0,0.3492638170719147,0.5498631000518799,0.5498631000518799,1.0,1.0,-1.692105770111084,0.62526535987854,1.066840410232544,0.2308808714151382,0.0,0.0,0.6601316928863525,76.24715423583984,61.0,20.56992721557617,-17148.576171875,494.7476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3224182128906,309.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18225.65234375,18000.0,0.0,0.0,0.3958368599414825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729676961898804,0.7729754447937012,-7.749908945697825e-06,0.0,0.0004017240717075,0.0,0.0,71.07687377929688,0.0,0.0,0.0,0.4743982255458832,4.0,0.0,1.0
379920,293.3001708984375,297.1499938964844,293.1499938964844,0.1081742420792579,-2436.888671875,304.1653747558594,0.7099679112434387,0.1700869053602218,0.1557798087596893,293.4389953613281,297.1499938964844,293.1499938964844,0.1766929626464843,-3796.80224609375,304.1853332519531,0.8066996932029724,0.25193852186203,0.2423389256000518,293.2184143066406,297.1499938964844,293.1499938964844,0.3561337292194366,-4892.04443359375,304.16119384765625,0.9760929942131042,0.4460173845291137,0.3128274977207184,293.2090148925781,297.1499938964844,293.1499938964844,0.4011346399784088,-7258.560546875,304.1884155273437,0.9990000128746032,0.508593738079071,0.4631737768650055,293.24639892578125,297.1499938964844,293.1499938964844,0.0128157064318656,-3488.14306640625,303.47271728515625,0.4497196972370147,0.050000000745058,0.2356879115104675,291.224609375,291.1499938964844,260.3919677734375,259.8195495605469,279.17938232421875,293.35552978515625,291.2257385253906,1.0,0.3492638170719147,0.5498631000518799,0.5498631000518799,1.0,1.0,-1.692105770111084,0.62526535987854,1.066840410232544,0.2308808714151382,0.0,0.0,0.6601316928863525,76.24715423583984,61.0,20.56992721557617,-17148.576171875,494.7476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3224182128906,309.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18225.65234375,18000.0,0.0,0.0,0.3958368599414825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729676961898804,0.7729754447937012,-7.749908945697825e-06,0.0,0.0004017240717075,0.0,0.0,71.07687377929688,0.0,0.0,0.0,0.4743982255458832,4.0,0.0,1.0
379980,293.29742431640625,297.1499938964844,293.1499938964844,0.1055304259061813,-2388.86474609375,304.1646423339844,0.7105230689048767,0.1668354868888855,0.1527691185474395,293.4403076171875,297.1499938964844,293.1499938964844,0.1700140237808227,-3681.99560546875,304.1846923828125,0.8043590784072876,0.2443493902683258,0.2351011782884597,293.2180480957031,297.1499938964844,293.1499938964844,0.3542003631591797,-4871.271484375,304.1606750488281,0.9813739061355592,0.4443567395210266,0.3116158246994018,293.1834411621094,297.1499938964844,293.1499938964844,0.3903121948242187,-7102.1953125,304.1932373046875,0.9990000128746032,0.5122776627540588,0.4531866014003753,293.2460327148437,297.1499938964844,293.1499938964844,0.0126941222697496,-3470.963134765625,303.4405517578125,0.4548103213310241,0.050000000745058,0.2352310717105865,291.2296142578125,291.1499938964844,260.46661376953125,259.8758850097656,279.1797180175781,293.3578491210937,291.2293395996094,1.0,0.3433541059494018,0.5528677701950073,0.5528677701950073,1.0,1.0,-1.665799856185913,0.6170113682746887,1.0487885475158691,0.2282619625329971,0.0,0.0,0.648969829082489,73.26239776611328,64.0,7.006884574890137,-16863.291015625,470.2250671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4193725585937,309.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18244.3828125,18000.0,0.0,0.0,0.3899883031845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476285696029663,0.747636079788208,-7.520168310293229e-06,0.0,0.0003957885492127,0.0,0.0,66.1434555053711,0.0,0.0,0.0,0.4639928638935089,4.0,0.0,1.0
380040,293.29742431640625,297.1499938964844,293.1499938964844,0.1055304259061813,-2388.86474609375,304.1646423339844,0.7105230689048767,0.1668354868888855,0.1527691185474395,293.4403076171875,297.1499938964844,293.1499938964844,0.1700140237808227,-3681.99560546875,304.1846923828125,0.8043590784072876,0.2443493902683258,0.2351011782884597,293.2180480957031,297.1499938964844,293.1499938964844,0.3542003631591797,-4871.271484375,304.1606750488281,0.9813739061355592,0.4443567395210266,0.3116158246994018,293.1834411621094,297.1499938964844,293.1499938964844,0.3903121948242187,-7102.1953125,304.1932373046875,0.9990000128746032,0.5122776627540588,0.4531866014003753,293.2460327148437,297.1499938964844,293.1499938964844,0.0126941222697496,-3470.963134765625,303.4405517578125,0.4548103213310241,0.050000000745058,0.2352310717105865,291.2296142578125,291.1499938964844,260.46661376953125,259.8758850097656,279.1797180175781,293.3578491210937,291.2293395996094,1.0,0.3433541059494018,0.5528677701950073,0.5528677701950073,1.0,1.0,-1.665799856185913,0.6170113682746887,1.0487885475158691,0.2282619625329971,0.0,0.0,0.648969829082489,73.26239776611328,64.0,7.006884574890137,-16863.291015625,470.2250671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4193725585937,309.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18244.3828125,18000.0,0.0,0.0,0.3899883031845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476285696029663,0.747636079788208,-7.520168310293229e-06,0.0,0.0003957885492127,0.0,0.0,66.1434555053711,0.0,0.0,0.0,0.4639928638935089,4.0,0.0,1.0
380100,293.2961120605469,297.1499938964844,293.1499938964844,0.1042842715978622,-2366.218017578125,304.16424560546875,0.7097323536872864,0.1652260422706604,0.1512930542230606,293.44097900390625,297.1499938964844,293.1499938964844,0.166774034500122,-3626.0439453125,304.18426513671875,0.8018757104873657,0.2405423820018768,0.2314864248037338,293.2179260253906,297.1499938964844,293.1499938964844,0.3533953130245209,-4862.73876953125,304.1601867675781,0.9826711416244508,0.4435164034366607,0.311014711856842,293.1718139648437,297.1499938964844,293.1499938964844,0.3870671093463897,-7056.8359375,304.1912536621094,0.9990000128746032,0.5141403079032898,0.4502676129341125,293.2458801269531,297.1499938964844,293.1499938964844,0.0126482006162405,-3465.147705078125,303.4242248535156,0.4563503265380859,0.050000000745058,0.2350995540618896,291.22705078125,291.1499938964844,260.5039978027344,259.90411376953125,279.1792297363281,293.3595886230469,291.2264099121094,1.0,0.3412583768367767,0.5542929172515869,0.5542929172515869,1.0,1.0,-1.655301809310913,0.6139050722122192,1.0413967370986938,0.2274109423160553,0.0,0.0,0.6440823078155518,72.3455581665039,64.0,-0.5012581944465637,-16742.560546875,461.3960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4696350097656,309.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18230.15234375,18000.0,0.0,0.0,0.3868952989578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360913753509521,0.7360987663269043,-7.413001185341272e-06,0.0,0.0003926495264749,0.0,0.0,63.949954986572266,0.0,0.0,0.0,0.4592400193214416,4.0,0.0,1.0
380160,293.2947998046875,297.1499938964844,293.1499938964844,0.1030810698866844,-2344.334228515625,304.1638488769531,0.7083247900009155,0.163632333278656,0.1498400717973709,293.4416198730469,297.1499938964844,293.1499938964844,0.1635849624872207,-3570.77783203125,304.183837890625,0.7986446619033813,0.2367314845323562,0.227877140045166,293.2178649902344,297.1499938964844,293.1499938964844,0.3526706099510193,-4855.11376953125,304.15966796875,0.9832441806793212,0.442672997713089,0.3104187846183777,293.162109375,297.1499938964844,293.1499938964844,0.3850405216217041,-7029.73779296875,304.1874389648437,0.9990000128746032,0.5157721042633057,0.4484983086585998,293.2457275390625,297.1499938964844,293.1499938964844,0.0126096252351999,-3460.705078125,303.4076843261719,0.4572954475879669,0.050000000745058,0.2350203692913055,291.22216796875,291.1499938964844,260.5414733886719,259.93243408203125,279.17840576171875,293.3611755371094,291.2212219238281,1.0,0.3396401107311249,0.5556531548500061,0.5556531548500061,1.0,1.0,-1.6462875604629517,0.6113505959510803,1.0349369049072266,0.2267979681491851,0.0,0.0,0.639754056930542,71.73990631103516,67.0,-7.409262180328369,-16634.94921875,454.3995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5162048339844,309.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18210.12890625,18000.0,0.0,0.0,0.3837417960166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256007790565491,0.7256081104278564,-7.31535737941158e-06,0.0,0.0003894491528626,0.0,0.0,61.99214172363281,0.0,0.0,0.0,0.4549300074577331,4.0,0.0,1.0
380220,293.29217529296875,297.1499938964844,293.1499938964844,0.1007832810282707,-2302.464111328125,304.1630554199219,0.7039662599563599,0.1604972332715988,0.1470048129558563,293.4428100585937,297.1499938964844,293.1499938964844,0.1573247760534286,-3461.662841796875,304.1829833984375,0.790312647819519,0.2291020900011062,0.2206762433052063,293.2177124023437,297.1499938964844,293.1499938964844,0.3513977229595184,-4841.82080078125,304.1585693359375,0.9826062917709352,0.4409795701503753,0.3092415034770965,293.14990234375,297.1499938964844,293.1499938964844,0.3840470612049103,-7020.91015625,304.1765441894531,0.9990000128746032,0.5179620385169983,0.4478023946285248,293.24560546875,297.1499938964844,293.1499938964844,0.0125485137104988,-3454.84130859375,303.3740234375,0.4576700627803802,0.050000000745058,0.2349897921085357,291.20758056640625,291.1499938964844,260.6165771484375,259.9892883300781,279.1761169433594,293.3619079589844,291.2062683105469,1.0,0.3375891149044037,0.5581514835357666,0.5581514835357666,1.0,1.0,-1.631949782371521,0.6075537800788879,1.0243959426879885,0.2261043190956115,0.0,0.0,0.6330078840255737,71.28860473632812,70.0,-17.756851196289062,-16456.88671875,444.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.586669921875,309.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18158.73828125,18000.0,0.0,0.0,0.3774187266826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085411548614502,0.7085483074188232,-7.155166258598911e-06,0.0,0.0003830320492852,0.0,0.0,58.87606430053711,0.0,0.0,0.0,0.4479341804981231,4.0,0.0,1.0
380280,293.29217529296875,297.1499938964844,293.1499938964844,0.1007832810282707,-2302.464111328125,304.1630554199219,0.7039662599563599,0.1604972332715988,0.1470048129558563,293.4428100585937,297.1499938964844,293.1499938964844,0.1573247760534286,-3461.662841796875,304.1829833984375,0.790312647819519,0.2291020900011062,0.2206762433052063,293.2177124023437,297.1499938964844,293.1499938964844,0.3513977229595184,-4841.82080078125,304.1585693359375,0.9826062917709352,0.4409795701503753,0.3092415034770965,293.14990234375,297.1499938964844,293.1499938964844,0.3840470612049103,-7020.91015625,304.1765441894531,0.9990000128746032,0.5179620385169983,0.4478023946285248,293.24560546875,297.1499938964844,293.1499938964844,0.0125485137104988,-3454.84130859375,303.3740234375,0.4576700627803802,0.050000000745058,0.2349897921085357,291.20758056640625,291.1499938964844,260.6165771484375,259.9892883300781,279.1761169433594,293.3619079589844,291.2062683105469,1.0,0.3375891149044037,0.5581514835357666,0.5581514835357666,1.0,1.0,-1.631949782371521,0.6075537800788879,1.0243959426879885,0.2261043190956115,0.0,0.0,0.6330078840255737,71.28860473632812,70.0,-17.756851196289062,-16456.88671875,444.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.586669921875,309.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18158.73828125,18000.0,0.0,0.0,0.3774187266826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085411548614502,0.7085483074188232,-7.155166258598911e-06,0.0,0.0003830320492852,0.0,0.0,58.87606430053711,0.0,0.0,0.0,0.4479341804981231,4.0,0.0,1.0
380340,293.28955078125,297.1499938964844,293.1499938964844,0.0985929444432258,-2262.40234375,304.162353515625,0.697992205619812,0.1574306041002273,0.1442590355873108,293.44390869140625,297.1499938964844,293.1499938964844,0.1511629968881607,-3353.337646484375,304.1822814941406,0.7800189256668091,0.2214624583721161,0.2134933024644851,293.2176513671875,297.1499938964844,293.1499938964844,0.3502472639083862,-4829.81982421875,304.1576232910156,0.9800161719322203,0.439276784658432,0.3080789148807525,293.1474914550781,297.1499938964844,293.1499938964844,0.386353999376297,-7060.318359375,304.1638488769531,0.9990000128746032,0.5184728503227234,0.4501470029354095,293.2458801269531,297.1499938964844,293.1499938964844,0.0125002842396497,-3451.397216796875,303.3390808105469,0.4564160406589508,0.050000000745058,0.2350956201553344,291.1900634765625,291.1499938964844,260.6918334960937,260.0464782714844,279.17388916015625,293.36163330078125,291.18865966796875,1.0,0.3368147015571594,0.5604252219200134,0.5604252219200134,1.0,1.0,-1.6215736865997314,0.6051844954490662,1.0163891315460205,0.2260023057460785,0.0,0.0,0.6288267374038696,71.64757537841797,73.0,-22.93208312988281,-16321.736328125,439.8739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6129150390625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.869140625,18000.0,0.0,0.0,0.371341735124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971015930175781,0.6971086263656616,-7.045112397463527e-06,0.0,0.0003768646565731,0.0,0.0,56.822872161865234,0.0,0.0,0.0,0.4432343244552612,4.0,0.0,1.0
380400,293.28955078125,297.1499938964844,293.1499938964844,0.0985929444432258,-2262.40234375,304.162353515625,0.697992205619812,0.1574306041002273,0.1442590355873108,293.44390869140625,297.1499938964844,293.1499938964844,0.1511629968881607,-3353.337646484375,304.1822814941406,0.7800189256668091,0.2214624583721161,0.2134933024644851,293.2176513671875,297.1499938964844,293.1499938964844,0.3502472639083862,-4829.81982421875,304.1576232910156,0.9800161719322203,0.439276784658432,0.3080789148807525,293.1474914550781,297.1499938964844,293.1499938964844,0.386353999376297,-7060.318359375,304.1638488769531,0.9990000128746032,0.5184728503227234,0.4501470029354095,293.2458801269531,297.1499938964844,293.1499938964844,0.0125002842396497,-3451.397216796875,303.3390808105469,0.4564160406589508,0.050000000745058,0.2350956201553344,291.1900634765625,291.1499938964844,260.6918334960937,260.0464782714844,279.17388916015625,293.36163330078125,291.18865966796875,1.0,0.3368147015571594,0.5604252219200134,0.5604252219200134,1.0,1.0,-1.6215736865997314,0.6051844954490662,1.0163891315460205,0.2260023057460785,0.0,0.0,0.6288267374038696,71.64757537841797,73.0,-22.93208312988281,-16321.736328125,439.8739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6129150390625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.869140625,18000.0,0.0,0.0,0.371341735124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971015930175781,0.6971086263656616,-7.045112397463527e-06,0.0,0.0003768646565731,0.0,0.0,56.822872161865234,0.0,0.0,0.0,0.4432343244552612,4.0,0.0,1.0
380460,293.2868957519531,297.1499938964844,293.1499938964844,0.096478059887886,-2223.56787109375,304.1617736816406,0.6908437609672546,0.1544295847415924,0.1415931135416031,293.4449157714844,297.1499938964844,293.1499938964844,0.1450569778680801,-3244.99462890625,304.18170166015625,0.768377423286438,0.2138095200061798,0.2063192874193191,293.2176513671875,297.1499938964844,293.1499938964844,0.349134624004364,-4818.14501953125,304.1569519042969,0.9758512377738952,0.4375627636909485,0.3069249987602234,293.1539001464844,297.1499938964844,293.1499938964844,0.3912073969841003,-7136.201171875,304.15118408203125,0.9990000128746032,0.5172484517097473,0.4547987878322601,293.2466735839844,297.1499938964844,293.1499938964844,0.012458155862987,-3449.1123046875,303.302490234375,0.4539725184440613,0.050000000745058,0.2353066354990005,291.17205810546875,291.1499938964844,260.7673034667969,260.10406494140625,279.17193603515625,293.36053466796875,291.17071533203125,1.0,0.3370203971862793,0.5625159740447998,0.5625159740447998,1.0,1.0,-1.6142114400863647,0.6038930416107178,1.010318398475647,0.2263431251049041,0.0,0.0,0.6270986199378967,72.62947082519531,76.0,-24.42468643188477,-16220.8583984375,438.3865356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5856018066406,308.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8671875,18000.0,0.0,0.0,0.365801453590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911091208457947,0.6911160945892334,-6.982836112001678e-06,0.0,0.0003712419711519,0.0,0.0,55.73541641235352,0.0,0.0,0.0,0.440736323595047,4.0,0.0,1.0
380520,293.2868957519531,297.1499938964844,293.1499938964844,0.096478059887886,-2223.56787109375,304.1617736816406,0.6908437609672546,0.1544295847415924,0.1415931135416031,293.4449157714844,297.1499938964844,293.1499938964844,0.1450569778680801,-3244.99462890625,304.18170166015625,0.768377423286438,0.2138095200061798,0.2063192874193191,293.2176513671875,297.1499938964844,293.1499938964844,0.349134624004364,-4818.14501953125,304.1569519042969,0.9758512377738952,0.4375627636909485,0.3069249987602234,293.1539001464844,297.1499938964844,293.1499938964844,0.3912073969841003,-7136.201171875,304.15118408203125,0.9990000128746032,0.5172484517097473,0.4547987878322601,293.2466735839844,297.1499938964844,293.1499938964844,0.012458155862987,-3449.1123046875,303.302490234375,0.4539725184440613,0.050000000745058,0.2353066354990005,291.17205810546875,291.1499938964844,260.7673034667969,260.10406494140625,279.17193603515625,293.36053466796875,291.17071533203125,1.0,0.3370203971862793,0.5625159740447998,0.5625159740447998,1.0,1.0,-1.6142114400863647,0.6038930416107178,1.010318398475647,0.2263431251049041,0.0,0.0,0.6270986199378967,72.62947082519531,76.0,-24.42468643188477,-16220.8583984375,438.3865356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5856018066406,308.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8671875,18000.0,0.0,0.0,0.365801453590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911091208457947,0.6911160945892334,-6.982836112001678e-06,0.0,0.0003712419711519,0.0,0.0,55.73541641235352,0.0,0.0,0.0,0.440736323595047,4.0,0.0,1.0
380580,293.2842712402344,297.1499938964844,293.1499938964844,0.094421312212944,-2185.67578125,304.1612854003906,0.6829231381416321,0.151496484875679,0.1390033811330795,293.4458923339844,297.1499938964844,293.1499938964844,0.1389840543270111,-3136.18701171875,304.1812438964844,0.7559621334075928,0.206142172217369,0.1991474628448486,293.2177124023437,297.1499938964844,293.1499938964844,0.3480084240436554,-4806.2265625,304.1565246582031,0.970406174659729,0.4358365535736084,0.3057752549648285,293.1679382324219,297.1499938964844,293.1499938964844,0.3979963958263397,-7239.13671875,304.1395263671875,0.9990000128746032,0.5143201351165771,0.4611680805683136,293.248046875,297.1499938964844,293.1499938964844,0.0124178919941186,-3447.194580078125,303.26397705078125,0.4507235884666443,0.050000000745058,0.2355988472700119,291.1549987792969,291.1499938964844,260.8428955078125,260.162109375,279.1700744628906,293.3574523925781,291.1537475585937,1.0,0.3379692137241363,0.5644281506538391,0.5644281506538391,1.0,1.0,-1.6091080904006958,0.6033759713172913,1.005732178688049,0.2269830405712127,0.0,0.0,0.6275894045829773,74.09034729003906,79.0,-23.694181442260746,-16146.9716796875,439.4949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5038146972656,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.361025720834732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900764107704163,0.690083384513855,-6.963531177461846e-06,0.0,0.0003663952229544,0.0,0.0,55.49562072753906,0.0,0.0,0.0,0.4402309358119964,4.0,0.0,1.0
380640,293.2842712402344,297.1499938964844,293.1499938964844,0.094421312212944,-2185.67578125,304.1612854003906,0.6829231381416321,0.151496484875679,0.1390033811330795,293.4458923339844,297.1499938964844,293.1499938964844,0.1389840543270111,-3136.18701171875,304.1812438964844,0.7559621334075928,0.206142172217369,0.1991474628448486,293.2177124023437,297.1499938964844,293.1499938964844,0.3480084240436554,-4806.2265625,304.1565246582031,0.970406174659729,0.4358365535736084,0.3057752549648285,293.1679382324219,297.1499938964844,293.1499938964844,0.3979963958263397,-7239.13671875,304.1395263671875,0.9990000128746032,0.5143201351165771,0.4611680805683136,293.248046875,297.1499938964844,293.1499938964844,0.0124178919941186,-3447.194580078125,303.26397705078125,0.4507235884666443,0.050000000745058,0.2355988472700119,291.1549987792969,291.1499938964844,260.8428955078125,260.162109375,279.1700744628906,293.3574523925781,291.1537475585937,1.0,0.3379692137241363,0.5644281506538391,0.5644281506538391,1.0,1.0,-1.6091080904006958,0.6033759713172913,1.005732178688049,0.2269830405712127,0.0,0.0,0.6275894045829773,74.09034729003906,79.0,-23.694181442260746,-16146.9716796875,439.4949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5038146972656,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.361025720834732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900764107704163,0.690083384513855,-6.963531177461846e-06,0.0,0.0003663952229544,0.0,0.0,55.49562072753906,0.0,0.0,0.0,0.4402309358119964,4.0,0.0,1.0
380700,293.2829284667969,297.1499938964844,293.1499938964844,0.0934121012687683,-2167.044921875,304.1610717773437,0.6787818670272827,0.1500570476055145,0.137737363576889,293.44635009765625,297.1499938964844,293.1499938964844,0.1359567195177078,-3081.53662109375,304.1810913085937,0.7496123313903809,0.2023036181926727,0.1955615580081939,293.2177734375,297.1499938964844,293.1499938964844,0.3474295437335968,-4800.0595703125,304.1563720703125,0.9672765135765076,0.4349688291549682,0.30520099401474,293.177490234375,297.1499938964844,293.1499938964844,0.4019687175750732,-7298.4775390625,304.1342163085937,0.9990000128746032,0.5122193694114685,0.4648556113243103,293.2489318847656,297.1499938964844,293.1499938964844,0.0123975770547986,-3446.205322265625,303.2440185546875,0.4488934576511383,0.050000000745058,0.2357698231935501,291.1470642089844,291.1499938964844,260.8807373046875,260.1913146972656,279.1693115234375,293.3555603027344,291.1459045410156,1.0,0.338666021823883,0.5653361678123474,0.5653361678123474,1.0,1.0,-1.6072256565093994,0.6033501625061035,1.003875494003296,0.2273951321840286,0.0,0.0,0.6285846829414368,74.96698760986328,79.0,-22.726280212402344,-16118.3603515625,440.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4436950683594,308.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.322265625,18000.0,0.0,0.0,0.3589790463447571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912568807601929,0.6912638545036316,-6.968575235077879e-06,0.0,0.0003643180825747,0.0,0.0,55.66310501098633,0.0,0.0,0.0,0.4406597912311554,4.0,0.0,1.0
380760,293.2815856933594,297.1499938964844,293.1499938964844,0.0924143940210342,-2148.60595703125,304.1608581542969,0.6745734214782715,0.1486367285251617,0.1364907026290893,293.44677734375,297.1499938964844,293.1499938964844,0.1329342424869537,-3026.69189453125,304.180908203125,0.7432255148887634,0.1984628289937973,0.1919755041599273,293.21783447265625,297.1499938964844,293.1499938964844,0.3468345999717712,-4793.693359375,304.15631103515625,0.963914155960083,0.4340981543064117,0.3046267628669739,293.1884765625,297.1499938964844,293.1499938964844,0.4062530696392059,-7361.96142578125,304.1293029785156,0.9990000128746032,0.5097106695175171,0.4688116014003753,293.2499694824219,297.1499938964844,293.1499938964844,0.012376825325191,-3445.126708984375,303.2235717773437,0.4469712674617767,0.050000000745058,0.2359547466039657,291.13970947265625,291.1499938964844,260.9186096191406,260.2206420898437,279.1687316894531,293.3538513183594,291.1386108398437,1.0,0.3394842445850372,0.5662282109260559,0.5662282109260559,1.0,1.0,-1.6057052612304688,0.6034589409828186,1.002246379852295,0.2278656512498855,0.0,0.0,0.6300143003463745,75.92523956298828,82.0,-21.4581298828125,-16094.3505859375,442.5798950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3721923828125,308.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.482421875,18000.0,0.0,0.0,0.3571780920028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693444013595581,0.6934510469436646,-6.982479135331232e-06,0.0,0.000362490362022,0.0,0.0,56.00291442871094,0.0,0.0,0.0,0.4414950609207153,4.0,0.0,1.0
380820,293.27886962890625,297.1499938964844,293.1499938964844,0.0904542654752731,-2112.332763671875,304.1605224609375,0.6660373210906982,0.1458579152822494,0.1340594440698623,293.4476013183594,297.1499938964844,293.1499938964844,0.1269072294235229,-2916.458984375,304.1806640625,0.7303302884101868,0.1907795965671539,0.1848075985908508,293.2179870605469,297.1499938964844,293.1499938964844,0.3455882370471954,-4780.27783203125,304.1562805175781,0.9565139412879944,0.4323490560054779,0.3034788370132446,293.2142333984375,297.1499938964844,293.1499938964844,0.4153551459312439,-7495.35595703125,304.1211242675781,0.9990000128746032,0.5035236477851868,0.4771439731121063,293.2522888183594,297.1499938964844,293.1499938964844,0.0123340561985969,-3442.66845703125,303.1814880371094,0.4429027736186981,0.050000000745058,0.236365795135498,291.1268615722656,291.1499938964844,260.9944152832031,260.2797546386719,279.1682434082031,293.3520202636719,291.1260070800781,1.0,0.34141406416893,0.5680192708969116,0.5680192708969116,1.0,1.0,-1.6032859086990356,0.6039267182350159,0.9993592500686646,0.2289365828037262,0.0,0.0,0.6339892745018005,78.07433319091797,85.0,-18.082683563232425,-16056.5546875,447.0718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.200439453125,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.90625,18000.0,0.0,0.0,0.3543432354927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004685401916504,0.7004755735397339,-7.034118880255846e-06,0.0,0.0003596133610699,0.0,0.0,57.147254943847656,0.0,0.0,0.0,0.444245308637619,4.0,0.0,1.0
380880,293.27886962890625,297.1499938964844,293.1499938964844,0.0904542654752731,-2112.332763671875,304.1605224609375,0.6660373210906982,0.1458579152822494,0.1340594440698623,293.4476013183594,297.1499938964844,293.1499938964844,0.1269072294235229,-2916.458984375,304.1806640625,0.7303302884101868,0.1907795965671539,0.1848075985908508,293.2179870605469,297.1499938964844,293.1499938964844,0.3455882370471954,-4780.27783203125,304.1562805175781,0.9565139412879944,0.4323490560054779,0.3034788370132446,293.2142333984375,297.1499938964844,293.1499938964844,0.4153551459312439,-7495.35595703125,304.1211242675781,0.9990000128746032,0.5035236477851868,0.4771439731121063,293.2522888183594,297.1499938964844,293.1499938964844,0.0123340561985969,-3442.66845703125,303.1814880371094,0.4429027736186981,0.050000000745058,0.236365795135498,291.1268615722656,291.1499938964844,260.9944152832031,260.2797546386719,279.1682434082031,293.3520202636719,291.1260070800781,1.0,0.34141406416893,0.5680192708969116,0.5680192708969116,1.0,1.0,-1.6032859086990356,0.6039267182350159,0.9993592500686646,0.2289365828037262,0.0,0.0,0.6339892745018005,78.07433319091797,85.0,-18.082683563232425,-16056.5546875,447.0718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.200439453125,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.90625,18000.0,0.0,0.0,0.3543432354927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004685401916504,0.7004755735397339,-7.034118880255846e-06,0.0,0.0003596133610699,0.0,0.0,57.147254943847656,0.0,0.0,0.0,0.444245308637619,4.0,0.0,1.0
