time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380940,293.27593994140625,297.1499938964844,293.1499938964844,0.0884725451469421,-2075.35986328125,304.1603088378906,0.6552536487579346,0.1431837528944015,0.1317815333604812,293.4481506347656,297.1499938964844,293.1499938964844,0.1208035871386528,-2803.284912109375,304.1806335449219,0.7145565748214722,0.1831266731023788,0.1777262985706329,293.21807861328125,297.1499938964844,293.1499938964844,0.343842476606369,-4760.9296875,304.1571350097656,0.9446223378181458,0.4306056499481201,0.3023833632469177,293.23358154296875,297.1499938964844,293.1499938964844,0.41205695271492,-7440.54736328125,304.1365051269531,0.9902801513671876,0.4979345500469208,0.4733214378356933,293.2546081542969,297.1499938964844,293.1499938964844,0.0122957481071352,-3439.359375,303.1398620605469,0.4364353120326996,0.050000000745058,0.2370828837156295,291.13238525390625,291.1499938964844,261.0703125,260.3394775390625,279.1727600097656,293.353515625,291.1337280273437,1.0,0.3430937528610229,0.5705242156982422,0.5705242156982422,1.0,1.0,-1.5870184898376465,0.599025309085846,0.9879931807518004,0.2276423573493957,0.0,0.0,0.6363855004310608,81.58867645263672,88.0,7.207493305206299,-15941.060546875,447.3412780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0143127441406,308.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17941.322265625,18000.0,0.0,0.0,0.3523809909820556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707918643951416,0.7079257369041443,-7.100642960722325e-06,0.0,0.0003576219023671,0.0,0.0,58.451786041259766,0.0,0.0,0.0,0.4471960067749023,4.0,0.0,1.0
381000,293.27593994140625,297.1499938964844,293.1499938964844,0.0884725451469421,-2075.35986328125,304.1603088378906,0.6552536487579346,0.1431837528944015,0.1317815333604812,293.4481506347656,297.1499938964844,293.1499938964844,0.1208035871386528,-2803.284912109375,304.1806335449219,0.7145565748214722,0.1831266731023788,0.1777262985706329,293.21807861328125,297.1499938964844,293.1499938964844,0.343842476606369,-4760.9296875,304.1571350097656,0.9446223378181458,0.4306056499481201,0.3023833632469177,293.23358154296875,297.1499938964844,293.1499938964844,0.41205695271492,-7440.54736328125,304.1365051269531,0.9902801513671876,0.4979345500469208,0.4733214378356933,293.2546081542969,297.1499938964844,293.1499938964844,0.0122957481071352,-3439.359375,303.1398620605469,0.4364353120326996,0.050000000745058,0.2370828837156295,291.13238525390625,291.1499938964844,261.0703125,260.3394775390625,279.1727600097656,293.353515625,291.1337280273437,1.0,0.3430937528610229,0.5705242156982422,0.5705242156982422,1.0,1.0,-1.5870184898376465,0.599025309085846,0.9879931807518004,0.2276423573493957,0.0,0.0,0.6363855004310608,81.58867645263672,88.0,7.207493305206299,-15941.060546875,447.3412780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0143127441406,308.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17941.322265625,18000.0,0.0,0.0,0.3523809909820556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707918643951416,0.7079257369041443,-7.100642960722325e-06,0.0,0.0003576219023671,0.0,0.0,58.451786041259766,0.0,0.0,0.0,0.4471960067749023,4.0,0.0,1.0
381060,293.2731018066406,297.1499938964844,293.1499938964844,0.0865008682012558,-2038.5458984375,304.16015625,0.6457419991493225,0.140568807721138,0.1295528411865234,293.4486999511719,297.1499938964844,293.1499938964844,0.1147164851427078,-2689.119873046875,304.1805419921875,0.6979469060897827,0.175463318824768,0.170630469918251,293.2184143066406,297.1499938964844,293.1499938964844,0.3419090807437897,-4739.494140625,304.157958984375,0.9335727095603944,0.4288159310817718,0.3012527823448181,293.2403869628906,297.1499938964844,293.1499938964844,0.4085050225257873,-7384.9287109375,304.146728515625,0.9807636737823486,0.4944219887256622,0.469803899526596,293.2569580078125,297.1499938964844,293.1499938964844,0.0122468993067741,-3433.917236328125,303.0979309082031,0.4310174882411957,0.050000000745058,0.2377555668354034,291.1435241699219,291.1499938964844,261.146240234375,260.3998718261719,279.17486572265625,293.3544616699219,291.14404296875,1.0,0.3446087539196014,0.5731318593025208,0.5731318593025208,1.0,1.0,-1.5710595846176147,0.5943283438682556,0.9767312407493592,0.2263779044151306,0.0,0.0,0.6363732218742371,84.87246704101562,91.0,10.988707542419434,-15790.7626953125,447.11810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551025390625,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.3508462905883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091289162635803,0.7091360092163086,-7.12159044269356e-06,0.0,0.0003560643817763,0.0,0.0,58.73054504394531,0.0,0.0,0.0,0.4478068947792053,4.0,0.0,1.0
381120,293.2731018066406,297.1499938964844,293.1499938964844,0.0865008682012558,-2038.5458984375,304.16015625,0.6457419991493225,0.140568807721138,0.1295528411865234,293.4486999511719,297.1499938964844,293.1499938964844,0.1147164851427078,-2689.119873046875,304.1805419921875,0.6979469060897827,0.175463318824768,0.170630469918251,293.2184143066406,297.1499938964844,293.1499938964844,0.3419090807437897,-4739.494140625,304.157958984375,0.9335727095603944,0.4288159310817718,0.3012527823448181,293.2403869628906,297.1499938964844,293.1499938964844,0.4085050225257873,-7384.9287109375,304.146728515625,0.9807636737823486,0.4944219887256622,0.469803899526596,293.2569580078125,297.1499938964844,293.1499938964844,0.0122468993067741,-3433.917236328125,303.0979309082031,0.4310174882411957,0.050000000745058,0.2377555668354034,291.1435241699219,291.1499938964844,261.146240234375,260.3998718261719,279.17486572265625,293.3544616699219,291.14404296875,1.0,0.3446087539196014,0.5731318593025208,0.5731318593025208,1.0,1.0,-1.5710595846176147,0.5943283438682556,0.9767312407493592,0.2263779044151306,0.0,0.0,0.6363732218742371,84.87246704101562,91.0,10.988707542419434,-15790.7626953125,447.11810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551025390625,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.3508462905883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091289162635803,0.7091360092163086,-7.12159044269356e-06,0.0,0.0003560643817763,0.0,0.0,58.73054504394531,0.0,0.0,0.0,0.4478068947792053,4.0,0.0,1.0
381180,293.2701416015625,297.1499938964844,293.1499938964844,0.0846153423190116,-2003.450927734375,304.159912109375,0.6372891068458557,0.1380512118339538,0.1273958086967468,293.44903564453125,297.1499938964844,293.1499938964844,0.1087445989251136,-2575.917724609375,304.1803283691406,0.6815900802612305,0.1678258627653122,0.1635413914918899,293.2187194824219,297.1499938964844,293.1499938964844,0.3400501608848572,-4718.9931640625,304.1584167480469,0.9234567880630492,0.4270208775997162,0.3001066446304321,293.2427062988281,297.1499938964844,293.1499938964844,0.4057709872722626,-7343.2861328125,304.1522827148437,0.9718359708786012,0.4916565716266632,0.4672168493270874,293.2591857910156,297.1499938964844,293.1499938964844,0.0121978027746081,-3428.68701171875,303.0552673339844,0.4264099299907684,0.050000000745058,0.2383902370929718,291.1507873535156,291.1499938964844,261.2221984863281,260.46099853515625,279.17578125,293.354736328125,291.1512756347656,1.0,0.3460783362388611,0.5757594108581543,0.5757594108581543,1.0,1.0,-1.5562387704849243,0.5900793075561523,0.966159462928772,0.2253249287605285,0.0,0.0,0.6357817649841309,87.9787826538086,94.0,10.51295280456543,-15651.181640625,447.0256652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7311706542969,308.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.265625,18000.0,0.0,0.0,0.3495258688926697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087161540985107,0.7087233066558838,-7.12219070919673e-06,0.0,0.0003547243250068,0.0,0.0,58.68515396118164,0.0,0.0,0.0,0.4476739764213562,4.0,0.0,1.0
381240,293.2701416015625,297.1499938964844,293.1499938964844,0.0846153423190116,-2003.450927734375,304.159912109375,0.6372891068458557,0.1380512118339538,0.1273958086967468,293.44903564453125,297.1499938964844,293.1499938964844,0.1087445989251136,-2575.917724609375,304.1803283691406,0.6815900802612305,0.1678258627653122,0.1635413914918899,293.2187194824219,297.1499938964844,293.1499938964844,0.3400501608848572,-4718.9931640625,304.1584167480469,0.9234567880630492,0.4270208775997162,0.3001066446304321,293.2427062988281,297.1499938964844,293.1499938964844,0.4057709872722626,-7343.2861328125,304.1522827148437,0.9718359708786012,0.4916565716266632,0.4672168493270874,293.2591857910156,297.1499938964844,293.1499938964844,0.0121978027746081,-3428.68701171875,303.0552673339844,0.4264099299907684,0.050000000745058,0.2383902370929718,291.1507873535156,291.1499938964844,261.2221984863281,260.46099853515625,279.17578125,293.354736328125,291.1512756347656,1.0,0.3460783362388611,0.5757594108581543,0.5757594108581543,1.0,1.0,-1.5562387704849243,0.5900793075561523,0.966159462928772,0.2253249287605285,0.0,0.0,0.6357817649841309,87.9787826538086,94.0,10.51295280456543,-15651.181640625,447.0256652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7311706542969,308.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.265625,18000.0,0.0,0.0,0.3495258688926697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087161540985107,0.7087233066558838,-7.12219070919673e-06,0.0,0.0003547243250068,0.0,0.0,58.68515396118164,0.0,0.0,0.0,0.4476739764213562,4.0,0.0,1.0
381300,293.2685852050781,297.1499938964844,293.1499938964844,0.083703875541687,-1986.5174560546875,304.1597595214844,0.6333543658256531,0.1368363201618194,0.1263537108898162,293.4491271972656,297.1499938964844,293.1499938964844,0.1057980135083198,-2519.581298828125,304.18017578125,0.6736065149307251,0.1640229672193527,0.1600086390972137,293.2188415527344,297.1499938964844,293.1499938964844,0.3391237556934356,-4708.7880859375,304.1585693359375,0.9187014102935792,0.4261243939399719,0.2995328903198242,293.2431945800781,297.1499938964844,293.1499938964844,0.4045031070709228,-7324.31201171875,304.1541748046875,0.9674471616744996,0.4903900325298309,0.4660654962062835,293.26025390625,297.1499938964844,293.1499938964844,0.0121726328507065,-3425.9638671875,303.0337829589844,0.4243153035640716,0.050000000745058,0.2387007027864456,291.1542053222656,291.1499938964844,261.2601928710937,260.49188232421875,279.176025390625,293.354736328125,291.1546936035156,1.0,0.3468069434165954,0.5770819187164307,0.5770819187164307,1.0,1.0,-1.5490480661392212,0.588036060333252,0.9610120058059692,0.2248328477144241,0.0,0.0,0.6351522207260132,89.50057983398438,94.0,10.087029457092283,-15583.251953125,447.0050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68218994140625,308.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.611328125,18000.0,0.0,0.0,0.348904937505722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077786326408386,0.7077857255935669,-7.116239885363029e-06,0.0,0.0003540941397659,0.0,0.0,58.53519058227539,0.0,0.0,0.0,0.4473126828670501,4.0,0.0,1.0
381360,293.2669677734375,297.1499938964844,293.1499938964844,0.0828138664364814,-1970.00537109375,304.1596069335937,0.6295675039291382,0.1356486082077026,0.1253368705511093,293.4491271972656,297.1499938964844,293.1499938964844,0.102879524230957,-2463.45361328125,304.17999267578125,0.6657879948616028,0.1602327227592468,0.1564861088991165,293.2189636230469,297.1499938964844,293.1499938964844,0.3382001519203186,-4698.61865234375,304.15869140625,0.9141525626182556,0.4252288937568664,0.2989592850208282,293.243408203125,297.1499938964844,293.1499938964844,0.4032638370990753,-7305.93212890625,304.1556701660156,0.9630768895149232,0.4891635775566101,0.4649617075920105,293.26129150390625,297.1499938964844,293.1499938964844,0.0121471434831619,-3423.1845703125,303.01220703125,0.4223328828811645,0.050000000745058,0.2390084862709045,291.15753173828125,291.1499938964844,261.29815673828125,260.52294921875,279.1762390136719,293.354736328125,291.15802001953125,1.0,0.347534567117691,0.5784109234809875,0.5784109234809875,1.0,1.0,-1.5419540405273438,0.5860263705253601,0.9559276700019836,0.2243533134460449,0.0,0.0,0.6343109011650085,91.01068878173828,97.0,9.746626853942873,-15516.46875,446.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6418151855469,308.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.55859375,18000.0,0.0,0.0,0.3482882976531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063791751861572,0.7063863277435303,-7.1062459028325975e-06,0.0,0.0003534683492034,0.0,0.0,58.304683685302734,0.0,0.0,0.0,0.4467644691467285,4.0,0.0,1.0
381420,293.26373291015625,297.1499938964844,293.1499938964844,0.0810873880982399,-1938.041259765625,304.1593017578125,0.6222824454307556,0.1333440691232681,0.1233686581254005,293.4489440917969,297.1499938964844,293.1499938964844,0.0971275568008422,-2351.84912109375,304.1795654296875,0.6507528424263,0.1526934057474136,0.1494768410921096,293.2191772460937,297.1499938964844,293.1499938964844,0.3363552093505859,-4678.30517578125,304.15887451171875,0.9057341814041138,0.4234404563903808,0.2978132367134094,293.2434997558594,297.1499938964844,293.1499938964844,0.4008195698261261,-7270.02978515625,304.1578063964844,0.9543655514717102,0.4867807328701019,0.4628343284130096,293.26324462890625,297.1499938964844,293.1499938964844,0.0120953256264328,-3417.4462890625,302.96881103515625,0.4186519682407379,0.050000000745058,0.2396191507577896,291.16412353515625,291.1499938964844,261.3741149902344,260.5857849121094,279.1766052246094,293.3546142578125,291.16461181640625,1.0,0.3489920496940613,0.5810897946357727,0.5810897946357727,1.0,1.0,-1.5279794931411743,0.5820757746696472,0.9459036588668824,0.2234161049127578,0.0,0.0,0.6319791674613953,94.01070404052734,100.0,9.373834609985352,-15385.2275390625,447.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5851745605469,308.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.39453125,18000.0,0.0,0.0,0.3470116257667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022068500518799,0.7022139430046082,-7.07459048499004e-06,0.0,0.0003521726757753,0.0,0.0,57.608882904052734,0.0,0.0,0.0,0.4451159238815307,4.0,0.0,1.0
381480,293.26373291015625,297.1499938964844,293.1499938964844,0.0810873880982399,-1938.041259765625,304.1593017578125,0.6222824454307556,0.1333440691232681,0.1233686581254005,293.4489440917969,297.1499938964844,293.1499938964844,0.0971275568008422,-2351.84912109375,304.1795654296875,0.6507528424263,0.1526934057474136,0.1494768410921096,293.2191772460937,297.1499938964844,293.1499938964844,0.3363552093505859,-4678.30517578125,304.15887451171875,0.9057341814041138,0.4234404563903808,0.2978132367134094,293.2434997558594,297.1499938964844,293.1499938964844,0.4008195698261261,-7270.02978515625,304.1578063964844,0.9543655514717102,0.4867807328701019,0.4628343284130096,293.26324462890625,297.1499938964844,293.1499938964844,0.0120953256264328,-3417.4462890625,302.96881103515625,0.4186519682407379,0.050000000745058,0.2396191507577896,291.16412353515625,291.1499938964844,261.3741149902344,260.5857849121094,279.1766052246094,293.3546142578125,291.16461181640625,1.0,0.3489920496940613,0.5810897946357727,0.5810897946357727,1.0,1.0,-1.5279794931411743,0.5820757746696472,0.9459036588668824,0.2234161049127578,0.0,0.0,0.6319791674613953,94.01070404052734,100.0,9.373834609985352,-15385.2275390625,447.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5851745605469,308.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.39453125,18000.0,0.0,0.0,0.3470116257667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022068500518799,0.7022139430046082,-7.07459048499004e-06,0.0,0.0003521726757753,0.0,0.0,57.608882904052734,0.0,0.0,0.0,0.4451159238815307,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794276520609855,-1907.4097900390625,304.1589660644531,0.6151241064071655,0.1311303079128265,0.1214814335107803,293.4484558105469,297.1499938964844,293.1499938964844,0.0914732813835144,-2241.24853515625,304.1791381835937,0.6365876197814941,0.1452156156301498,0.1425219029188156,293.2193298339844,297.1499938964844,293.1499938964844,0.3345182240009308,-4658.0771484375,304.1589660644531,0.8982097506523132,0.4216551184654236,0.2966686487197876,293.2432861328125,297.1499938964844,293.1499938964844,0.3984002470970154,-7234.814453125,304.1592102050781,0.9457138776779176,0.4844548106193542,0.460768848657608,293.2650756835937,297.1499938964844,293.1499938964844,0.012042730115354,-3411.53662109375,302.9250793457031,0.4152880311012268,0.050000000745058,0.2402257174253463,291.1705322265625,291.1499938964844,261.45001220703125,260.6495361328125,279.17694091796875,293.3546142578125,291.1709899902344,1.0,0.3504571616649627,0.5838022828102112,0.5838022828102112,1.0,1.0,-1.5142385959625244,0.5781989693641663,0.9360396862030028,0.2225010395050048,0.0,0.0,0.6288025975227356,96.99595642089844,103.0,9.001976013183594,-15255.65234375,447.0937194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586242675781,308.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.728515625,18000.0,0.0,0.0,0.3455984890460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962042450904846,0.6962112784385681,-7.027537776593817e-06,0.0,0.0003507385263219,0.0,0.0,56.60719299316406,0.0,0.0,0.0,0.4427385926246643,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794276520609855,-1907.4097900390625,304.1589660644531,0.6151241064071655,0.1311303079128265,0.1214814335107803,293.4484558105469,297.1499938964844,293.1499938964844,0.0914732813835144,-2241.24853515625,304.1791381835937,0.6365876197814941,0.1452156156301498,0.1425219029188156,293.2193298339844,297.1499938964844,293.1499938964844,0.3345182240009308,-4658.0771484375,304.1589660644531,0.8982097506523132,0.4216551184654236,0.2966686487197876,293.2432861328125,297.1499938964844,293.1499938964844,0.3984002470970154,-7234.814453125,304.1592102050781,0.9457138776779176,0.4844548106193542,0.460768848657608,293.2650756835937,297.1499938964844,293.1499938964844,0.012042730115354,-3411.53662109375,302.9250793457031,0.4152880311012268,0.050000000745058,0.2402257174253463,291.1705322265625,291.1499938964844,261.45001220703125,260.6495361328125,279.17694091796875,293.3546142578125,291.1709899902344,1.0,0.3504571616649627,0.5838022828102112,0.5838022828102112,1.0,1.0,-1.5142385959625244,0.5781989693641663,0.9360396862030028,0.2225010395050048,0.0,0.0,0.6288025975227356,96.99595642089844,103.0,9.001976013183594,-15255.65234375,447.0937194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586242675781,308.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.728515625,18000.0,0.0,0.0,0.3455984890460968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962042450904846,0.6962112784385681,-7.027537776593817e-06,0.0,0.0003507385263219,0.0,0.0,56.60719299316406,0.0,0.0,0.0,0.4427385926246643,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0778402611613273,-1878.2200927734373,304.1586303710937,0.6078120470046997,0.1290128082036972,0.1196794807910919,293.4477233886719,297.1499938964844,293.1499938964844,0.0858849361538887,-2131.8291015625,304.1787414550781,0.6229571104049683,0.1378073096275329,0.1356290876865387,293.2194519042969,297.1499938964844,293.1499938964844,0.3326998949050903,-4638.05224609375,304.15899658203125,0.8910684585571289,0.4198727309703827,0.2955256700515747,293.242919921875,297.1499938964844,293.1499938964844,0.396009236574173,-7200.21240234375,304.1601257324219,0.9371865391731262,0.482165515422821,0.4587405622005462,293.2668151855469,297.1499938964844,293.1499938964844,0.0119898365810513,-3405.563232421875,302.8810119628906,0.4121837317943573,0.050000000745058,0.2408296167850494,291.1764831542969,291.1499938964844,261.5260314941406,260.71392822265625,279.1773376464844,293.3547668457031,291.1768798828125,1.0,0.3519333600997925,0.5865533947944641,0.5865533947944641,1.0,1.0,-1.5007182359695437,0.5743934512138367,0.926324725151062,0.2216091454029083,0.0,0.0,0.624864399433136,99.9735870361328,106.0,8.304657936096191,-15126.7255859375,447.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55859375,308.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3203125,18000.0,0.0,0.0,0.3439715206623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885132789611816,0.6885202527046204,-6.966392902540974e-06,0.0,0.0003490873496048,0.0,0.0,55.3338737487793,0.0,0.0,0.0,0.4396955668926239,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0778402611613273,-1878.2200927734373,304.1586303710937,0.6078120470046997,0.1290128082036972,0.1196794807910919,293.4477233886719,297.1499938964844,293.1499938964844,0.0858849361538887,-2131.8291015625,304.1787414550781,0.6229571104049683,0.1378073096275329,0.1356290876865387,293.2194519042969,297.1499938964844,293.1499938964844,0.3326998949050903,-4638.05224609375,304.15899658203125,0.8910684585571289,0.4198727309703827,0.2955256700515747,293.242919921875,297.1499938964844,293.1499938964844,0.396009236574173,-7200.21240234375,304.1601257324219,0.9371865391731262,0.482165515422821,0.4587405622005462,293.2668151855469,297.1499938964844,293.1499938964844,0.0119898365810513,-3405.563232421875,302.8810119628906,0.4121837317943573,0.050000000745058,0.2408296167850494,291.1764831542969,291.1499938964844,261.5260314941406,260.71392822265625,279.1773376464844,293.3547668457031,291.1768798828125,1.0,0.3519333600997925,0.5865533947944641,0.5865533947944641,1.0,1.0,-1.5007182359695437,0.5743934512138367,0.926324725151062,0.2216091454029083,0.0,0.0,0.624864399433136,99.9735870361328,106.0,8.304657936096191,-15126.7255859375,447.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55859375,308.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3203125,18000.0,0.0,0.0,0.3439715206623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885132789611816,0.6885202527046204,-6.966392902540974e-06,0.0,0.0003490873496048,0.0,0.0,55.3338737487793,0.0,0.0,0.0,0.4396955668926239,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0763218700885772,-1850.4129638671875,304.15826416015625,0.6005255579948425,0.1269801557064056,0.1179562136530876,293.4466552734375,297.1499938964844,293.1499938964844,0.080336108803749,-2023.7681884765625,304.17840576171875,0.6085091829299927,0.1304779052734375,0.1288070082664489,293.21954345703125,297.1499938964844,293.1499938964844,0.3309109508991241,-4618.35205078125,304.15899658203125,0.8842378854751587,0.418093591928482,0.2943844795227051,293.2424621582031,297.1499938964844,293.1499938964844,0.3936592638492584,-7166.33837890625,304.16064453125,0.9288705587387084,0.4799046814441681,0.4567399621009826,293.2684631347656,297.1499938964844,293.1499938964844,0.0119370641186833,-3399.628662109375,302.8365478515625,0.4092901945114136,0.050000000745058,0.241431713104248,291.1815490722656,291.1499938964844,261.6024169921875,260.7785949707031,279.1776733398437,293.354736328125,291.181884765625,1.0,0.3534222543239593,0.5893405675888062,0.5893405675888062,1.0,1.0,-1.487410545349121,0.5706531405448914,0.9167574048042296,0.2207367569208145,0.0,0.0,0.6203012466430664,102.94795989990234,109.0,7.195168495178223,-14997.927734375,447.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805053710937,308.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.0078125,18000.0,0.0,0.0,0.342078685760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794039607048035,0.6794108748435974,-6.893594672874315e-06,0.0,0.0003471663803793,0.0,0.0,53.84591674804688,0.0,0.0,0.0,0.436101883649826,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0763218700885772,-1850.4129638671875,304.15826416015625,0.6005255579948425,0.1269801557064056,0.1179562136530876,293.4466552734375,297.1499938964844,293.1499938964844,0.080336108803749,-2023.7681884765625,304.17840576171875,0.6085091829299927,0.1304779052734375,0.1288070082664489,293.21954345703125,297.1499938964844,293.1499938964844,0.3309109508991241,-4618.35205078125,304.15899658203125,0.8842378854751587,0.418093591928482,0.2943844795227051,293.2424621582031,297.1499938964844,293.1499938964844,0.3936592638492584,-7166.33837890625,304.16064453125,0.9288705587387084,0.4799046814441681,0.4567399621009826,293.2684631347656,297.1499938964844,293.1499938964844,0.0119370641186833,-3399.628662109375,302.8365478515625,0.4092901945114136,0.050000000745058,0.241431713104248,291.1815490722656,291.1499938964844,261.6024169921875,260.7785949707031,279.1776733398437,293.354736328125,291.181884765625,1.0,0.3534222543239593,0.5893405675888062,0.5893405675888062,1.0,1.0,-1.487410545349121,0.5706531405448914,0.9167574048042296,0.2207367569208145,0.0,0.0,0.6203012466430664,102.94795989990234,109.0,7.195168495178223,-14997.927734375,447.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805053710937,308.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.0078125,18000.0,0.0,0.0,0.342078685760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794039607048035,0.6794108748435974,-6.893594672874315e-06,0.0,0.0003471663803793,0.0,0.0,53.84591674804688,0.0,0.0,0.0,0.436101883649826,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.0755871012806892,-1837.00048828125,304.1581115722656,0.5969215035438538,0.1259937137365341,0.1171217560768127,293.4460144042969,297.1499938964844,293.1499938964844,0.0775702148675918,-1970.313232421875,304.17828369140625,0.6006776094436646,0.1268471628427505,0.1254263520240783,293.2196044921875,297.1499938964844,293.1499938964844,0.3300301730632782,-4608.654296875,304.1589660644531,0.8809351921081543,0.4172053337097168,0.2938147187232971,293.2421875,297.1499938964844,293.1499938964844,0.3925034701824188,-7149.71435546875,304.16082763671875,0.9248237013816832,0.4787837862968445,0.4557487666606903,293.2692565917969,297.1499938964844,293.1499938964844,0.0119108045473694,-3396.69775390625,302.8141784667969,0.4079089164733886,0.050000000745058,0.2417322099208831,291.1837158203125,291.1499938964844,261.6407165527344,260.8110046386719,279.1778564453125,293.3546447753906,291.1839904785156,1.0,0.3541716337203979,0.5907476544380188,0.5907476544380188,1.0,1.0,-1.480837106704712,0.5688073635101318,0.91202974319458,0.2203080058097839,0.0,0.0,0.6178321838378906,104.43466186523438,109.0,6.506516933441162,-14933.5107421875,447.5532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982360839844,308.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18093.044921875,18000.0,0.0,0.0,0.341021865606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744176149368286,0.6744244694709778,-6.853740615042625e-06,0.0,0.0003460938460193,0.0,0.0,53.04169845581055,0.0,0.0,0.0,0.4341407418251037,4.0,0.0,1.0
381960,293.2504272460937,297.1499938964844,293.1499938964844,0.0748681426048278,-1823.9066162109373,304.157958984375,0.5933470129966736,0.1250266283750534,0.1163046285510063,293.4452819824219,297.1499938964844,293.1499938964844,0.0748075172305107,-1917.283203125,304.1781616210937,0.5925958156585693,0.1232425197958946,0.1220686361193656,293.2196350097656,297.1499938964844,293.1499938964844,0.329159528017044,-4599.068359375,304.1589050292969,0.8777058124542236,0.4163181185722351,0.2932455241680145,293.241943359375,297.1499938964844,293.1499938964844,0.3913619816303253,-7133.314453125,304.1609191894531,0.9208696484565736,0.4776687920093536,0.4547630846500397,293.27001953125,297.1499938964844,293.1499938964844,0.0118846772238612,-3393.8017578125,302.7917175292969,0.4065647721290588,0.050000000745058,0.2420323938131332,291.1855773925781,291.1499938964844,261.6791076660156,260.8434753417969,279.17803955078125,293.3545227050781,291.185791015625,1.0,0.3549243509769439,0.5921635627746582,0.5921635627746582,1.0,1.0,-1.4743188619613647,0.5669783353805542,0.9073405861854552,0.21988445520401,0.0,0.0,0.6152690649032593,105.92117309570312,112.0,5.745084285736084,-14869.0947265625,447.6979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195373535156,308.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.146484375,18000.0,0.0,0.0,0.3398897051811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692101359367371,0.6692169308662415,-6.812178980908357e-06,0.0,0.0003449448267929,0.0,0.0,52.20991897583008,0.0,0.0,0.0,0.4320976138114929,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734765455126762,-1798.65087890625,304.1576232910156,0.5862970352172852,0.1231486946344375,0.1147209852933883,293.4436340332031,297.1499938964844,293.1499938964844,0.0692756846547126,-1812.4185791015625,304.1780090332031,0.5757713317871094,0.1160968244075775,0.1154176220297813,293.2196655273437,297.1499938964844,293.1499938964844,0.3274498283863067,-4580.24560546875,304.1587829589844,0.8714599013328552,0.4145465791225433,0.2921090126037597,293.2413635253906,297.1499938964844,293.1499938964844,0.3891240358352661,-7101.1982421875,304.1610107421875,0.9132975935935974,0.4754551649093628,0.4528071880340576,293.271484375,297.1499938964844,293.1499938964844,0.0118328873068094,-3388.128173828125,302.7464599609375,0.4039682447910309,0.050000000745058,0.2426320016384124,291.1883544921875,291.1499938964844,261.75604248046875,260.9085998535156,279.17840576171875,293.3541564941406,291.1885070800781,1.0,0.3564392626285553,0.5950242280960083,0.5950242280960083,1.0,1.0,-1.4614406824111938,0.5633682608604431,0.8980724215507507,0.219053030014038,0.0,0.0,0.609951376914978,108.89486694335938,115.0,4.099669456481934,-14740.3203125,448.0407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700134277344,308.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.529296875,18000.0,0.0,0.0,0.337406188249588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583374738693237,0.6583442091941833,-6.725746516167419e-06,0.0,0.0003424244059715,0.0,0.0,50.50068283081055,0.0,0.0,0.0,0.4278493821620941,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734765455126762,-1798.65087890625,304.1576232910156,0.5862970352172852,0.1231486946344375,0.1147209852933883,293.4436340332031,297.1499938964844,293.1499938964844,0.0692756846547126,-1812.4185791015625,304.1780090332031,0.5757713317871094,0.1160968244075775,0.1154176220297813,293.2196655273437,297.1499938964844,293.1499938964844,0.3274498283863067,-4580.24560546875,304.1587829589844,0.8714599013328552,0.4145465791225433,0.2921090126037597,293.2413635253906,297.1499938964844,293.1499938964844,0.3891240358352661,-7101.1982421875,304.1610107421875,0.9132975935935974,0.4754551649093628,0.4528071880340576,293.271484375,297.1499938964844,293.1499938964844,0.0118328873068094,-3388.128173828125,302.7464599609375,0.4039682447910309,0.050000000745058,0.2426320016384124,291.1883544921875,291.1499938964844,261.75604248046875,260.9085998535156,279.17840576171875,293.3541564941406,291.1885070800781,1.0,0.3564392626285553,0.5950242280960083,0.5950242280960083,1.0,1.0,-1.4614406824111938,0.5633682608604431,0.8980724215507507,0.219053030014038,0.0,0.0,0.609951376914978,108.89486694335938,115.0,4.099669456481934,-14740.3203125,448.0407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700134277344,308.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.529296875,18000.0,0.0,0.0,0.337406188249588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583374738693237,0.6583442091941833,-6.725746516167419e-06,0.0,0.0003424244059715,0.0,0.0,50.50068283081055,0.0,0.0,0.0,0.4278493821620941,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0721468329429626,-1774.633544921875,304.15728759765625,0.5794006586074829,0.1213462129235267,0.1132050901651382,293.4418029785156,297.1499938964844,293.1499938964844,0.0637070313096046,-1708.9351806640625,304.1779479980469,0.5582855939865112,0.10902900993824,0.1088406145572662,293.2196655273437,297.1499938964844,293.1499938964844,0.3257820308208465,-4561.8837890625,304.1586303710937,0.8654859662055969,0.412779152393341,0.2909751534461975,293.2407531738281,297.1499938964844,293.1499938964844,0.3869469761848449,-7069.98779296875,304.1609802246094,0.906277060508728,0.4732624888420105,0.450871080160141,293.2728881835937,297.1499938964844,293.1499938964844,0.011781683191657,-3382.607421875,302.7007751464844,0.4014635980129242,0.050000000745058,0.2432310134172439,291.1899719238281,291.1499938964844,261.833251953125,260.9739074707031,279.1788330078125,293.3537292480469,291.19000244140625,1.0,0.3579657673835754,0.5979269742965698,0.5979269742965698,1.0,1.0,-1.4487589597702026,0.5598176121711731,0.8889414072036743,0.2182417511940002,0.0,0.0,0.6045025587081909,111.87120056152344,118.0,2.4407730102539062,-14611.720703125,448.4501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269287109375,308.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.404296875,18000.0,0.0,0.0,0.3346414268016815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471413969993591,0.647148072719574,-6.637413207499776e-06,0.0,0.0003396185056772,0.0,0.0,48.78006362915039,0.0,0.0,0.0,0.4235013723373413,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0721468329429626,-1774.633544921875,304.15728759765625,0.5794006586074829,0.1213462129235267,0.1132050901651382,293.4418029785156,297.1499938964844,293.1499938964844,0.0637070313096046,-1708.9351806640625,304.1779479980469,0.5582855939865112,0.10902900993824,0.1088406145572662,293.2196655273437,297.1499938964844,293.1499938964844,0.3257820308208465,-4561.8837890625,304.1586303710937,0.8654859662055969,0.412779152393341,0.2909751534461975,293.2407531738281,297.1499938964844,293.1499938964844,0.3869469761848449,-7069.98779296875,304.1609802246094,0.906277060508728,0.4732624888420105,0.450871080160141,293.2728881835937,297.1499938964844,293.1499938964844,0.011781683191657,-3382.607421875,302.7007751464844,0.4014635980129242,0.050000000745058,0.2432310134172439,291.1899719238281,291.1499938964844,261.833251953125,260.9739074707031,279.1788330078125,293.3537292480469,291.19000244140625,1.0,0.3579657673835754,0.5979269742965698,0.5979269742965698,1.0,1.0,-1.4487589597702026,0.5598176121711731,0.8889414072036743,0.2182417511940002,0.0,0.0,0.6045025587081909,111.87120056152344,118.0,2.4407730102539062,-14611.720703125,448.4501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269287109375,308.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.404296875,18000.0,0.0,0.0,0.3346414268016815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471413969993591,0.647148072719574,-6.637413207499776e-06,0.0,0.0003396185056772,0.0,0.0,48.78006362915039,0.0,0.0,0.0,0.4235013723373413,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0708781108260154,-1751.8284912109375,304.156982421875,0.5726847648620605,0.1196186244487762,0.1117563694715499,293.4397888183594,297.1499938964844,293.1499938964844,0.0580864585936069,-1606.82373046875,304.1780090332031,0.5405701398849487,0.1020447313785553,0.1023397669196128,293.2196655273437,297.1499938964844,293.1499938964844,0.3241541683673858,-4543.95751953125,304.1584777832031,0.8597733378410339,0.4110159575939178,0.2898440659046173,293.2401428222656,297.1499938964844,293.1499938964844,0.3848292231559753,-7039.64013671875,304.16082763671875,0.8998842835426331,0.4710895121097564,0.4489534795284271,293.2742004394531,297.1499938964844,293.1499938964844,0.0117310173809528,-3377.224365234375,302.6547241210937,0.3990187644958496,0.050000000745058,0.2438293099403381,291.1904296875,291.1499938964844,261.91064453125,261.0393981933594,279.17926025390625,293.3531799316406,291.1903991699219,1.0,0.3595028221607208,0.6008735299110413,0.6008735299110413,1.0,1.0,-1.4362740516662598,0.556326687335968,0.8799474239349365,0.2174516469240188,0.0,0.0,0.5990685224533081,114.84935760498048,121.0,0.8623113632202148,-14483.5810546875,448.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7854309082031,308.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.220703125,18000.0,0.0,0.0,0.3316280245780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359511017799377,0.635957658290863,-6.54995574222994e-06,0.0,0.0003365603042766,0.0,0.0,47.10069274902344,0.0,0.0,0.0,0.4191841185092926,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0708781108260154,-1751.8284912109375,304.156982421875,0.5726847648620605,0.1196186244487762,0.1117563694715499,293.4397888183594,297.1499938964844,293.1499938964844,0.0580864585936069,-1606.82373046875,304.1780090332031,0.5405701398849487,0.1020447313785553,0.1023397669196128,293.2196655273437,297.1499938964844,293.1499938964844,0.3241541683673858,-4543.95751953125,304.1584777832031,0.8597733378410339,0.4110159575939178,0.2898440659046173,293.2401428222656,297.1499938964844,293.1499938964844,0.3848292231559753,-7039.64013671875,304.16082763671875,0.8998842835426331,0.4710895121097564,0.4489534795284271,293.2742004394531,297.1499938964844,293.1499938964844,0.0117310173809528,-3377.224365234375,302.6547241210937,0.3990187644958496,0.050000000745058,0.2438293099403381,291.1904296875,291.1499938964844,261.91064453125,261.0393981933594,279.17926025390625,293.3531799316406,291.1903991699219,1.0,0.3595028221607208,0.6008735299110413,0.6008735299110413,1.0,1.0,-1.4362740516662598,0.556326687335968,0.8799474239349365,0.2174516469240188,0.0,0.0,0.5990685224533081,114.84935760498048,121.0,0.8623113632202148,-14483.5810546875,448.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7854309082031,308.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.220703125,18000.0,0.0,0.0,0.3316280245780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359511017799377,0.635957658290863,-6.54995574222994e-06,0.0,0.0003365603042766,0.0,0.0,47.10069274902344,0.0,0.0,0.0,0.4191841185092926,4.0,0.0,1.0
382380,293.2375183105469,297.1499938964844,293.1499938964844,0.0696689337491989,-1730.1986083984375,304.1566772460937,0.56617671251297,0.1179651096463203,0.1103739365935325,293.43756103515625,297.1499938964844,293.1499938964844,0.0524159781634807,-1506.1666259765625,304.1781311035156,0.523209810256958,0.0951535031199455,0.0959234163165092,293.2196350097656,297.1499938964844,293.1499938964844,0.322562426328659,-4526.42138671875,304.1582946777344,0.8543137907981873,0.4092570841312408,0.288715660572052,293.239501953125,297.1499938964844,293.1499938964844,0.3827664852142334,-7010.0791015625,304.1606750488281,0.8937821984291077,0.4689351916313171,0.4470531940460205,293.27545166015625,297.1499938964844,293.1499938964844,0.0116807091981172,-3371.935546875,302.6082763671875,0.3966061174869537,0.050000000745058,0.2444261461496353,291.1899108886719,291.1499938964844,261.9882202148437,261.10504150390625,279.1796875,293.3525695800781,291.18975830078125,1.0,0.361051470041275,0.6038647890090942,0.6038647890090942,1.0,1.0,-1.4239925146102903,0.552897572517395,0.8710949420928955,0.2166846096515655,0.0,0.0,0.5937755107879639,117.8254165649414,124.0,-0.5555190443992615,-14356.32421875,449.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8412780761719,308.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.513671875,18000.0,0.0,0.0,0.3284123837947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250500082969666,0.6250565052032471,-6.465643309638836e-06,0.0,0.0003332968335598,0.0,0.0,45.50350189208984,0.0,0.0,0.0,0.4150069057941437,4.0,0.0,1.0
382440,293.2375183105469,297.1499938964844,293.1499938964844,0.0696689337491989,-1730.1986083984375,304.1566772460937,0.56617671251297,0.1179651096463203,0.1103739365935325,293.43756103515625,297.1499938964844,293.1499938964844,0.0524159781634807,-1506.1666259765625,304.1781311035156,0.523209810256958,0.0951535031199455,0.0959234163165092,293.2196350097656,297.1499938964844,293.1499938964844,0.322562426328659,-4526.42138671875,304.1582946777344,0.8543137907981873,0.4092570841312408,0.288715660572052,293.239501953125,297.1499938964844,293.1499938964844,0.3827664852142334,-7010.0791015625,304.1606750488281,0.8937821984291077,0.4689351916313171,0.4470531940460205,293.27545166015625,297.1499938964844,293.1499938964844,0.0116807091981172,-3371.935546875,302.6082763671875,0.3966061174869537,0.050000000745058,0.2444261461496353,291.1899108886719,291.1499938964844,261.9882202148437,261.10504150390625,279.1796875,293.3525695800781,291.18975830078125,1.0,0.361051470041275,0.6038647890090942,0.6038647890090942,1.0,1.0,-1.4239925146102903,0.552897572517395,0.8710949420928955,0.2166846096515655,0.0,0.0,0.5937755107879639,117.8254165649414,124.0,-0.5555190443992615,-14356.32421875,449.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8412780761719,308.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.513671875,18000.0,0.0,0.0,0.3284123837947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250500082969666,0.6250565052032471,-6.465643309638836e-06,0.0,0.0003332968335598,0.0,0.0,45.50350189208984,0.0,0.0,0.0,0.4150069057941437,4.0,0.0,1.0
382500,293.23602294921875,297.1499938964844,293.1499938964844,0.0690833702683448,-1719.7611083984375,304.1565246582031,0.5629992485046387,0.117152638733387,0.1097037494182586,293.4363708496094,297.1499938964844,293.1499938964844,0.0495691448450088,-1456.4295654296875,304.1781921386719,0.5148512721061707,0.0917466357350349,0.0927506610751152,293.2196044921875,297.1499938964844,293.1499938964844,0.3217794299125671,-4517.7919921875,304.158203125,0.8516736626625061,0.4083792567253113,0.2881525158882141,293.2391967773437,297.1499938964844,293.1499938964844,0.3817550241947174,-6995.5810546875,304.1605529785156,0.8908102512359619,0.467864841222763,0.4461093842983246,293.2760314941406,297.1499938964844,293.1499938964844,0.0116556584835052,-3369.31982421875,302.5849304199219,0.3954026699066162,0.050000000745058,0.2447240650653839,291.1893005371094,291.1499938964844,262.0270690917969,261.137939453125,279.1795654296875,293.3510437011719,291.1891174316406,1.0,0.361830472946167,0.6053362488746643,0.6053362488746643,1.0,1.0,-1.417927861213684,0.5511842966079712,0.8667435646057129,0.2162883579730987,0.0,0.0,0.5912187695503235,119.31291198730467,124.0,-1.2585594654083252,-14293.3369140625,449.7360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86700439453125,308.3562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.873046875,18000.0,0.0,0.0,0.3267444968223572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197838187217712,0.6197901964187622,-6.4252376432705205e-06,0.0,0.0003316041256766,0.0,0.0,44.74551773071289,0.0,0.0,0.0,0.4129992723464966,4.0,0.0,1.0
382560,293.2347412109375,297.1499938964844,293.1499938964844,0.0684888437390327,-1709.18505859375,304.15643310546875,0.5598192811012268,0.1163151040673255,0.1090222969651222,293.43511962890625,297.1499938964844,293.1499938964844,0.046719629317522,-1407.0980224609375,304.1782531738281,0.5067680478096008,0.0883668586611747,0.0896024033427238,293.2195739746094,297.1499938964844,293.1499938964844,0.32100510597229,-4509.2578125,304.1581420898437,0.8490868806838989,0.4075022339820862,0.287589967250824,293.2388610839844,297.1499938964844,293.1499938964844,0.3807570338249206,-6981.27587890625,304.16046142578125,0.8878865242004395,0.4667989313602447,0.4451696872711181,293.276611328125,297.1499938964844,293.1499938964844,0.0116307698190212,-3366.740966796875,302.5614624023437,0.3941944539546966,0.050000000745058,0.245022177696228,291.1884155273437,291.1499938964844,262.0659484863281,261.1708374023437,279.17938232421875,293.34844970703125,291.1882019042969,1.0,0.3626117408275604,0.6067910194396973,0.6067910194396973,1.0,1.0,-1.4118850231170654,0.5494534969329834,0.862431526184082,0.2158717364072799,0.0,0.0,0.5887465476989746,120.80238342285156,112.0,-1.91617488861084,-14230.677734375,450.0249633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8907775878906,308.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.6171875,18000.0,0.0,0.0,0.3250477612018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146818995475769,0.6146883368492126,-6.386256245605182e-06,0.0,0.0003298821684438,0.0,0.0,44.01935577392578,0.0,0.0,0.0,0.4110606014728546,4.0,0.0,1.0
382620,293.23223876953125,297.1499938964844,293.1499938964844,0.0671204105019569,-1684.8670654296875,304.15655517578125,0.5583175420761108,0.114674799144268,0.1074689626693725,293.4322204589844,297.1499938964844,293.1499938964844,0.0408737026154994,-1306.816650390625,304.1785583496094,0.4948278367519378,0.0817298516631126,0.0832137018442154,293.2193603515625,297.1499938964844,293.1499938964844,0.3192505240440368,-4489.75341796875,304.1583557128906,0.8500445485115051,0.4057847559452057,0.2863388061523437,293.2380676269531,297.1499938964844,293.1499938964844,0.378552109003067,-6949.4072265625,304.16064453125,0.88888019323349,0.4647096395492553,0.4431271851062774,293.277587890625,297.1499938964844,293.1499938964844,0.0115141626447439,-3348.792236328125,302.5150756835937,0.3954642415046692,0.050000000745058,0.244709625840187,291.18817138671875,291.1499938964844,262.143798828125,261.2367553710937,279.179931640625,293.3433532714844,291.1882629394531,1.0,0.3590494990348816,0.6098089814186096,0.6098089814186096,1.0,1.0,-1.398023247718811,0.5452497005462646,0.8527736067771912,0.2146891504526138,0.0,0.0,0.5837181806564331,118.90231323242188,100.0,0.2207313179969787,-14095.1884765625,437.9890747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932861328125,308.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.416015625,18000.0,0.0,0.0,0.3215776979923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047634482383728,0.604769766330719,-6.312085133686196e-06,0.0,0.0003263604885432,0.0,0.0,42.63674545288086,0.0,0.0,0.0,0.4073111712932586,4.0,0.0,1.0
