time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382680,293.23223876953125,297.1499938964844,293.1499938964844,0.0671204105019569,-1684.8670654296875,304.15655517578125,0.5583175420761108,0.114674799144268,0.1074689626693725,293.4322204589844,297.1499938964844,293.1499938964844,0.0408737026154994,-1306.816650390625,304.1785583496094,0.4948278367519378,0.0817298516631126,0.0832137018442154,293.2193603515625,297.1499938964844,293.1499938964844,0.3192505240440368,-4489.75341796875,304.1583557128906,0.8500445485115051,0.4057847559452057,0.2863388061523437,293.2380676269531,297.1499938964844,293.1499938964844,0.378552109003067,-6949.4072265625,304.16064453125,0.88888019323349,0.4647096395492553,0.4431271851062774,293.277587890625,297.1499938964844,293.1499938964844,0.0115141626447439,-3348.792236328125,302.5150756835937,0.3954642415046692,0.050000000745058,0.244709625840187,291.18817138671875,291.1499938964844,262.143798828125,261.2367553710937,279.179931640625,293.3433532714844,291.1882629394531,1.0,0.3590494990348816,0.6098089814186096,0.6098089814186096,1.0,1.0,-1.398023247718811,0.5452497005462646,0.8527736067771912,0.2146891504526138,0.0,0.0,0.5837181806564331,118.90231323242188,100.0,0.2207313179969787,-14095.1884765625,437.9890747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932861328125,308.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.416015625,18000.0,0.0,0.0,0.3215776979923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047634482383728,0.604769766330719,-6.312085133686196e-06,0.0,0.0003263604885432,0.0,0.0,42.63674545288086,0.0,0.0,0.0,0.4073111712932586,4.0,0.0,1.0
382740,293.22930908203125,297.1499938964844,293.1499938964844,0.0657199621200561,-1660.095458984375,304.1567077636719,0.5607009530067444,0.1131827235221862,0.1058996766805648,293.4286193847656,297.1499938964844,293.1499938964844,0.0350768007338047,-1207.21240234375,304.1787109375,0.4853175580501556,0.0753065571188926,0.0768791809678077,293.2187805175781,297.1499938964844,293.1499938964844,0.3173836171627044,-4468.9375,304.15869140625,0.855697751045227,0.4041427671909332,0.2850361168384552,293.2369689941406,297.1499938964844,293.1499938964844,0.3762298226356506,-6915.73583984375,304.1609802246094,0.8950737714767456,0.4626997411251068,0.4410189390182495,293.2781066894531,297.1499938964844,293.1499938964844,0.0113532235845923,-3321.913330078125,302.4698486328125,0.3993617594242096,0.050000000745058,0.2437469959259033,291.1896667480469,291.1499938964844,262.22174072265625,261.30279541015625,279.1807556152344,293.3380126953125,291.189697265625,1.0,0.3523599207401275,0.6129229068756104,0.6129229068756104,1.0,1.0,-1.383285403251648,0.5406718254089355,0.8426135778427124,0.2133159339427948,0.0,0.0,0.578324556350708,113.5200653076172,88.0,1.3538074493408203,-13947.8271484375,417.47760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97052001953125,308.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.890625,18000.0,0.0,0.0,0.3179933428764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943060517311096,0.594312310218811,-6.2367271311813965e-06,0.0,0.0003227228298783,0.0,0.0,41.22280883789063,0.0,0.0,0.0,0.4034149646759033,4.0,0.0,1.0
382800,293.22930908203125,297.1499938964844,293.1499938964844,0.0657199621200561,-1660.095458984375,304.1567077636719,0.5607009530067444,0.1131827235221862,0.1058996766805648,293.4286193847656,297.1499938964844,293.1499938964844,0.0350768007338047,-1207.21240234375,304.1787109375,0.4853175580501556,0.0753065571188926,0.0768791809678077,293.2187805175781,297.1499938964844,293.1499938964844,0.3173836171627044,-4468.9375,304.15869140625,0.855697751045227,0.4041427671909332,0.2850361168384552,293.2369689941406,297.1499938964844,293.1499938964844,0.3762298226356506,-6915.73583984375,304.1609802246094,0.8950737714767456,0.4626997411251068,0.4410189390182495,293.2781066894531,297.1499938964844,293.1499938964844,0.0113532235845923,-3321.913330078125,302.4698486328125,0.3993617594242096,0.050000000745058,0.2437469959259033,291.1896667480469,291.1499938964844,262.22174072265625,261.30279541015625,279.1807556152344,293.3380126953125,291.189697265625,1.0,0.3523599207401275,0.6129229068756104,0.6129229068756104,1.0,1.0,-1.383285403251648,0.5406718254089355,0.8426135778427124,0.2133159339427948,0.0,0.0,0.578324556350708,113.5200653076172,88.0,1.3538074493408203,-13947.8271484375,417.47760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97052001953125,308.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.890625,18000.0,0.0,0.0,0.3179933428764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943060517311096,0.594312310218811,-6.2367271311813965e-06,0.0,0.0003227228298783,0.0,0.0,41.22280883789063,0.0,0.0,0.0,0.4034149646759033,4.0,0.0,1.0
382860,293.2259521484375,297.1499938964844,293.1499938964844,0.0643732175230979,-1636.4229736328125,304.1567077636719,0.5661247968673706,0.1118534579873085,0.1043958589434623,293.42431640625,297.1499938964844,293.1499938964844,0.0295529793947935,-1109.2723388671875,304.1783142089844,0.4766540229320526,0.0691215693950653,0.0706794708967208,293.21795654296875,297.1499938964844,293.1499938964844,0.3155158162117004,-4448.123046875,304.1589050292969,0.8650690913200378,0.4025700688362121,0.2837207913398742,293.2356262207031,297.1499938964844,293.1499938964844,0.3739140927791595,-6882.17578125,304.1611633300781,0.9052726030349731,0.4607647955417633,0.438898354768753,293.2781677246094,297.1499938964844,293.1499938964844,0.0111698489636182,-3290.199951171875,302.4256591796875,0.4050443768501282,0.050000000745058,0.242384448647499,291.1904602050781,291.1499938964844,262.2997131347656,261.368896484375,279.1815795898437,293.3324890136719,291.1904602050781,1.0,0.3435063362121582,0.6161222457885742,0.6161222457885742,1.0,1.0,-1.368277668952942,0.535963773727417,0.8323138356208801,0.2118794918060302,0.0,0.0,0.5728697776794434,106.0018539428711,76.0,1.0367361307144165,-13795.6005859375,392.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0052185058594,308.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18094.02734375,18000.0,0.0,0.0,0.3142932951450348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836986303329468,0.5837048292160034,-6.160878911032341e-06,0.0,0.0003189677663613,0.0,0.0,39.82078170776367,0.0,0.0,0.0,0.3994905650615692,4.0,0.0,1.0
382920,293.2259521484375,297.1499938964844,293.1499938964844,0.0643732175230979,-1636.4229736328125,304.1567077636719,0.5661247968673706,0.1118534579873085,0.1043958589434623,293.42431640625,297.1499938964844,293.1499938964844,0.0295529793947935,-1109.2723388671875,304.1783142089844,0.4766540229320526,0.0691215693950653,0.0706794708967208,293.21795654296875,297.1499938964844,293.1499938964844,0.3155158162117004,-4448.123046875,304.1589050292969,0.8650690913200378,0.4025700688362121,0.2837207913398742,293.2356262207031,297.1499938964844,293.1499938964844,0.3739140927791595,-6882.17578125,304.1611633300781,0.9052726030349731,0.4607647955417633,0.438898354768753,293.2781677246094,297.1499938964844,293.1499938964844,0.0111698489636182,-3290.199951171875,302.4256591796875,0.4050443768501282,0.050000000745058,0.242384448647499,291.1904602050781,291.1499938964844,262.2997131347656,261.368896484375,279.1815795898437,293.3324890136719,291.1904602050781,1.0,0.3435063362121582,0.6161222457885742,0.6161222457885742,1.0,1.0,-1.368277668952942,0.535963773727417,0.8323138356208801,0.2118794918060302,0.0,0.0,0.5728697776794434,106.0018539428711,76.0,1.0367361307144165,-13795.6005859375,392.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0052185058594,308.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18094.02734375,18000.0,0.0,0.0,0.3142932951450348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836986303329468,0.5837048292160034,-6.160878911032341e-06,0.0,0.0003189677663613,0.0,0.0,39.82078170776367,0.0,0.0,0.0,0.3994905650615692,4.0,0.0,1.0
382980,293.2222595214844,297.1499938964844,293.1499938964844,0.0631052404642105,-1614.2734375,304.1565856933594,0.574232280254364,0.1106793209910392,0.1029838025569915,293.41912841796875,297.1499938964844,293.1499938964844,0.0245687384158372,-1014.865234375,304.1771850585937,0.4679435193538666,0.0632201507687568,0.0646802932024002,293.2169189453125,297.1499938964844,293.1499938964844,0.3136728405952453,-4427.59912109375,304.15899658203125,0.8779325485229492,0.4010556042194366,0.2824091911315918,293.2341613769531,297.1499938964844,293.1499938964844,0.3716334402561188,-6849.14306640625,304.1612548828125,0.9201882481575012,0.4588949084281921,0.4367889165878296,293.2778015136719,297.1499938964844,293.1499938964844,0.0109760016202926,-3255.814453125,302.38250732421875,0.4124901592731476,0.050000000745058,0.2407740354537964,291.19049072265625,291.1499938964844,262.3777160644531,261.4350891113281,279.1823425292969,293.3266906738281,291.1903991699219,1.0,0.3331382870674133,0.6193962693214417,0.6193962693214417,1.0,1.0,-1.3533411026000977,0.5312609076499939,0.822080135345459,0.2104552537202835,0.0,0.0,0.56745845079422,97.16509246826172,64.0,0.0543472245335578,-13642.2197265625,364.46966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03631591796875,308.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.990234375,18000.0,0.0,0.0,0.3104974925518036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731996893882751,0.5732057690620422,-6.086661414883565e-06,0.0,0.0003151154669467,0.0,0.0,38.46599197387695,0.0,0.0,0.0,0.3956351280212402,4.0,0.0,1.0
383040,293.2222595214844,297.1499938964844,293.1499938964844,0.0631052404642105,-1614.2734375,304.1565856933594,0.574232280254364,0.1106793209910392,0.1029838025569915,293.41912841796875,297.1499938964844,293.1499938964844,0.0245687384158372,-1014.865234375,304.1771850585937,0.4679435193538666,0.0632201507687568,0.0646802932024002,293.2169189453125,297.1499938964844,293.1499938964844,0.3136728405952453,-4427.59912109375,304.15899658203125,0.8779325485229492,0.4010556042194366,0.2824091911315918,293.2341613769531,297.1499938964844,293.1499938964844,0.3716334402561188,-6849.14306640625,304.1612548828125,0.9201882481575012,0.4588949084281921,0.4367889165878296,293.2778015136719,297.1499938964844,293.1499938964844,0.0109760016202926,-3255.814453125,302.38250732421875,0.4124901592731476,0.050000000745058,0.2407740354537964,291.19049072265625,291.1499938964844,262.3777160644531,261.4350891113281,279.1823425292969,293.3266906738281,291.1903991699219,1.0,0.3331382870674133,0.6193962693214417,0.6193962693214417,1.0,1.0,-1.3533411026000977,0.5312609076499939,0.822080135345459,0.2104552537202835,0.0,0.0,0.56745845079422,97.16509246826172,64.0,0.0543472245335578,-13642.2197265625,364.46966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03631591796875,308.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.990234375,18000.0,0.0,0.0,0.3104974925518036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731996893882751,0.5732057690620422,-6.086661414883565e-06,0.0,0.0003151154669467,0.0,0.0,38.46599197387695,0.0,0.0,0.0,0.3956351280212402,4.0,0.0,1.0
383100,293.2203063964844,297.1499938964844,293.1499938964844,0.0625055134296417,-1603.8458251953125,304.1564636230469,0.5792627334594727,0.110148124396801,0.1023164466023445,293.4162292480469,297.1499938964844,293.1499938964844,0.0223980471491813,-969.8739013671876,304.1762084960937,0.4634897410869598,0.0603840723633766,0.0617797672748565,293.21636962890625,297.1499938964844,293.1499938964844,0.312766820192337,-4417.51513671875,304.15899658203125,0.885719358921051,0.400317370891571,0.2817575931549072,293.2333679199219,297.1499938964844,293.1499938964844,0.3705132901668548,-6832.92724609375,304.1612243652344,0.9294764995574952,0.4579817652702331,0.4357423782348633,293.2774658203125,297.1499938964844,293.1499938964844,0.0108774984255433,-3238.061279296875,302.3612976074219,0.4170625209808349,0.050000000745058,0.2399067729711532,291.19012451171875,291.1499938964844,262.4167175292969,261.4682006835937,279.1827087402344,293.32373046875,291.19000244140625,1.0,0.3275077044963836,0.6210594773292542,0.6210594773292542,1.0,1.0,-1.3459784984588623,0.5289425253868103,0.8170360326766968,0.209767609834671,0.0,0.0,0.5648179054260254,92.41860961914062,64.0,-0.5568692088127136,-13566.0810546875,350.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.050048828125,308.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.064453125,18000.0,0.0,0.0,0.3085731863975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5680803656578064,0.5680863857269287,-6.050751835573465e-06,0.0,0.0003131625708192,0.0,0.0,37.81696319580078,0.0,0.0,0.0,0.3937654495239258,4.0,0.0,1.0
383160,293.21832275390625,297.1499938964844,293.1499938964844,0.0619282275438308,-1593.83740234375,304.1563415527344,0.5849329829216003,0.1096485778689384,0.1016744375228881,293.4132080078125,297.1499938964844,293.1499938964844,0.0203564055263996,-925.1328125,304.1751403808594,0.4591309726238251,0.0576008446514606,0.058932140469551,293.2157897949219,297.1499938964844,293.1499938964844,0.3118709623813629,-4407.5458984375,304.15899658203125,0.8944471478462219,0.3995892107486725,0.2811093330383301,293.23260498046875,297.1499938964844,293.1499938964844,0.3694064021110534,-6816.90478515625,304.16119384765625,0.9397860765457152,0.457080602645874,0.4347021877765655,293.2770690917969,297.1499938964844,293.1499938964844,0.0107788266614079,-3220.1005859375,302.34033203125,0.4223653972148895,0.050000000745058,0.2390115112066269,291.1895751953125,291.1499938964844,262.4557189941406,261.5013122558594,279.18310546875,293.3207702636719,291.1893920898437,1.0,0.3216277360916137,0.6227434873580933,0.6227434873580933,1.0,1.0,-1.3386880159378052,0.526647686958313,0.812040388584137,0.2090998739004135,0.0,0.0,0.5622361898422241,87.52474212646484,52.0,-1.1246116161346436,-13490.54296875,335.5607604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0622253417969,308.33709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.65625,18000.0,0.0,0.0,0.3066383600234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630863904953003,0.5630924105644226,-6.01591727900086e-06,0.0,0.0003111989644821,0.0,0.0,37.191162109375,0.0,0.0,0.0,0.3919480443000793,4.0,0.0,1.0
383220,293.2144775390625,297.1499938964844,293.1499938964844,0.0608112998306751,-1574.5445556640625,304.1560974121094,0.5981431603431702,0.1086929962038993,0.1004344969987869,293.40753173828125,297.1499938964844,293.1499938964844,0.0167381167411804,-836.8497314453125,304.1727905273437,0.4513901174068451,0.0520898550748825,0.0533123798668384,293.2147216796875,297.1499938964844,293.1499938964844,0.3100928962230682,-4387.74755859375,304.1589660644531,0.9157055616378784,0.3981433808803558,0.2798163294792175,293.2310791015625,297.1499938964844,293.1499938964844,0.3672144412994385,-6785.1552734375,304.1611328125,0.962605595588684,0.4552951157093048,0.4326322972774505,293.2760314941406,297.1499938964844,293.1499938964844,0.0105824815109372,-3183.83251953125,302.299072265625,0.4358307421207428,0.050000000745058,0.2371649891138076,291.1881408691406,291.1499938964844,262.53369140625,261.56756591796875,279.18408203125,293.3154296875,291.1879577636719,1.0,0.3092004954814911,0.6261992454528809,0.6261992454528809,1.0,1.0,-1.3242002725601196,0.5220850706100464,0.802115261554718,0.2078132927417755,0.0,0.0,0.5572450757026672,77.44255065917969,40.0,-1.7863547801971436,-13340.73046875,306.30694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08135986328125,308.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.314453125,18000.0,0.0,0.0,0.3027572631835937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535087585449219,0.5535147190093994,-5.949830210738583e-06,0.0,0.0003072601393796,0.0,0.0,36.011959075927734,0.0,0.0,0.0,0.3884822130203247,4.0,0.0,1.0
383280,293.2144775390625,297.1499938964844,293.1499938964844,0.0608112998306751,-1574.5445556640625,304.1560974121094,0.5981431603431702,0.1086929962038993,0.1004344969987869,293.40753173828125,297.1499938964844,293.1499938964844,0.0167381167411804,-836.8497314453125,304.1727905273437,0.4513901174068451,0.0520898550748825,0.0533123798668384,293.2147216796875,297.1499938964844,293.1499938964844,0.3100928962230682,-4387.74755859375,304.1589660644531,0.9157055616378784,0.3981433808803558,0.2798163294792175,293.2310791015625,297.1499938964844,293.1499938964844,0.3672144412994385,-6785.1552734375,304.1611328125,0.962605595588684,0.4552951157093048,0.4326322972774505,293.2760314941406,297.1499938964844,293.1499938964844,0.0105824815109372,-3183.83251953125,302.299072265625,0.4358307421207428,0.050000000745058,0.2371649891138076,291.1881408691406,291.1499938964844,262.53369140625,261.56756591796875,279.18408203125,293.3154296875,291.1879577636719,1.0,0.3092004954814911,0.6261992454528809,0.6261992454528809,1.0,1.0,-1.3242002725601196,0.5220850706100464,0.802115261554718,0.2078132927417755,0.0,0.0,0.5572450757026672,77.44255065917969,40.0,-1.7863547801971436,-13340.73046875,306.30694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08135986328125,308.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.314453125,18000.0,0.0,0.0,0.3027572631835937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535087585449219,0.5535147190093994,-5.949830210738583e-06,0.0,0.0003072601393796,0.0,0.0,36.011959075927734,0.0,0.0,0.0,0.3884822130203247,4.0,0.0,1.0
383340,293.2108154296875,297.1499938964844,293.1499938964844,0.0597308427095413,-1555.979736328125,304.1558532714844,0.6142718195915222,0.1078055500984191,0.0992329567670822,293.4028015136719,297.1499938964844,293.1499938964844,0.0144429448992013,-774.419677734375,304.1214904785156,0.4550705552101135,0.050000000745058,0.0496215410530567,293.2137145996094,297.1499938964844,293.1499938964844,0.308338463306427,-4368.208984375,304.1589050292969,0.9449173212051392,0.3967089354991913,0.2785181403160095,293.22967529296875,297.1499938964844,293.1499938964844,0.3650592565536499,-6753.9296875,304.1610107421875,0.9871645569801332,0.4535280764102936,0.4305623769760132,293.2748718261719,297.1499938964844,293.1499938964844,0.0103870406746864,-3147.098876953125,302.25848388671875,0.454909086227417,0.050000000745058,0.2352371513843536,291.18585205078125,291.1499938964844,262.611572265625,261.63385009765625,279.1844787597656,293.31103515625,291.1851806640625,1.0,0.2960157096385956,0.6296872496604919,0.6296872496604919,1.0,1.0,-1.3119677305221558,0.5184493660926819,0.7935183048248291,0.2069820165634155,0.0,0.0,0.552574872970581,66.9642333984375,28.0,-4.910852432250977,-13203.2421875,277.6804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0922546386719,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4765625,18000.0,0.0,0.0,0.2988971471786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444712042808533,0.544477105140686,-5.888369287276873e-06,0.0,0.000303342618281,0.0,0.0,34.92436599731445,0.0,0.0,0.0,0.3852412402629852,4.0,0.0,1.0
383400,293.2108154296875,297.1499938964844,293.1499938964844,0.0597308427095413,-1555.979736328125,304.1558532714844,0.6142718195915222,0.1078055500984191,0.0992329567670822,293.4028015136719,297.1499938964844,293.1499938964844,0.0144429448992013,-774.419677734375,304.1214904785156,0.4550705552101135,0.050000000745058,0.0496215410530567,293.2137145996094,297.1499938964844,293.1499938964844,0.308338463306427,-4368.208984375,304.1589050292969,0.9449173212051392,0.3967089354991913,0.2785181403160095,293.22967529296875,297.1499938964844,293.1499938964844,0.3650592565536499,-6753.9296875,304.1610107421875,0.9871645569801332,0.4535280764102936,0.4305623769760132,293.2748718261719,297.1499938964844,293.1499938964844,0.0103870406746864,-3147.098876953125,302.25848388671875,0.454909086227417,0.050000000745058,0.2352371513843536,291.18585205078125,291.1499938964844,262.611572265625,261.63385009765625,279.1844787597656,293.31103515625,291.1851806640625,1.0,0.2960157096385956,0.6296872496604919,0.6296872496604919,1.0,1.0,-1.3119677305221558,0.5184493660926819,0.7935183048248291,0.2069820165634155,0.0,0.0,0.552574872970581,66.9642333984375,28.0,-4.910852432250977,-13203.2421875,277.6804504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0922546386719,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4765625,18000.0,0.0,0.0,0.2988971471786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444712042808533,0.544477105140686,-5.888369287276873e-06,0.0,0.000303342618281,0.0,0.0,34.92436599731445,0.0,0.0,0.0,0.3852412402629852,4.0,0.0,1.0
383460,293.2073059082031,297.1499938964844,293.1499938964844,0.0587446689605712,-1539.0968017578125,304.1555480957031,0.6301960349082947,0.106977067887783,0.0981502383947372,293.4042663574219,297.1499938964844,293.1499938964844,0.0140074957162141,-763.2118530273438,304.0247497558594,0.475354939699173,0.050000000745058,0.0492304675281047,293.2125244140625,297.1499938964844,293.1499938964844,0.306632936000824,-4349.16552734375,304.1588134765625,0.9738335013389589,0.3953331112861633,0.2772819697856903,293.22119140625,297.1499938964844,293.1499938964844,0.3486340641975403,-6501.998046875,304.1869812011719,0.9990000128746032,0.4531684815883636,0.4136067926883697,293.2734069824219,297.1499938964844,293.1499938964844,0.0102121857926249,-3113.691650390625,302.2189025878906,0.4753549098968506,0.050000000745058,0.2335281074047088,291.18310546875,291.1499938964844,262.6893615722656,261.7001342773437,279.1911315917969,293.3070678710937,291.18634033203125,1.0,0.2817978262901306,0.6339783668518066,0.6339783668518066,1.0,1.0,-1.2863271236419678,0.5091933012008667,0.7771337628364563,0.203867569565773,0.0,0.0,0.5486845970153809,57.46030807495117,31.0,13.27387809753418,-13010.390625,246.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920715332031,308.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.62890625,18000.0,0.0,0.0,0.2951321303844452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375970602035522,0.5376029014587402,-5.839529421791667e-06,0.0,0.0002995215763803,0.0,0.0,34.10016632080078,0.0,0.0,0.0,0.3827345967292785,4.0,0.0,1.0
383520,293.2073059082031,297.1499938964844,293.1499938964844,0.0587446689605712,-1539.0968017578125,304.1555480957031,0.6301960349082947,0.106977067887783,0.0981502383947372,293.4042663574219,297.1499938964844,293.1499938964844,0.0140074957162141,-763.2118530273438,304.0247497558594,0.475354939699173,0.050000000745058,0.0492304675281047,293.2125244140625,297.1499938964844,293.1499938964844,0.306632936000824,-4349.16552734375,304.1588134765625,0.9738335013389589,0.3953331112861633,0.2772819697856903,293.22119140625,297.1499938964844,293.1499938964844,0.3486340641975403,-6501.998046875,304.1869812011719,0.9990000128746032,0.4531684815883636,0.4136067926883697,293.2734069824219,297.1499938964844,293.1499938964844,0.0102121857926249,-3113.691650390625,302.2189025878906,0.4753549098968506,0.050000000745058,0.2335281074047088,291.18310546875,291.1499938964844,262.6893615722656,261.7001342773437,279.1911315917969,293.3070678710937,291.18634033203125,1.0,0.2817978262901306,0.6339783668518066,0.6339783668518066,1.0,1.0,-1.2863271236419678,0.5091933012008667,0.7771337628364563,0.203867569565773,0.0,0.0,0.5486845970153809,57.46030807495117,31.0,13.27387809753418,-13010.390625,246.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920715332031,308.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.62890625,18000.0,0.0,0.0,0.2951321303844452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375970602035522,0.5376029014587402,-5.839529421791667e-06,0.0,0.0002995215763803,0.0,0.0,34.10016632080078,0.0,0.0,0.0,0.3827345967292785,4.0,0.0,1.0
383580,293.2063903808594,297.1499938964844,293.1499938964844,0.0573723018169403,-1515.132080078125,304.156005859375,0.6394268870353699,0.1057143732905387,0.0969133600592613,293.4111633300781,297.1499938964844,293.1499938964844,0.0135644087567925,-751.1448364257812,303.9149169921875,0.4856456816196441,0.050000000745058,0.0490304864943027,293.2118530273437,297.1499938964844,293.1499938964844,0.3039957284927368,-4318.8125,304.1601867675781,0.9895036220550536,0.3938880264759063,0.2761574983596802,293.1798400878906,297.1499938964844,293.1499938964844,0.3239369392395019,-6125.0009765625,304.21490478515625,0.9990000128746032,0.459711343050003,0.3899931907653808,293.2716979980469,297.1499938964844,293.1499938964844,0.0100595084950327,-3080.926025390625,302.18701171875,0.4856456816196441,0.050000000745058,0.2325795292854309,291.2232666015625,291.1499938964844,262.7669982910156,261.7663879394531,279.1953125,293.2939453125,291.2244567871094,1.0,0.2717055082321167,0.638772189617157,0.638772189617157,1.0,1.0,-1.2537603378295898,0.4970795512199402,0.7566807866096497,0.1995076984167099,0.0,0.0,0.5358826518058777,51.921653747558594,49.0,31.49854850769043,-12696.2431640625,222.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1297607421875,308.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18164.85546875,18000.0,0.0,0.0,0.2909295260906219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192708969116211,0.5192766189575195,-5.746347596868873e-06,0.0,0.0002952564682345,0.0,0.0,32.13376235961914,0.0,0.0,0.0,0.3765758872032165,4.0,0.0,1.0
383640,293.2063903808594,297.1499938964844,293.1499938964844,0.0573723018169403,-1515.132080078125,304.156005859375,0.6394268870353699,0.1057143732905387,0.0969133600592613,293.4111633300781,297.1499938964844,293.1499938964844,0.0135644087567925,-751.1448364257812,303.9149169921875,0.4856456816196441,0.050000000745058,0.0490304864943027,293.2118530273437,297.1499938964844,293.1499938964844,0.3039957284927368,-4318.8125,304.1601867675781,0.9895036220550536,0.3938880264759063,0.2761574983596802,293.1798400878906,297.1499938964844,293.1499938964844,0.3239369392395019,-6125.0009765625,304.21490478515625,0.9990000128746032,0.459711343050003,0.3899931907653808,293.2716979980469,297.1499938964844,293.1499938964844,0.0100595084950327,-3080.926025390625,302.18701171875,0.4856456816196441,0.050000000745058,0.2325795292854309,291.2232666015625,291.1499938964844,262.7669982910156,261.7663879394531,279.1953125,293.2939453125,291.2244567871094,1.0,0.2717055082321167,0.638772189617157,0.638772189617157,1.0,1.0,-1.2537603378295898,0.4970795512199402,0.7566807866096497,0.1995076984167099,0.0,0.0,0.5358826518058777,51.921653747558594,49.0,31.49854850769043,-12696.2431640625,222.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1297607421875,308.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18164.85546875,18000.0,0.0,0.0,0.2909295260906219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192708969116211,0.5192766189575195,-5.746347596868873e-06,0.0,0.0002952564682345,0.0,0.0,32.13376235961914,0.0,0.0,0.0,0.3765758872032165,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0568571835756301,-1506.3985595703125,304.15582275390625,0.6403787732124329,0.1051711067557334,0.0963523611426353,293.4160461425781,297.1499938964844,293.1499938964844,0.0133970864117145,-747.0827026367188,303.8554077148437,0.4873765707015991,0.050000000745058,0.048997338861227,293.211669921875,297.1499938964844,293.1499938964844,0.3032276332378387,-4310.3515625,304.15972900390625,0.9917295575141908,0.393140584230423,0.2756156325340271,293.1583251953125,297.1499938964844,293.1499938964844,0.3194206655025482,-6059.4677734375,304.2110900878906,0.9990000128746032,0.4635610282421112,0.3859363496303558,293.270751953125,297.1499938964844,293.1499938964844,0.0100187379866838,-3073.62744140625,302.1685791015625,0.4873765707015991,0.050000000745058,0.2324222773313522,291.2239685058594,291.1499938964844,262.8057556152344,261.79949951171875,279.1932983398437,293.288818359375,291.2224426269531,1.0,0.2702696621417999,0.640796422958374,0.640796422958374,1.0,1.0,-1.2473288774490356,0.4951363503932953,0.752192497253418,0.1991028934717178,0.0,0.0,0.5308062434196472,50.98974609375,49.0,9.42319679260254,-12584.689453125,218.37332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1659240722656,308.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.732421875,18000.0,0.0,0.0,0.2885728478431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50892573595047,0.5089313983917236,-5.682288247044198e-06,0.0,0.0002928647736553,0.0,0.0,31.00141334533692,0.0,0.0,0.0,0.3730745911598205,4.0,0.0,1.0
383760,293.2044372558594,297.1499938964844,293.1499938964844,0.0565227307379245,-1500.950927734375,304.1553649902344,0.6388394832611084,0.1046771705150604,0.0958959832787513,293.421630859375,297.1499938964844,293.1499938964844,0.0132646784186363,-744.3619384765625,303.79302978515625,0.4869170784950256,0.050000000745058,0.0490061268210411,293.2115173339844,297.1499938964844,293.1499938964844,0.302879124879837,-4306.943359375,304.1585998535156,0.99051833152771,0.3923912346363067,0.2751024663448334,293.143310546875,297.1499938964844,293.1499938964844,0.320248007774353,-6077.33056640625,304.1983947753906,0.9990000128746032,0.4664113521575928,0.3870123624801636,293.2698059082031,297.1499938964844,293.1499938964844,0.0100011648610234,-3072.433837890625,302.1479797363281,0.4869170784950256,0.050000000745058,0.2324639558792114,291.2100830078125,291.1499938964844,262.844482421875,261.8326110839844,279.18994140625,293.2868957519531,291.2061462402344,1.0,0.2708230912685394,0.642544150352478,0.642544150352478,1.0,1.0,-1.2475124597549438,0.4959417879581451,0.7515707015991211,0.199890911579132,0.0,0.0,0.5281277298927307,51.21514892578125,67.0,-19.363391876220703,-12530.42578125,218.9164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1993713378906,308.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18128.091796875,18000.0,0.0,0.0,0.2861715853214264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014907717704773,0.5014963746070862,-5.628888629871653e-06,0.0,0.000290427764412,0.0,0.0,30.168909072875977,0.0,0.0,0.0,0.3704830706119537,4.0,0.0,1.0
383820,293.20233154296875,297.1499938964844,293.1499938964844,0.0561248287558555,-1494.93603515625,304.1542358398437,0.6300312280654907,0.1037256717681884,0.0951472073793411,293.43414306640625,297.1499938964844,293.1499938964844,0.0130609180778265,-741.2396240234375,303.660888671875,0.4808094799518585,0.050000000745058,0.0491247661411762,293.2113952636719,297.1499938964844,293.1499938964844,0.3028223216533661,-4307.6630859375,304.15582275390625,0.9794768691062928,0.3908569812774658,0.2741331160068512,293.138671875,297.1499938964844,293.1499938964844,0.3344559371471405,-6306.46923828125,304.158203125,0.9990000128746032,0.4675931930541992,0.4012871980667114,293.2685546875,297.1499938964844,293.1499938964844,0.0100088836625218,-3080.95263671875,302.10205078125,0.4808094799518585,0.050000000745058,0.2330267429351806,291.1601867675781,291.1499938964844,262.9217834472656,261.8987731933594,279.18182373046875,293.2929992675781,291.1546936035156,1.0,0.2770896852016449,0.6453264951705933,0.6453264951705933,1.0,1.0,-1.263394474983215,0.504043698310852,0.7593507766723633,0.2042287737131118,0.0,0.0,0.5299164056777954,54.448123931884766,70.0,-60.17837524414063,-12589.708984375,231.5140991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2130432128906,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.248046875,18000.0,0.0,0.0,0.2817784547805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987908899784088,0.4987964630126953,-5.585592134593753e-06,0.0,0.0002859692904166,0.0,0.0,29.76179885864257,0.0,0.0,0.0,0.3692468404769897,4.0,0.0,1.0
383880,293.20233154296875,297.1499938964844,293.1499938964844,0.0561248287558555,-1494.93603515625,304.1542358398437,0.6300312280654907,0.1037256717681884,0.0951472073793411,293.43414306640625,297.1499938964844,293.1499938964844,0.0130609180778265,-741.2396240234375,303.660888671875,0.4808094799518585,0.050000000745058,0.0491247661411762,293.2113952636719,297.1499938964844,293.1499938964844,0.3028223216533661,-4307.6630859375,304.15582275390625,0.9794768691062928,0.3908569812774658,0.2741331160068512,293.138671875,297.1499938964844,293.1499938964844,0.3344559371471405,-6306.46923828125,304.158203125,0.9990000128746032,0.4675931930541992,0.4012871980667114,293.2685546875,297.1499938964844,293.1499938964844,0.0100088836625218,-3080.95263671875,302.10205078125,0.4808094799518585,0.050000000745058,0.2330267429351806,291.1601867675781,291.1499938964844,262.9217834472656,261.8987731933594,279.18182373046875,293.2929992675781,291.1546936035156,1.0,0.2770896852016449,0.6453264951705933,0.6453264951705933,1.0,1.0,-1.263394474983215,0.504043698310852,0.7593507766723633,0.2042287737131118,0.0,0.0,0.5299164056777954,54.448123931884766,70.0,-60.17837524414063,-12589.708984375,231.5140991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2130432128906,308.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.248046875,18000.0,0.0,0.0,0.2817784547805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987908899784088,0.4987964630126953,-5.585592134593753e-06,0.0,0.0002859692904166,0.0,0.0,29.76179885864257,0.0,0.0,0.0,0.3692468404769897,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0557125955820083,-1488.5733642578125,304.1535339355469,0.6214478015899658,0.1027861833572387,0.0944202244281768,293.4476013183594,297.1499938964844,293.1499938964844,0.0128437932580709,-737.4915771484375,303.52166748046875,0.474258691072464,0.050000000745058,0.0492514558136463,293.2113952636719,297.1499938964844,293.1499938964844,0.302639752626419,-4306.54638671875,304.1542663574219,0.967309832572937,0.3893030881881714,0.2731488347053528,293.1610412597656,297.1499938964844,293.1499938964844,0.3498503863811493,-6546.41650390625,304.1302795410156,0.9990000128746032,0.4633789360523224,0.415993332862854,293.2686462402344,297.1499938964844,293.1499938964844,0.0100102918222546,-3087.826904296875,302.0531921386719,0.474258691072464,0.050000000745058,0.2336276918649673,291.1139831542969,291.1499938964844,262.99884033203125,261.96490478515625,279.1800537109375,293.3090515136719,291.1113586425781,1.0,0.2829703092575073,0.6482058167457581,0.6482058167457581,1.0,1.0,-1.2798702716827393,0.5123904943466187,0.7674797773361206,0.2088729590177536,0.0,0.0,0.5381772518157959,57.9013557434082,73.0,-54.06113815307617,-12736.4091796875,245.0966644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1125183105469,308.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.423828125,18000.0,0.0,0.0,0.2786942720413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099756717681885,0.5099813342094421,-5.630078248941572e-06,0.0,0.0002828392607625,0.0,0.0,30.84384155273437,0.0,0.0,0.0,0.3727352619171142,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0557125955820083,-1488.5733642578125,304.1535339355469,0.6214478015899658,0.1027861833572387,0.0944202244281768,293.4476013183594,297.1499938964844,293.1499938964844,0.0128437932580709,-737.4915771484375,303.52166748046875,0.474258691072464,0.050000000745058,0.0492514558136463,293.2113952636719,297.1499938964844,293.1499938964844,0.302639752626419,-4306.54638671875,304.1542663574219,0.967309832572937,0.3893030881881714,0.2731488347053528,293.1610412597656,297.1499938964844,293.1499938964844,0.3498503863811493,-6546.41650390625,304.1302795410156,0.9990000128746032,0.4633789360523224,0.415993332862854,293.2686462402344,297.1499938964844,293.1499938964844,0.0100102918222546,-3087.826904296875,302.0531921386719,0.474258691072464,0.050000000745058,0.2336276918649673,291.1139831542969,291.1499938964844,262.99884033203125,261.96490478515625,279.1800537109375,293.3090515136719,291.1113586425781,1.0,0.2829703092575073,0.6482058167457581,0.6482058167457581,1.0,1.0,-1.2798702716827393,0.5123904943466187,0.7674797773361206,0.2088729590177536,0.0,0.0,0.5381772518157959,57.9013557434082,73.0,-54.06113815307617,-12736.4091796875,245.0966644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1125183105469,308.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.423828125,18000.0,0.0,0.0,0.2786942720413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5099756717681885,0.5099813342094421,-5.630078248941572e-06,0.0,0.0002828392607625,0.0,0.0,30.84384155273437,0.0,0.0,0.0,0.3727352619171142,4.0,0.0,1.0
384060,293.1985168457031,297.1499938964844,293.1499938964844,0.0551792159676551,-1479.8779296875,304.1532592773437,0.6132737994194031,0.1018937602639198,0.0937001854181289,293.4615173339844,297.1499938964844,293.1499938964844,0.0125930570065975,-732.0873413085938,303.37725830078125,0.4675109982490539,0.050000000745058,0.0493747182190418,293.2115478515625,297.1499938964844,293.1499938964844,0.3018847405910492,-4298.37060546875,304.15411376953125,0.9552056789398192,0.3877131044864654,0.272137850522995,293.19366455078125,297.1499938964844,293.1499938964844,0.3643762469291687,-6767.33544921875,304.11285400390625,0.9990000128746032,0.4565016627311706,0.4298183023929596,293.27008056640625,297.1499938964844,293.1499938964844,0.009988784790039,-3088.259033203125,302.00396728515625,0.4675109982490539,0.050000000745058,0.2342124134302139,291.0899963378906,291.1499938964844,263.0756225585937,262.0309143066406,279.181396484375,293.3312683105469,291.08807373046875,1.0,0.2886985540390014,0.6513964533805847,0.6513964533805847,1.0,1.0,-1.295237421989441,0.5203766822814941,0.7748607397079468,0.2134516090154647,0.0,0.0,0.5478495955467224,61.2552490234375,76.0,-37.76886749267578,-12877.2373046875,258.3401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9095458984375,308.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17865.447265625,18000.0,0.0,0.0,0.2772547900676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257816314697266,0.525787353515625,-5.719679847970838e-06,0.0,0.0002813783648889,0.0,0.0,32.539527893066406,0.0,0.0,0.0,0.3781006336212158,4.0,0.0,1.0
384120,293.1985168457031,297.1499938964844,293.1499938964844,0.0551792159676551,-1479.8779296875,304.1532592773437,0.6132737994194031,0.1018937602639198,0.0937001854181289,293.4615173339844,297.1499938964844,293.1499938964844,0.0125930570065975,-732.0873413085938,303.37725830078125,0.4675109982490539,0.050000000745058,0.0493747182190418,293.2115478515625,297.1499938964844,293.1499938964844,0.3018847405910492,-4298.37060546875,304.15411376953125,0.9552056789398192,0.3877131044864654,0.272137850522995,293.19366455078125,297.1499938964844,293.1499938964844,0.3643762469291687,-6767.33544921875,304.11285400390625,0.9990000128746032,0.4565016627311706,0.4298183023929596,293.27008056640625,297.1499938964844,293.1499938964844,0.009988784790039,-3088.259033203125,302.00396728515625,0.4675109982490539,0.050000000745058,0.2342124134302139,291.0899963378906,291.1499938964844,263.0756225585937,262.0309143066406,279.181396484375,293.3312683105469,291.08807373046875,1.0,0.2886985540390014,0.6513964533805847,0.6513964533805847,1.0,1.0,-1.295237421989441,0.5203766822814941,0.7748607397079468,0.2134516090154647,0.0,0.0,0.5478495955467224,61.2552490234375,76.0,-37.76886749267578,-12877.2373046875,258.3401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9095458984375,308.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17865.447265625,18000.0,0.0,0.0,0.2772547900676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257816314697266,0.525787353515625,-5.719679847970838e-06,0.0,0.0002813783648889,0.0,0.0,32.539527893066406,0.0,0.0,0.0,0.3781006336212158,4.0,0.0,1.0
384180,293.1942138671875,297.1499938964844,293.1499938964844,0.0549364723265171,-1475.830078125,304.152587890625,0.6030617356300354,0.1015370562672615,0.0934517234563827,293.4760131835937,297.1499938964844,293.1499938964844,0.0123326303437352,-725.7426147460938,303.2278137207031,0.4568574130535126,0.050000000745058,0.0495558157563209,293.211669921875,297.1499938964844,293.1499938964844,0.3005731403827667,-4283.36181640625,304.1549987792969,0.9382688999176024,0.3861300051212311,0.2711768746376037,293.2223205566406,297.1499938964844,293.1499938964844,0.363110601902008,-6742.06982421875,304.1282958984375,0.987594485282898,0.4495330452919006,0.427739679813385,293.2721862792969,297.1499938964844,293.1499938964844,0.0099645005539059,-3086.095458984375,301.9560546875,0.4568574130535126,0.050000000745058,0.2350714653730392,291.0884094238281,291.1499938964844,263.1521301269531,262.09686279296875,279.1893615722656,293.3518981933594,291.0909729003906,1.0,0.293716698884964,0.6557124257087708,0.6557124257087708,1.0,1.0,-1.292461395263672,0.5207449197769165,0.7717164754867554,0.2147345244884491,0.0,0.0,0.5567888021469116,65.805419921875,79.0,2.9940760135650635,-12917.7041015625,267.2807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493835449219,307.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.962890625,18000.0,0.0,0.0,0.2773359715938568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438051819801331,0.5438109636306763,-5.834335752297193e-06,0.0,0.0002814607578329,0.0,0.0,34.600975036621094,0.0,0.0,0.0,0.384375512599945,4.0,0.0,1.0
384240,293.1942138671875,297.1499938964844,293.1499938964844,0.0549364723265171,-1475.830078125,304.152587890625,0.6030617356300354,0.1015370562672615,0.0934517234563827,293.4760131835937,297.1499938964844,293.1499938964844,0.0123326303437352,-725.7426147460938,303.2278137207031,0.4568574130535126,0.050000000745058,0.0495558157563209,293.211669921875,297.1499938964844,293.1499938964844,0.3005731403827667,-4283.36181640625,304.1549987792969,0.9382688999176024,0.3861300051212311,0.2711768746376037,293.2223205566406,297.1499938964844,293.1499938964844,0.363110601902008,-6742.06982421875,304.1282958984375,0.987594485282898,0.4495330452919006,0.427739679813385,293.2721862792969,297.1499938964844,293.1499938964844,0.0099645005539059,-3086.095458984375,301.9560546875,0.4568574130535126,0.050000000745058,0.2350714653730392,291.0884094238281,291.1499938964844,263.1521301269531,262.09686279296875,279.1893615722656,293.3518981933594,291.0909729003906,1.0,0.293716698884964,0.6557124257087708,0.6557124257087708,1.0,1.0,-1.292461395263672,0.5207449197769165,0.7717164754867554,0.2147345244884491,0.0,0.0,0.5567888021469116,65.805419921875,79.0,2.9940760135650635,-12917.7041015625,267.2807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6493835449219,307.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.962890625,18000.0,0.0,0.0,0.2773359715938568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438051819801331,0.5438109636306763,-5.834335752297193e-06,0.0,0.0002814607578329,0.0,0.0,34.600975036621094,0.0,0.0,0.0,0.384375512599945,4.0,0.0,1.0
384300,293.1926574707031,297.1499938964844,293.1499938964844,0.0547652244567871,-1472.802734375,304.15240478515625,0.5983129143714905,0.1012813448905944,0.0933471098542213,293.4835205078125,297.1499938964844,293.1499938964844,0.0121870134025812,-721.7183837890625,303.1515197753906,0.4520664811134338,0.050000000745058,0.0496438592672348,293.2118835449219,297.1499938964844,293.1499938964844,0.2995814681053161,-4271.8291015625,304.1558837890625,0.9302782416343688,0.3853074908256531,0.27067831158638,293.2288513183594,297.1499938964844,293.1499938964844,0.3607893884181976,-6703.83349609375,304.13641357421875,0.980372667312622,0.4473317861557007,0.4254058003425598,293.2733154296875,297.1499938964844,293.1499938964844,0.0099418703466653,-3081.7802734375,301.9338073730469,0.4520664811134338,0.050000000745058,0.2354891002178192,291.1007995605469,291.1499938964844,263.1902770996094,262.1297912597656,279.1916809082031,293.3583374023437,291.1025390625,1.0,0.2959483861923218,0.6579738855361938,0.6579738855361938,1.0,1.0,-1.2896298170089722,0.5203236937522888,0.7693061828613281,0.2150565385818481,0.0,0.0,0.5588015913963318,67.99410247802734,79.0,14.573854446411133,-12898.63671875,270.9438171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213317871094,307.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.7109375,18000.0,0.0,0.0,0.2777479290962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549248993396759,0.5492548942565918,-5.879151103727054e-06,0.0,0.0002818788343574,0.0,0.0,35.28919982910156,0.0,0.0,0.0,0.3864111304283142,4.0,0.0,1.0
384360,293.191650390625,297.1499938964844,293.1499938964844,0.0545519739389419,-1469.1392822265625,304.1523742675781,0.5937412977218628,0.1009390503168106,0.0931568071246147,293.4911804199219,297.1499938964844,293.1499938964844,0.0120439557358622,-717.8336181640625,303.0731811523437,0.4478596746921539,0.050000000745058,0.0497265197336673,293.2121276855469,297.1499938964844,293.1499938964844,0.2987234592437744,-4261.97607421875,304.1563720703125,0.922991931438446,0.3844766616821289,0.2701649367809295,293.2326354980469,297.1499938964844,293.1499938964844,0.3590528666973114,-6675.89404296875,304.1419982910156,0.9736632704734802,0.4455906450748443,0.4236432015895843,293.27447509765625,297.1499938964844,293.1499938964844,0.0099214650690555,-3078.4814453125,301.91033935546875,0.4478596746921539,0.050000000745058,0.2358812093734741,291.10711669921875,291.1499938964844,263.22833251953125,262.1626892089844,279.1931457519531,293.3634338378906,291.1078491210937,1.0,0.2980594336986542,0.660244882106781,0.660244882106781,1.0,1.0,-1.2872389554977417,0.5200812220573425,0.767157793045044,0.2154600918292999,0.0,0.0,0.5609984397888184,70.05330657958984,82.0,14.035728454589844,-12874.5712890625,274.5007629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,307.8397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17917.158203125,18000.0,0.0,0.0,0.2783166468143463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534756183624268,0.5534815192222595,-5.912257165618939e-06,0.0,0.0002824560215231,0.0,0.0,35.82056427001953,0.0,0.0,0.0,0.3880219757556915,4.0,0.0,1.0
