time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384420,293.190673828125,297.1499938964844,293.1499938964844,0.0539744012057781,-1459.314208984375,304.1525573730469,0.5849501490592957,0.1000887379050254,0.0925847366452217,293.5067749023437,297.1499938964844,293.1499938964844,0.0117547418922185,-709.807861328125,302.91162109375,0.4407078623771667,0.050000000745058,0.0498806424438953,293.2125549316406,297.1499938964844,293.1499938964844,0.2970914840698242,-4243.34765625,304.1569519042969,0.9103024005889891,0.3828148543834686,0.2691241800785064,293.2359924316406,297.1499938964844,293.1499938964844,0.3563928306102752,-6633.78955078125,304.14898681640625,0.9612622857093812,0.4428068697452545,0.4209865927696228,293.27667236328125,297.1499938964844,293.1499938964844,0.0098801786080002,-3072.103515625,301.8621826171875,0.4407078623771667,0.050000000745058,0.2366122901439666,291.11456298828125,291.1499938964844,263.3041687011719,262.2283935546875,279.1949768066406,293.3716735839844,291.11529541015625,1.0,0.301997572183609,0.6648433804512024,0.6648433804512024,1.0,1.0,-1.2831764221191406,0.5198770761489868,0.7632994055747986,0.2163974642753601,0.0,0.0,0.5652350187301636,73.89935302734375,85.0,12.190231323242188,-12840.3310546875,281.2695007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,307.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.96484375,18000.0,0.0,0.0,0.2798111736774444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618676543235779,0.5618736147880554,-5.9714830058510415e-06,0.0,0.0002839727676473,0.0,0.0,36.85638046264648,0.0,0.0,0.0,0.3910880982875824,4.0,0.0,1.0
384480,293.190673828125,297.1499938964844,293.1499938964844,0.0539744012057781,-1459.314208984375,304.1525573730469,0.5849501490592957,0.1000887379050254,0.0925847366452217,293.5067749023437,297.1499938964844,293.1499938964844,0.0117547418922185,-709.807861328125,302.91162109375,0.4407078623771667,0.050000000745058,0.0498806424438953,293.2125549316406,297.1499938964844,293.1499938964844,0.2970914840698242,-4243.34765625,304.1569519042969,0.9103024005889891,0.3828148543834686,0.2691241800785064,293.2359924316406,297.1499938964844,293.1499938964844,0.3563928306102752,-6633.78955078125,304.14898681640625,0.9612622857093812,0.4428068697452545,0.4209865927696228,293.27667236328125,297.1499938964844,293.1499938964844,0.0098801786080002,-3072.103515625,301.8621826171875,0.4407078623771667,0.050000000745058,0.2366122901439666,291.11456298828125,291.1499938964844,263.3041687011719,262.2283935546875,279.1949768066406,293.3716735839844,291.11529541015625,1.0,0.301997572183609,0.6648433804512024,0.6648433804512024,1.0,1.0,-1.2831764221191406,0.5198770761489868,0.7632994055747986,0.2163974642753601,0.0,0.0,0.5652350187301636,73.89935302734375,85.0,12.190231323242188,-12840.3310546875,281.2695007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,307.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.96484375,18000.0,0.0,0.0,0.2798111736774444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618676543235779,0.5618736147880554,-5.9714830058510415e-06,0.0,0.0002839727676473,0.0,0.0,36.85638046264648,0.0,0.0,0.0,0.3910880982875824,4.0,0.0,1.0
384540,293.1902770996094,297.1499938964844,293.1499938964844,0.0532740950584411,-1447.4422607421875,304.1528625488281,0.5766011476516724,0.0991364419460296,0.0918830186128616,293.52252197265625,297.1499938964844,293.1499938964844,0.0114606292918324,-701.2562255859375,302.7445068359375,0.4347427487373352,0.050000000745058,0.0500250458717346,293.212890625,297.1499938964844,293.1499938964844,0.2954428493976593,-4224.55419921875,304.1573791503906,0.8999024629592896,0.3811606168746948,0.2680803835391998,293.2369689941406,297.1499938964844,293.1499938964844,0.3540796935558319,-6597.9873046875,304.15313720703125,0.9497254490852356,0.440431147813797,0.4188277721405029,293.2787780761719,297.1499938964844,293.1499938964844,0.0098354229703545,-3064.895751953125,301.8136901855469,0.4347427487373352,0.050000000745058,0.2372972816228866,291.1222229003906,291.1499938964844,263.3796081542969,262.2939453125,279.1964416503906,293.3787841796875,291.1229248046875,1.0,0.3056458830833435,0.6695592999458313,0.6695592999458313,1.0,1.0,-1.2794853448867798,0.5198034048080444,0.7596819400787354,0.2173965573310852,0.0,0.0,0.5684146881103516,77.50540924072266,88.0,11.17068576812744,-12809.9814453125,287.6224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308837890625,307.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.8203125,18000.0,0.0,0.0,0.2816164195537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686086416244507,0.568614661693573,-6.021098215569509e-06,0.0,0.0002858048537746,0.0,0.0,37.71169662475586,0.0,0.0,0.0,0.3935742080211639,4.0,0.0,1.0
384600,293.1902770996094,297.1499938964844,293.1499938964844,0.0532740950584411,-1447.4422607421875,304.1528625488281,0.5766011476516724,0.0991364419460296,0.0918830186128616,293.52252197265625,297.1499938964844,293.1499938964844,0.0114606292918324,-701.2562255859375,302.7445068359375,0.4347427487373352,0.050000000745058,0.0500250458717346,293.212890625,297.1499938964844,293.1499938964844,0.2954428493976593,-4224.55419921875,304.1573791503906,0.8999024629592896,0.3811606168746948,0.2680803835391998,293.2369689941406,297.1499938964844,293.1499938964844,0.3540796935558319,-6597.9873046875,304.15313720703125,0.9497254490852356,0.440431147813797,0.4188277721405029,293.2787780761719,297.1499938964844,293.1499938964844,0.0098354229703545,-3064.895751953125,301.8136901855469,0.4347427487373352,0.050000000745058,0.2372972816228866,291.1222229003906,291.1499938964844,263.3796081542969,262.2939453125,279.1964416503906,293.3787841796875,291.1229248046875,1.0,0.3056458830833435,0.6695592999458313,0.6695592999458313,1.0,1.0,-1.2794853448867798,0.5198034048080444,0.7596819400787354,0.2173965573310852,0.0,0.0,0.5684146881103516,77.50540924072266,88.0,11.17068576812744,-12809.9814453125,287.6224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308837890625,307.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.8203125,18000.0,0.0,0.0,0.2816164195537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686086416244507,0.568614661693573,-6.021098215569509e-06,0.0,0.0002858048537746,0.0,0.0,37.71169662475586,0.0,0.0,0.0,0.3935742080211639,4.0,0.0,1.0
384660,293.1900939941406,297.1499938964844,293.1499938964844,0.0525282621383667,-1434.843994140625,304.15313720703125,0.5686996579170227,0.0981529504060745,0.0911346524953842,293.5382385253906,297.1499938964844,293.1499938964844,0.0111636165529489,-692.2294311523438,302.5721740722656,0.4296282231807709,0.050000000745058,0.0501630268990993,293.2131652832031,297.1499938964844,293.1499938964844,0.2937921285629272,-4205.7509765625,304.1576843261719,0.8907521963119507,0.3795145750045776,0.2670375108718872,293.23699951171875,297.1499938964844,293.1499938964844,0.351875364780426,-6564.42578125,304.1557312011719,0.938843846321106,0.4382193982601166,0.416858971118927,293.28076171875,297.1499938964844,293.1499938964844,0.0097880875691771,-3057.072021484375,301.7648010253906,0.4296282231807709,0.050000000745058,0.2379518002271652,291.1298522949219,291.1499938964844,263.45465087890625,262.3593444824219,279.1979064941406,293.3854675292969,291.130615234375,1.0,0.3090775310993194,0.6744218468666077,0.6744218468666077,1.0,1.0,-1.275923252105713,0.5197609663009644,0.7561623454093933,0.2184129357337951,0.0,0.0,0.5705884099006653,80.95109558105469,91.0,11.079285621643066,-12782.9130859375,293.6413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,307.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.6796875,18000.0,0.0,0.0,0.2835325300693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735227465629578,0.5735287666320801,-6.05876221015933e-06,0.0,0.0002877494844142,0.0,0.0,38.35034942626953,0.0,0.0,0.0,0.3954072594642639,4.0,0.0,1.0
384720,293.1900939941406,297.1499938964844,293.1499938964844,0.0525282621383667,-1434.843994140625,304.15313720703125,0.5686996579170227,0.0981529504060745,0.0911346524953842,293.5382385253906,297.1499938964844,293.1499938964844,0.0111636165529489,-692.2294311523438,302.5721740722656,0.4296282231807709,0.050000000745058,0.0501630268990993,293.2131652832031,297.1499938964844,293.1499938964844,0.2937921285629272,-4205.7509765625,304.1576843261719,0.8907521963119507,0.3795145750045776,0.2670375108718872,293.23699951171875,297.1499938964844,293.1499938964844,0.351875364780426,-6564.42578125,304.1557312011719,0.938843846321106,0.4382193982601166,0.416858971118927,293.28076171875,297.1499938964844,293.1499938964844,0.0097880875691771,-3057.072021484375,301.7648010253906,0.4296282231807709,0.050000000745058,0.2379518002271652,291.1298522949219,291.1499938964844,263.45465087890625,262.3593444824219,279.1979064941406,293.3854675292969,291.130615234375,1.0,0.3090775310993194,0.6744218468666077,0.6744218468666077,1.0,1.0,-1.275923252105713,0.5197609663009644,0.7561623454093933,0.2184129357337951,0.0,0.0,0.5705884099006653,80.95109558105469,91.0,11.079285621643066,-12782.9130859375,293.6413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,307.58404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.6796875,18000.0,0.0,0.0,0.2835325300693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735227465629578,0.5735287666320801,-6.05876221015933e-06,0.0,0.0002877494844142,0.0,0.0,38.35034942626953,0.0,0.0,0.0,0.3954072594642639,4.0,0.0,1.0
384780,293.18994140625,297.1499938964844,293.1499938964844,0.0517660416662693,-1422.0048828125,304.15338134765625,0.5612220168113708,0.0971663892269134,0.090375006198883,293.5538635253906,297.1499938964844,293.1499938964844,0.010865687392652,-682.7573852539062,302.39501953125,0.4251534640789032,0.050000000745058,0.0502966418862342,293.2133483886719,297.1499938964844,293.1499938964844,0.2921265065670013,-4186.767578125,304.15789794921875,0.8823397755622864,0.3778752982616424,0.265996366739273,293.2366638183594,297.1499938964844,293.1499938964844,0.3496847450733185,-6531.40283203125,304.1574401855469,0.9285817742347716,0.4360828399658203,0.4149705469608307,293.2826843261719,297.1499938964844,293.1499938964844,0.0097384713590145,-3048.630126953125,301.7156066894531,0.4251534640789032,0.050000000745058,0.2385856062173843,291.1381225585937,291.1499938964844,263.5292358398437,262.4245910644531,279.1994934082031,293.3918762207031,291.1389465332031,1.0,0.3123475015163421,0.6794506907463074,0.6794506907463074,1.0,1.0,-1.272416114807129,0.5197197198867798,0.7526964545249939,0.2194337099790573,0.0,0.0,0.5716164112091064,84.28755187988281,94.0,11.559918403625488,-12757.1748046875,299.4105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,307.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0625,18000.0,0.0,0.0,0.2853820621967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763594508171082,0.5763655304908752,-6.082726486056345e-06,0.0,0.0002896265068557,0.0,0.0,38.73352813720703,0.0,0.0,0.0,0.3964907228946686,4.0,0.0,1.0
384840,293.18994140625,297.1499938964844,293.1499938964844,0.0517660416662693,-1422.0048828125,304.15338134765625,0.5612220168113708,0.0971663892269134,0.090375006198883,293.5538635253906,297.1499938964844,293.1499938964844,0.010865687392652,-682.7573852539062,302.39501953125,0.4251534640789032,0.050000000745058,0.0502966418862342,293.2133483886719,297.1499938964844,293.1499938964844,0.2921265065670013,-4186.767578125,304.15789794921875,0.8823397755622864,0.3778752982616424,0.265996366739273,293.2366638183594,297.1499938964844,293.1499938964844,0.3496847450733185,-6531.40283203125,304.1574401855469,0.9285817742347716,0.4360828399658203,0.4149705469608307,293.2826843261719,297.1499938964844,293.1499938964844,0.0097384713590145,-3048.630126953125,301.7156066894531,0.4251534640789032,0.050000000745058,0.2385856062173843,291.1381225585937,291.1499938964844,263.5292358398437,262.4245910644531,279.1994934082031,293.3918762207031,291.1389465332031,1.0,0.3123475015163421,0.6794506907463074,0.6794506907463074,1.0,1.0,-1.272416114807129,0.5197197198867798,0.7526964545249939,0.2194337099790573,0.0,0.0,0.5716164112091064,84.28755187988281,94.0,11.559918403625488,-12757.1748046875,299.4105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,307.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0625,18000.0,0.0,0.0,0.2853820621967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763594508171082,0.5763655304908752,-6.082726486056345e-06,0.0,0.0002896265068557,0.0,0.0,38.73352813720703,0.0,0.0,0.0,0.3964907228946686,4.0,0.0,1.0
384900,293.1898803710937,297.1499938964844,293.1499938964844,0.0513835288584232,-1415.5755615234375,304.1534423828125,0.557632565498352,0.0966751649975776,0.0899951756000518,293.5616149902344,297.1499938964844,293.1499938964844,0.0107168285176157,-677.8677368164062,302.3046569824219,0.4231110215187073,0.050000000745058,0.0503622144460678,293.21343994140625,297.1499938964844,293.1499938964844,0.2912917137145996,-4177.24951171875,304.157958984375,0.8783705234527588,0.3770578503608703,0.2654764950275421,293.2364196777344,297.1499938964844,293.1499938964844,0.3485920131206512,-6515.01416015625,304.1580810546875,0.9237022399902344,0.4350326061248779,0.4140443503856659,293.2836303710937,297.1499938964844,293.1499938964844,0.0097129922360181,-3044.22705078125,301.6908569335937,0.4231110215187073,0.050000000745058,0.2388966530561447,291.14239501953125,291.1499938964844,263.5663452148437,262.4571533203125,279.2003479003906,293.39501953125,291.1431884765625,1.0,0.3139335513114929,0.6820327043533325,0.6820327043533325,1.0,1.0,-1.2706764936447144,0.5196969509124756,0.7509795427322388,0.2199447154998779,0.0,0.0,0.5716934204101562,85.92485809326172,94.0,11.731624603271484,-12744.279296875,302.2212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179931640625,307.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.720703125,18000.0,0.0,0.0,0.2862351536750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769476890563965,0.5769537687301636,-6.089030648581684e-06,0.0,0.0002904922876041,0.0,0.0,38.82024765014648,0.0,0.0,0.0,0.3967301547527313,4.0,0.0,1.0
384960,293.1897888183594,297.1499938964844,293.1499938964844,0.0510016456246376,-1409.16650390625,304.15350341796875,0.554137647151947,0.0961860418319702,0.0896164402365684,293.5693054199219,297.1499938964844,293.1499938964844,0.0105682779103517,-672.8837280273438,302.213134765625,0.4211795330047607,0.050000000745058,0.0504271276295185,293.2135009765625,297.1499938964844,293.1499938964844,0.2904578745365143,-4167.7412109375,304.1580505371094,0.8745424151420593,0.3762418627738952,0.264957070350647,293.23614501953125,297.1499938964844,293.1499938964844,0.3475026786327362,-6498.71728515625,304.1585998535156,0.9190065860748292,0.4339918494224548,0.4131270349025726,293.2845764160156,297.1499938964844,293.1499938964844,0.0096871657297015,-3039.730712890625,301.666015625,0.4211795330047607,0.050000000745058,0.2392045855522155,291.1466369628906,291.1499938964844,263.60333251953125,262.4896545410156,279.20123291015625,293.3981018066406,291.1474304199219,1.0,0.3154920041561126,0.6846625208854675,0.6846625208854675,1.0,1.0,-1.2689448595046997,0.5196722745895386,0.7492725849151611,0.2204559743404388,0.0,0.0,0.5714847445487976,87.5457763671875,97.0,11.778672218322754,-12731.1513671875,304.99151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80731201171875,307.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.2870185971260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769810676574707,0.5769871473312378,-6.091452178225154e-06,0.0,0.0002912873751483,0.0,0.0,38.835968017578125,0.0,0.0,0.0,0.3967663049697876,4.0,0.0,1.0
385020,293.1896057128906,297.1499938964844,293.1499938964844,0.0502427034080028,-1396.4603271484375,304.1535949707031,0.5474192500114441,0.0952148735523223,0.0888635218143463,293.5845947265625,297.1499938964844,293.1499938964844,0.0102727441117167,-662.6567993164062,302.0266418457031,0.4176047146320343,0.050000000745058,0.0505553372204303,293.2135925292969,297.1499938964844,293.1499938964844,0.2888013422489166,-4148.849609375,304.1581115722656,0.8672723174095154,0.3746139705181122,0.2639199197292328,293.23553466796875,297.1499938964844,293.1499938964844,0.3453435599803924,-6466.50830078125,304.1593017578125,0.9102325439453124,0.4319342076778412,0.4113146066665649,293.286376953125,297.1499938964844,293.1499938964844,0.0096347816288471,-3030.549072265625,301.61590576171875,0.4176047146320343,0.050000000745058,0.2398127615451812,291.15484619140625,291.1499938964844,263.67694091796875,262.55450439453125,279.2031555175781,293.4041442871094,291.1556091308594,1.0,0.3185396790504455,0.6900719404220581,0.6900719404220581,1.0,1.0,-1.2655045986175537,0.5196162462234497,0.7458882927894592,0.2214786112308502,0.0,0.0,0.5702762603759766,90.7471923828125,100.0,11.374764442443848,-12703.7197265625,310.4301147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81317138671875,307.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.97265625,18000.0,0.0,0.0,0.2883288562297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575474739074707,0.5754808187484741,-6.085111635911744e-06,0.0,0.0002926171291619,0.0,0.0,38.66521072387695,0.0,0.0,0.0,0.3962609469890594,4.0,0.0,1.0
385080,293.1896057128906,297.1499938964844,293.1499938964844,0.0502427034080028,-1396.4603271484375,304.1535949707031,0.5474192500114441,0.0952148735523223,0.0888635218143463,293.5845947265625,297.1499938964844,293.1499938964844,0.0102727441117167,-662.6567993164062,302.0266418457031,0.4176047146320343,0.050000000745058,0.0505553372204303,293.2135925292969,297.1499938964844,293.1499938964844,0.2888013422489166,-4148.849609375,304.1581115722656,0.8672723174095154,0.3746139705181122,0.2639199197292328,293.23553466796875,297.1499938964844,293.1499938964844,0.3453435599803924,-6466.50830078125,304.1593017578125,0.9102325439453124,0.4319342076778412,0.4113146066665649,293.286376953125,297.1499938964844,293.1499938964844,0.0096347816288471,-3030.549072265625,301.61590576171875,0.4176047146320343,0.050000000745058,0.2398127615451812,291.15484619140625,291.1499938964844,263.67694091796875,262.55450439453125,279.2031555175781,293.4041442871094,291.1556091308594,1.0,0.3185396790504455,0.6900719404220581,0.6900719404220581,1.0,1.0,-1.2655045986175537,0.5196162462234497,0.7458882927894592,0.2214786112308502,0.0,0.0,0.5702762603759766,90.7471923828125,100.0,11.374764442443848,-12703.7197265625,310.4301147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81317138671875,307.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.97265625,18000.0,0.0,0.0,0.2883288562297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575474739074707,0.5754808187484741,-6.085111635911744e-06,0.0,0.0002926171291619,0.0,0.0,38.66521072387695,0.0,0.0,0.0,0.3962609469890594,4.0,0.0,1.0
385140,293.1893920898437,297.1499938964844,293.1499938964844,0.0494939722120761,-1383.96875,304.1536560058594,0.5410467386245728,0.0942537114024162,0.0881178081035614,293.59967041015625,297.1499938964844,293.1499938964844,0.0099800117313861,-652.1145629882812,301.83544921875,0.4143521189689636,0.050000000745058,0.0506818182766437,293.2136535644531,297.1499938964844,293.1499938964844,0.287171870470047,-4130.26953125,304.1581115722656,0.8604651689529419,0.3729917407035827,0.2628853619098663,293.23486328125,297.1499938964844,293.1499938964844,0.3432259857654571,-6435.01318359375,304.15972900390625,0.9024085998535156,0.429904967546463,0.4095280468463897,293.28814697265625,297.1499938964844,293.1499938964844,0.0095818461850285,-3021.24560546875,301.565185546875,0.4143521189689636,0.050000000745058,0.2404127120971679,291.1622314453125,291.1499938964844,263.75,262.6191711425781,279.2052001953125,293.4100341796875,291.1628723144531,1.0,0.3215104937553406,0.6956953406333923,0.6956953406333923,1.0,1.0,-1.2620950937271118,0.5195513367652893,0.7425438165664673,0.2225015610456466,0.0,0.0,0.5681331753730774,93.90565490722656,103.0,10.266276359558104,-12674.2158203125,315.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507385253906,307.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.26171875,18000.0,0.0,0.0,0.2892320156097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720630884170532,0.5720691680908203,-6.065023171686335e-06,0.0,0.0002935337543021,0.0,0.0,38.25046157836914,0.0,0.0,0.0,0.3950555026531219,4.0,0.0,1.0
385200,293.1893920898437,297.1499938964844,293.1499938964844,0.0494939722120761,-1383.96875,304.1536560058594,0.5410467386245728,0.0942537114024162,0.0881178081035614,293.59967041015625,297.1499938964844,293.1499938964844,0.0099800117313861,-652.1145629882812,301.83544921875,0.4143521189689636,0.050000000745058,0.0506818182766437,293.2136535644531,297.1499938964844,293.1499938964844,0.287171870470047,-4130.26953125,304.1581115722656,0.8604651689529419,0.3729917407035827,0.2628853619098663,293.23486328125,297.1499938964844,293.1499938964844,0.3432259857654571,-6435.01318359375,304.15972900390625,0.9024085998535156,0.429904967546463,0.4095280468463897,293.28814697265625,297.1499938964844,293.1499938964844,0.0095818461850285,-3021.24560546875,301.565185546875,0.4143521189689636,0.050000000745058,0.2404127120971679,291.1622314453125,291.1499938964844,263.75,262.6191711425781,279.2052001953125,293.4100341796875,291.1628723144531,1.0,0.3215104937553406,0.6956953406333923,0.6956953406333923,1.0,1.0,-1.2620950937271118,0.5195513367652893,0.7425438165664673,0.2225015610456466,0.0,0.0,0.5681331753730774,93.90565490722656,103.0,10.266276359558104,-12674.2158203125,315.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507385253906,307.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.26171875,18000.0,0.0,0.0,0.2892320156097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720630884170532,0.5720691680908203,-6.065023171686335e-06,0.0,0.0002935337543021,0.0,0.0,38.25046157836914,0.0,0.0,0.0,0.3950555026531219,4.0,0.0,1.0
385260,293.1890869140625,297.1499938964844,293.1499938964844,0.0487650111317634,-1371.8525390625,304.1536560058594,0.5350202322006226,0.0933201014995575,0.0873870030045509,293.61456298828125,297.1499938964844,293.1499938964844,0.0096908174455165,-641.2884521484375,301.6396484375,0.4113577902317047,0.050000000745058,0.0508070290088653,293.2137451171875,297.1499938964844,293.1499938964844,0.2855741083621979,-4112.05419921875,304.1580810546875,0.854059636592865,0.3713582456111908,0.2618484199047088,293.234130859375,297.1499938964844,293.1499938964844,0.3411645889282226,-6404.41943359375,304.159912109375,0.8952490091323853,0.4279009699821472,0.4077644646167755,293.2898864746094,297.1499938964844,293.1499938964844,0.0095287663862109,-3011.943359375,301.5137939453125,0.4113577902317047,0.050000000745058,0.2410066723823547,291.1683654785156,291.1499938964844,263.8220520019531,262.6830139160156,279.2074279785156,293.4157409667969,291.1688842773437,1.0,0.3244199752807617,0.7015470266342163,0.7015470266342163,1.0,1.0,-1.258719563484192,0.5194701552391052,0.7392494678497314,0.2235478311777115,0.0,0.0,0.5652629137039185,97.03356170654295,106.0,8.581022262573242,-12642.427734375,321.0023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,307.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.212890625,18000.0,0.0,0.0,0.2896888554096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671270489692688,0.5671330690383911,-6.033812951500295e-06,0.0,0.0002939973783213,0.0,0.0,37.64412307739258,0.0,0.0,0.0,0.3932920396327972,4.0,0.0,1.0
385320,293.1890869140625,297.1499938964844,293.1499938964844,0.0487650111317634,-1371.8525390625,304.1536560058594,0.5350202322006226,0.0933201014995575,0.0873870030045509,293.61456298828125,297.1499938964844,293.1499938964844,0.0096908174455165,-641.2884521484375,301.6396484375,0.4113577902317047,0.050000000745058,0.0508070290088653,293.2137451171875,297.1499938964844,293.1499938964844,0.2855741083621979,-4112.05419921875,304.1580810546875,0.854059636592865,0.3713582456111908,0.2618484199047088,293.234130859375,297.1499938964844,293.1499938964844,0.3411645889282226,-6404.41943359375,304.159912109375,0.8952490091323853,0.4279009699821472,0.4077644646167755,293.2898864746094,297.1499938964844,293.1499938964844,0.0095287663862109,-3011.943359375,301.5137939453125,0.4113577902317047,0.050000000745058,0.2410066723823547,291.1683654785156,291.1499938964844,263.8220520019531,262.6830139160156,279.2074279785156,293.4157409667969,291.1688842773437,1.0,0.3244199752807617,0.7015470266342163,0.7015470266342163,1.0,1.0,-1.258719563484192,0.5194701552391052,0.7392494678497314,0.2235478311777115,0.0,0.0,0.5652629137039185,97.03356170654295,106.0,8.581022262573242,-12642.427734375,321.0023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,307.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.212890625,18000.0,0.0,0.0,0.2896888554096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671270489692688,0.5671330690383911,-6.033812951500295e-06,0.0,0.0002939973783213,0.0,0.0,37.64412307739258,0.0,0.0,0.0,0.3932920396327972,4.0,0.0,1.0
385380,293.1881103515625,297.1499938964844,293.1499938964844,0.0481389947235584,-1361.4910888671875,304.1534729003906,0.5295438170433044,0.092529222369194,0.086758092045784,293.62921142578125,297.1499938964844,293.1499938964844,0.0094052879139781,-630.1867065429688,301.4390563964844,0.4085721969604492,0.050000000745058,0.0509311594069004,293.2144470214844,297.1499938964844,293.1499938964844,0.2839332520961761,-4093.317138671875,304.1581115722656,0.8479459881782532,0.3696007132530212,0.2607438564300537,293.2333984375,297.1499938964844,293.1499938964844,0.3391708731651306,-6374.87939453125,304.1599426269531,0.8884227275848389,0.4259212613105774,0.4060227572917938,293.2915954589844,297.1499938964844,293.1499938964844,0.0094757629558444,-3002.718017578125,301.4615783691406,0.4085721969604492,0.050000000745058,0.2415954917669296,291.17291259765625,291.1499938964844,263.8926086425781,262.7454833984375,279.2098083496094,293.4212646484375,291.1732788085937,1.0,0.3272786438465118,0.707647979259491,0.707647979259491,1.0,1.0,-1.255403995513916,0.5193750262260437,0.7360290288925171,0.2246524393558502,0.0,0.0,0.5618758797645569,100.13668823242188,94.0,6.482676029205322,-12608.501953125,326.1896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,307.6230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.16015625,18000.0,0.0,0.0,0.2896774113178253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610663890838623,0.5610724091529846,-5.99433587922249e-06,0.0,0.000293985765893,0.0,0.0,36.901702880859375,0.0,0.0,0.0,0.3911205232143402,4.0,0.0,1.0
385440,293.1881103515625,297.1499938964844,293.1499938964844,0.0481389947235584,-1361.4910888671875,304.1534729003906,0.5295438170433044,0.092529222369194,0.086758092045784,293.62921142578125,297.1499938964844,293.1499938964844,0.0094052879139781,-630.1867065429688,301.4390563964844,0.4085721969604492,0.050000000745058,0.0509311594069004,293.2144470214844,297.1499938964844,293.1499938964844,0.2839332520961761,-4093.317138671875,304.1581115722656,0.8479459881782532,0.3696007132530212,0.2607438564300537,293.2333984375,297.1499938964844,293.1499938964844,0.3391708731651306,-6374.87939453125,304.1599426269531,0.8884227275848389,0.4259212613105774,0.4060227572917938,293.2915954589844,297.1499938964844,293.1499938964844,0.0094757629558444,-3002.718017578125,301.4615783691406,0.4085721969604492,0.050000000745058,0.2415954917669296,291.17291259765625,291.1499938964844,263.8926086425781,262.7454833984375,279.2098083496094,293.4212646484375,291.1732788085937,1.0,0.3272786438465118,0.707647979259491,0.707647979259491,1.0,1.0,-1.255403995513916,0.5193750262260437,0.7360290288925171,0.2246524393558502,0.0,0.0,0.5618758797645569,100.13668823242188,94.0,6.482676029205322,-12608.501953125,326.1896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,307.6230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.16015625,18000.0,0.0,0.0,0.2896774113178253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610663890838623,0.5610724091529846,-5.99433587922249e-06,0.0,0.000293985765893,0.0,0.0,36.901702880859375,0.0,0.0,0.0,0.3911205232143402,4.0,0.0,1.0
385500,293.1874389648437,297.1499938964844,293.1499938964844,0.0478089898824691,-1356.034912109375,304.1534423828125,0.5288956761360168,0.0921779721975326,0.0864232257008552,293.6364440917969,297.1499938964844,293.1499938964844,0.009247344918549,-623.7103881835938,301.33721923828125,0.4087007045745849,0.050000000745058,0.05092528834939,293.2148742675781,297.1499938964844,293.1499938964844,0.2830255329608917,-4082.905517578125,304.1582946777344,0.8475185632705688,0.368699699640274,0.260115385055542,293.23297119140625,297.1499938964844,293.1499938964844,0.3381299674510956,-6359.40869140625,304.1600341796875,0.8879815936088562,0.4249464869499206,0.4050942361354828,293.2923889160156,297.1499938964844,293.1499938964844,0.0094320978969335,-2994.168212890625,301.43536376953125,0.4087007045745849,0.050000000745058,0.2415676414966583,291.1748352050781,291.1499938964844,263.9273681640625,262.7762145996094,279.21148681640625,293.4239196777344,291.1752624511719,1.0,0.3265425562858581,0.7108460664749146,0.7108460664749146,1.0,1.0,-1.2530934810638428,0.5190221071243286,0.7340714335441589,0.2251092940568924,0.0,0.0,0.5600314140319824,99.95972442626952,94.0,6.263695240020752,-12587.21484375,324.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,307.64471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.388671875,18000.0,0.0,0.0,0.2895038425922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577566623687744,0.557762622833252,-5.972598046355415e-06,0.0,0.0002938095713034,0.0,0.0,36.49908828735352,0.0,0.0,0.0,0.3899344205856323,4.0,0.0,1.0
385560,293.1866149902344,297.1499938964844,293.1499938964844,0.0474617928266525,-1350.2906494140625,304.1534423828125,0.5295827388763428,0.0918606221675872,0.0860749632120132,293.6435546875,297.1499938964844,293.1499938964844,0.0090800086036324,-616.6018676757812,301.234619140625,0.4098142981529236,0.050000000745058,0.0508749485015869,293.2152404785156,297.1499938964844,293.1499938964844,0.282057523727417,-4071.771484375,304.1585388183594,0.8487983345985413,0.3678069710731506,0.2594549059867859,293.23248291015625,297.1499938964844,293.1499938964844,0.3370393812656402,-6343.15087890625,304.1601867675781,0.8894685506820679,0.4239923655986786,0.404137521982193,293.2931213378906,297.1499938964844,293.1499938964844,0.0093769999220967,-2982.86328125,301.4093933105469,0.4098142981529236,0.050000000745058,0.2413288503885269,291.177490234375,291.1499938964844,263.9617614746094,262.8066101074219,279.21337890625,293.42645263671875,291.17803955078125,1.0,0.3248153626918793,0.714156985282898,0.714156985282898,1.0,1.0,-1.2503875494003296,0.518486738204956,0.7319008111953735,0.2255087494850158,0.0,0.0,0.5579374432563782,98.65168762207033,82.0,7.066788673400879,-12562.2822265625,320.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,307.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.181640625,18000.0,0.0,0.0,0.2892119586467743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541528463363647,0.5541587471961975,-5.949376827629749e-06,0.0,0.0002935133816208,0.0,0.0,36.06594467163086,0.0,0.0,0.0,0.3886461853981018,4.0,0.0,1.0
385620,293.1847229003906,297.1499938964844,293.1499938964844,0.0467680022120475,-1338.828857421875,304.1534423828125,0.5339418053627014,0.0913184210658073,0.0853799432516098,293.6573181152344,297.1499938964844,293.1499938964844,0.008732539601624,-601.218505859375,301.027099609375,0.4142626821994781,0.050000000745058,0.0506855361163616,293.2156982421875,297.1499938964844,293.1499938964844,0.2800637185573578,-4048.82861328125,304.1590270996094,0.8551323413848877,0.3660592436790466,0.2580914199352264,293.23126220703125,297.1499938964844,293.1499938964844,0.3348272442817688,-6310.15576171875,304.16046142578125,0.8966506719589233,0.4221473336219787,0.4021942317485809,293.2942810058594,297.1499938964844,293.1499938964844,0.0092463456094264,-2955.2412109375,301.3579406738281,0.4142626821994781,0.050000000745058,0.2404303699731826,291.1829833984375,291.1499938964844,264.0294494628906,262.86639404296875,279.2176513671875,293.43121337890625,291.18341064453125,1.0,0.3189729452133178,0.7211312651634216,0.7211312651634216,1.0,1.0,-1.2442787885665894,0.5170767903327942,0.7272020578384399,0.2262525260448455,0.0,0.0,0.5531613230705261,93.7813720703125,70.0,7.063017845153809,-12500.990234375,307.87469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,307.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.85546875,18000.0,0.0,0.0,0.2882676422595978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457761883735657,0.5457820296287537,-5.896168659091927e-06,0.0,0.0002925549924839,0.0,0.0,35.074859619140625,0.0,0.0,0.0,0.3856810927391052,4.0,0.0,1.0
385680,293.1847229003906,297.1499938964844,293.1499938964844,0.0467680022120475,-1338.828857421875,304.1534423828125,0.5339418053627014,0.0913184210658073,0.0853799432516098,293.6573181152344,297.1499938964844,293.1499938964844,0.008732539601624,-601.218505859375,301.027099609375,0.4142626821994781,0.050000000745058,0.0506855361163616,293.2156982421875,297.1499938964844,293.1499938964844,0.2800637185573578,-4048.82861328125,304.1590270996094,0.8551323413848877,0.3660592436790466,0.2580914199352264,293.23126220703125,297.1499938964844,293.1499938964844,0.3348272442817688,-6310.15576171875,304.16046142578125,0.8966506719589233,0.4221473336219787,0.4021942317485809,293.2942810058594,297.1499938964844,293.1499938964844,0.0092463456094264,-2955.2412109375,301.3579406738281,0.4142626821994781,0.050000000745058,0.2404303699731826,291.1829833984375,291.1499938964844,264.0294494628906,262.86639404296875,279.2176513671875,293.43121337890625,291.18341064453125,1.0,0.3189729452133178,0.7211312651634216,0.7211312651634216,1.0,1.0,-1.2442787885665894,0.5170767903327942,0.7272020578384399,0.2262525260448455,0.0,0.0,0.5531613230705261,93.7813720703125,70.0,7.063017845153809,-12500.990234375,307.87469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,307.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.85546875,18000.0,0.0,0.0,0.2882676422595978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457761883735657,0.5457820296287537,-5.896168659091927e-06,0.0,0.0002925549924839,0.0,0.0,35.074859619140625,0.0,0.0,0.0,0.3856810927391052,4.0,0.0,1.0
385740,293.1824951171875,297.1499938964844,293.1499938964844,0.0461043342947959,-1327.90380859375,304.1534118652344,0.541898250579834,0.0908882021903991,0.0847088620066642,293.6705627441406,297.1499938964844,293.1499938964844,0.0083796549588441,-584.8378295898438,300.8161315917969,0.4216243624687195,0.050000000745058,0.0504121072590351,293.2158203125,297.1499938964844,293.1499938964844,0.278074562549591,-4025.965087890625,304.1593322753906,0.8660367131233215,0.3643689751625061,0.2567046582698822,293.2298278808594,297.1499938964844,293.1499938964844,0.3326517343521118,-6277.744140625,304.1606140136719,0.9089465737342834,0.4203826487064361,0.400243878364563,293.2950439453125,297.1499938964844,293.1499938964844,0.009099249728024,-2923.428955078125,301.3069152832031,0.4216243624687195,0.050000000745058,0.2391333281993866,291.1869506835937,291.1499938964844,264.09576416015625,262.92486572265625,279.2225341796875,293.4357604980469,291.1872253417969,1.0,0.3107254803180694,0.728626549243927,0.728626549243927,1.0,1.0,-1.237582802772522,0.5153600573539734,0.7222227454185486,0.2270119786262512,0.0,0.0,0.547954797744751,86.77899169921875,58.0,5.494273662567139,-12429.6943359375,290.3027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,307.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.548828125,18000.0,0.0,0.0,0.2868449985980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364606976509094,0.5364665389060974,-5.836649961565854e-06,0.0,0.0002911112096626,0.0,0.0,33.99029922485352,0.0,0.0,0.0,0.3823986053466797,4.0,0.0,1.0
385800,293.1824951171875,297.1499938964844,293.1499938964844,0.0461043342947959,-1327.90380859375,304.1534118652344,0.541898250579834,0.0908882021903991,0.0847088620066642,293.6705627441406,297.1499938964844,293.1499938964844,0.0083796549588441,-584.8378295898438,300.8161315917969,0.4216243624687195,0.050000000745058,0.0504121072590351,293.2158203125,297.1499938964844,293.1499938964844,0.278074562549591,-4025.965087890625,304.1593322753906,0.8660367131233215,0.3643689751625061,0.2567046582698822,293.2298278808594,297.1499938964844,293.1499938964844,0.3326517343521118,-6277.744140625,304.1606140136719,0.9089465737342834,0.4203826487064361,0.400243878364563,293.2950439453125,297.1499938964844,293.1499938964844,0.009099249728024,-2923.428955078125,301.3069152832031,0.4216243624687195,0.050000000745058,0.2391333281993866,291.1869506835937,291.1499938964844,264.09576416015625,262.92486572265625,279.2225341796875,293.4357604980469,291.1872253417969,1.0,0.3107254803180694,0.728626549243927,0.728626549243927,1.0,1.0,-1.237582802772522,0.5153600573539734,0.7222227454185486,0.2270119786262512,0.0,0.0,0.547954797744751,86.77899169921875,58.0,5.494273662567139,-12429.6943359375,290.3027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,307.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.548828125,18000.0,0.0,0.0,0.2868449985980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364606976509094,0.5364665389060974,-5.836649961565854e-06,0.0,0.0002911112096626,0.0,0.0,33.99029922485352,0.0,0.0,0.0,0.3823986053466797,4.0,0.0,1.0
385860,293.1800842285156,297.1499938964844,293.1499938964844,0.0454880632460117,-1317.7955322265625,304.1532897949219,0.5533925294876099,0.0905578136444091,0.0840792804956436,293.6832580566406,297.1499938964844,293.1499938964844,0.0080298259854316,-567.8785400390625,300.6017150878906,0.4324627518653869,0.050000000745058,0.0500850640237331,293.2156677246094,297.1499938964844,293.1499938964844,0.2761249244213104,-4003.580322265625,304.1594543457031,0.8815425038337708,0.3627365529537201,0.25531867146492,293.2281799316406,297.1499938964844,293.1499938964844,0.3305399119853973,-6246.31640625,304.1605834960937,0.9276196360588074,0.4186895191669464,0.3983093500137329,293.2954406738281,297.1499938964844,293.1499938964844,0.0089440420269966,-2889.27392578125,301.2562561035156,0.4324627518653869,0.050000000745058,0.2375819683074951,291.1893005371094,291.1499938964844,264.1606750488281,262.9820556640625,279.2281188964844,293.4403076171875,291.1893920898437,1.0,0.3007234632968902,0.736713171005249,0.736713171005249,1.0,1.0,-1.2305870056152344,0.5134576559066772,0.7171292901039124,0.2278634011745453,0.0,0.0,0.5425428152084351,78.41901397705078,46.0,3.3332693576812744,-12351.849609375,269.9486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000549316406,307.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.01953125,18000.0,0.0,0.0,0.2849774062633514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267207026481628,0.526726484298706,-5.774624696641695e-06,0.0,0.0002892158518079,0.0,0.0,32.87889099121094,0.0,0.0,0.0,0.378986120223999,4.0,0.0,1.0
385920,293.1800842285156,297.1499938964844,293.1499938964844,0.0454880632460117,-1317.7955322265625,304.1532897949219,0.5533925294876099,0.0905578136444091,0.0840792804956436,293.6832580566406,297.1499938964844,293.1499938964844,0.0080298259854316,-567.8785400390625,300.6017150878906,0.4324627518653869,0.050000000745058,0.0500850640237331,293.2156677246094,297.1499938964844,293.1499938964844,0.2761249244213104,-4003.580322265625,304.1594543457031,0.8815425038337708,0.3627365529537201,0.25531867146492,293.2281799316406,297.1499938964844,293.1499938964844,0.3305399119853973,-6246.31640625,304.1605834960937,0.9276196360588074,0.4186895191669464,0.3983093500137329,293.2954406738281,297.1499938964844,293.1499938964844,0.0089440420269966,-2889.27392578125,301.2562561035156,0.4324627518653869,0.050000000745058,0.2375819683074951,291.1893005371094,291.1499938964844,264.1606750488281,262.9820556640625,279.2281188964844,293.4403076171875,291.1893920898437,1.0,0.3007234632968902,0.736713171005249,0.736713171005249,1.0,1.0,-1.2305870056152344,0.5134576559066772,0.7171292901039124,0.2278634011745453,0.0,0.0,0.5425428152084351,78.41901397705078,46.0,3.3332693576812744,-12351.849609375,269.9486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000549316406,307.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.01953125,18000.0,0.0,0.0,0.2849774062633514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267207026481628,0.526726484298706,-5.774624696641695e-06,0.0,0.0002892158518079,0.0,0.0,32.87889099121094,0.0,0.0,0.0,0.378986120223999,4.0,0.0,1.0
385980,293.177490234375,297.1499938964844,293.1499938964844,0.0449287667870521,-1308.6563720703125,304.15313720703125,0.5686387419700623,0.0903161540627479,0.0835007205605506,293.69549560546875,297.1499938964844,293.1499938964844,0.0076878881081938,-550.6142578125,300.3837585449219,0.4479470551013946,0.050000000745058,0.049725130200386,293.2152404785156,297.1499938964844,293.1499938964844,0.2742350995540619,-3981.904296875,304.1594543457031,0.9021326303482056,0.3611586987972259,0.253946989774704,293.2264709472656,297.1499938964844,293.1499938964844,0.3285069763660431,-6216.0927734375,304.1604309082031,0.9519370794296264,0.4170590043067932,0.3964028358459472,293.2955322265625,297.1499938964844,293.1499938964844,0.0087860962375998,-2854.00244140625,301.2059326171875,0.4479470551013946,0.050000000745058,0.2358746081590652,291.18994140625,291.1499938964844,264.2242126464844,263.0379638671875,279.23443603515625,293.44488525390625,291.1898803710937,1.0,0.2893623411655426,0.745469868183136,0.745469868183136,1.0,1.0,-1.2234764099121094,0.5114467144012451,0.712029755115509,0.2288499325513839,0.0,0.0,0.5371605157852173,69.22908782958984,34.0,1.05282723903656,-12270.009765625,248.0437927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,307.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.69140625,18000.0,0.0,0.0,0.2827218770980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170040726661682,0.5170097947120667,-5.713158770959126e-06,0.0,0.000286926748231,0.0,0.0,31.79383659362793,0.0,0.0,0.0,0.3756045997142792,4.0,0.0,1.0
386040,293.177490234375,297.1499938964844,293.1499938964844,0.0449287667870521,-1308.6563720703125,304.15313720703125,0.5686387419700623,0.0903161540627479,0.0835007205605506,293.69549560546875,297.1499938964844,293.1499938964844,0.0076878881081938,-550.6142578125,300.3837585449219,0.4479470551013946,0.050000000745058,0.049725130200386,293.2152404785156,297.1499938964844,293.1499938964844,0.2742350995540619,-3981.904296875,304.1594543457031,0.9021326303482056,0.3611586987972259,0.253946989774704,293.2264709472656,297.1499938964844,293.1499938964844,0.3285069763660431,-6216.0927734375,304.1604309082031,0.9519370794296264,0.4170590043067932,0.3964028358459472,293.2955322265625,297.1499938964844,293.1499938964844,0.0087860962375998,-2854.00244140625,301.2059326171875,0.4479470551013946,0.050000000745058,0.2358746081590652,291.18994140625,291.1499938964844,264.2242126464844,263.0379638671875,279.23443603515625,293.44488525390625,291.1898803710937,1.0,0.2893623411655426,0.745469868183136,0.745469868183136,1.0,1.0,-1.2234764099121094,0.5114467144012451,0.712029755115509,0.2288499325513839,0.0,0.0,0.5371605157852173,69.22908782958984,34.0,1.05282723903656,-12270.009765625,248.0437927246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,307.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.69140625,18000.0,0.0,0.0,0.2827218770980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170040726661682,0.5170097947120667,-5.713158770959126e-06,0.0,0.000286926748231,0.0,0.0,31.79383659362793,0.0,0.0,0.0,0.3756045997142792,4.0,0.0,1.0
386100,293.1762084960937,297.1499938964844,293.1499938964844,0.0446711257100105,-1304.4578857421875,304.15301513671875,0.5777808427810669,0.090225264430046,0.0832316502928733,293.7014465332031,297.1499938964844,293.1499938964844,0.0075206127949059,-541.9174194335938,300.2734375,0.4579332768917084,0.050000000745058,0.0495372973382473,293.2149353027344,297.1499938964844,293.1499938964844,0.2733140289783478,-3971.34423828125,304.159423828125,0.9153439998626708,0.360388696193695,0.253268837928772,293.2255859375,297.1499938964844,293.1499938964844,0.3275200128555298,-6201.42578125,304.16033935546875,0.9654932022094728,0.4162646234035492,0.3954619765281677,293.29547119140625,297.1499938964844,293.1499938964844,0.0087071070447564,-2836.178955078125,301.1808776855469,0.4579332768917084,0.050000000745058,0.2349836081266403,291.189697265625,291.1499938964844,264.2554626464844,263.06549072265625,279.2378845214844,293.4472351074219,291.1895751953125,1.0,0.2832520306110382,0.7501248121261597,0.7501248121261597,1.0,1.0,-1.2199152708053589,0.5104156136512756,0.7094996571540833,0.2293994724750518,0.0,0.0,0.5345374941825867,64.43645477294922,34.0,0.0043667186982929,-12228.2060546875,236.77029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55340576171875,307.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.91015625,18000.0,0.0,0.0,0.2814725935459137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512271523475647,0.5122771859169006,-5.6834287534002215e-06,0.0,0.0002856588980648,0.0,0.0,31.27410316467285,0.0,0.0,0.0,0.3739663362503052,4.0,0.0,1.0
