time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386160,293.17486572265625,297.1499938964844,293.1499938964844,0.0444282740354537,-1300.5072021484375,304.1529235839844,0.5880129337310791,0.0901531055569648,0.0829764306545257,293.70733642578125,297.1499938964844,293.1499938964844,0.0073560858145356,-533.1994018554688,300.1622314453125,0.4691649973392486,0.050000000745058,0.0493458583950996,293.2146301269531,297.1499938964844,293.1499938964844,0.2724085748195648,-3960.96435546875,304.1593322753906,0.9314005970954896,0.3596306145191192,0.2525964081287384,293.22467041015625,297.1499938964844,293.1499938964844,0.3265518248081207,-6187.0390625,304.16021728515625,0.9794645309448242,0.4154830276966095,0.3945299088954925,293.2953796386719,297.1499938964844,293.1499938964844,0.0086284633725881,-2818.31201171875,301.1558837890625,0.4691649973392486,0.050000000745058,0.2340755015611648,291.1891174316406,291.1499938964844,264.2864074707031,263.0926513671875,279.2415771484375,293.4496459960937,291.18896484375,1.0,0.2768810987472534,0.7549791932106018,0.7549791932106018,1.0,1.0,-1.2163633108139038,0.5093727707862854,0.7069905400276184,0.2299867421388626,0.0,0.0,0.5319837927818298,59.5537223815918,25.0,-0.9486360549926758,-12186.0390625,225.37698364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59967041015625,307.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.564453125,18000.0,0.0,0.0,0.2801561057567596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076696872711182,0.5076753497123718,-5.65467462365632e-06,0.0,0.00028432282852,0.0,0.0,30.77428436279297,0.0,0.0,0.0,0.3723790347576141,4.0,0.0,1.0
386220,293.17218017578125,297.1499938964844,293.1499938964844,0.044027954339981,-1294.0106201171875,304.1526184082031,0.6085308194160461,0.0900673493742942,0.0825565159320831,293.7187805175781,297.1499938964844,293.1499938964844,0.0070446776226162,-516.2726440429688,299.9374084472656,0.4868513345718384,0.050000000745058,0.0490075498819351,293.2136535644531,297.1499938964844,293.1499938964844,0.2706869840621948,-3941.23876953125,304.1590881347656,0.9635807275772096,0.3581899106502533,0.2513205409049988,293.2217712402344,297.1499938964844,293.1499938964844,0.3195101916790008,-6077.263671875,304.1698303222656,0.9990000128746032,0.414169579744339,0.3871678709983825,293.2950134277344,297.1499938964844,293.1499938964844,0.0084848580881953,-2785.484375,301.1062927246094,0.4868513345718384,0.050000000745058,0.2324707210063934,291.1877136230469,291.1499938964844,264.3472595214844,263.1461486816406,279.2536926269531,293.4525146484375,291.18817138671875,1.0,0.2643855512142181,0.7657827138900757,0.7657827138900757,1.0,1.0,-1.20318341255188,0.5044055581092834,0.6987778544425964,0.2303298562765121,0.0,0.0,0.5270751118659973,50.84360122680664,28.0,2.4780218601226807,-12069.138671875,202.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,307.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.71484375,18000.0,0.0,0.0,0.2773584425449371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498970627784729,0.4989762306213379,-5.600794338533888e-06,0.0,0.000281483575236,0.0,0.0,29.844532012939453,0.0,0.0,0.0,0.3693923652172088,4.0,0.0,1.0
386280,293.17218017578125,297.1499938964844,293.1499938964844,0.044027954339981,-1294.0106201171875,304.1526184082031,0.6085308194160461,0.0900673493742942,0.0825565159320831,293.7187805175781,297.1499938964844,293.1499938964844,0.0070446776226162,-516.2726440429688,299.9374084472656,0.4868513345718384,0.050000000745058,0.0490075498819351,293.2136535644531,297.1499938964844,293.1499938964844,0.2706869840621948,-3941.23876953125,304.1590881347656,0.9635807275772096,0.3581899106502533,0.2513205409049988,293.2217712402344,297.1499938964844,293.1499938964844,0.3195101916790008,-6077.263671875,304.1698303222656,0.9990000128746032,0.414169579744339,0.3871678709983825,293.2950134277344,297.1499938964844,293.1499938964844,0.0084848580881953,-2785.484375,301.1062927246094,0.4868513345718384,0.050000000745058,0.2324707210063934,291.1877136230469,291.1499938964844,264.3472595214844,263.1461486816406,279.2536926269531,293.4525146484375,291.18817138671875,1.0,0.2643855512142181,0.7657827138900757,0.7657827138900757,1.0,1.0,-1.20318341255188,0.5044055581092834,0.6987778544425964,0.2303298562765121,0.0,0.0,0.5270751118659973,50.84360122680664,28.0,2.4780218601226807,-12069.138671875,202.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,307.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.71484375,18000.0,0.0,0.0,0.2773584425449371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498970627784729,0.4989762306213379,-5.600794338533888e-06,0.0,0.000281483575236,0.0,0.0,29.844532012939453,0.0,0.0,0.0,0.3693923652172088,4.0,0.0,1.0
386340,293.169677734375,297.1499938964844,293.1499938964844,0.0436470173299312,-1287.3863525390625,304.1523742675781,0.6197085380554199,0.0900162979960441,0.0823544487357139,293.73004150390625,297.1499938964844,293.1499938964844,0.0067595345899462,-499.7065734863281,299.72100830078125,0.4960921704769134,0.050000000745058,0.0488397255539894,293.21221923828125,297.1499938964844,293.1499938964844,0.2684199810028076,-3914.511474609375,304.15985107421875,0.9797345399856568,0.3568637371063232,0.2502672076225281,293.1974182128906,297.1499938964844,293.1499938964844,0.2980614006519317,-5742.30517578125,304.1982116699219,0.9990000128746032,0.4172505438327789,0.3660288751125335,293.2943725585937,297.1499938964844,293.1499938964844,0.0083657568320631,-2755.232421875,301.0658874511719,0.4960921704769134,0.050000000745058,0.2316746264696121,291.2210693359375,291.1499938964844,264.40679931640625,263.19842529296875,279.2675170898437,293.4269104003906,291.2237854003906,1.0,0.2555688619613647,0.7783648371696472,0.7783648371696472,1.0,1.0,-1.1751285791397097,0.4925068020820617,0.6826217174530029,0.2281888276338577,0.0,0.0,0.5156568884849548,46.26230239868164,31.0,34.490318298339844,-11827.9814453125,184.57916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846069335937,307.94793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.662109375,18000.0,0.0,0.0,0.2740164399147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48399817943573,0.4840036928653717,-5.528155725187389e-06,0.0,0.0002780918439384,0.0,0.0,28.37154960632324,0.0,0.0,0.0,0.3644745647907257,4.0,0.0,1.0
386400,293.169677734375,297.1499938964844,293.1499938964844,0.0436470173299312,-1287.3863525390625,304.1523742675781,0.6197085380554199,0.0900162979960441,0.0823544487357139,293.73004150390625,297.1499938964844,293.1499938964844,0.0067595345899462,-499.7065734863281,299.72100830078125,0.4960921704769134,0.050000000745058,0.0488397255539894,293.21221923828125,297.1499938964844,293.1499938964844,0.2684199810028076,-3914.511474609375,304.15985107421875,0.9797345399856568,0.3568637371063232,0.2502672076225281,293.1974182128906,297.1499938964844,293.1499938964844,0.2980614006519317,-5742.30517578125,304.1982116699219,0.9990000128746032,0.4172505438327789,0.3660288751125335,293.2943725585937,297.1499938964844,293.1499938964844,0.0083657568320631,-2755.232421875,301.0658874511719,0.4960921704769134,0.050000000745058,0.2316746264696121,291.2210693359375,291.1499938964844,264.40679931640625,263.19842529296875,279.2675170898437,293.4269104003906,291.2237854003906,1.0,0.2555688619613647,0.7783648371696472,0.7783648371696472,1.0,1.0,-1.1751285791397097,0.4925068020820617,0.6826217174530029,0.2281888276338577,0.0,0.0,0.5156568884849548,46.26230239868164,31.0,34.490318298339844,-11827.9814453125,184.57916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7846069335937,307.94793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.662109375,18000.0,0.0,0.0,0.2740164399147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48399817943573,0.4840036928653717,-5.528155725187389e-06,0.0,0.0002780918439384,0.0,0.0,28.37154960632324,0.0,0.0,0.0,0.3644745647907257,4.0,0.0,1.0
386460,293.1674194335937,297.1499938964844,293.1499938964844,0.0434682965278625,-1284.43310546875,304.1518859863281,0.627187192440033,0.0899742245674133,0.0822070762515068,293.7413024902344,297.1499938964844,293.1499938964844,0.006499582901597,-484.64404296875,299.4926147460937,0.5028159022331238,0.050000000745058,0.0487318038940429,293.2048034667969,297.1499938964844,293.1499938964844,0.2673220634460449,-3902.203125,304.15826416015625,0.9900782704353333,0.356750875711441,0.2496289014816284,293.16583251953125,297.1499938964844,293.1499938964844,0.2836334109306335,-5519.05029296875,304.2057800292969,0.9990000128746032,0.4224522709846496,0.3517642915248871,293.2933044433594,297.1499938964844,293.1499938964844,0.0082766376435756,-2734.5732421875,301.0207824707031,0.5028159022331238,0.050000000745058,0.2311626970767974,291.2286682128906,291.1499938964844,264.46502685546875,263.24951171875,279.2704467773437,293.3919372558594,291.22802734375,1.0,0.2496131807565689,0.7906783819198608,0.7906783819198608,1.0,1.0,-1.1563162803649902,0.484670490026474,0.6716458201408386,0.2275617867708206,0.0,0.0,0.5042962431907654,43.32266998291016,49.0,9.06232738494873,-11598.123046875,172.96165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9220886230469,307.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.486328125,18000.0,0.0,0.0,0.2698352038860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463878870010376,0.4638842642307281,-5.417281954578357e-06,0.0,0.0002738484472502,0.0,0.0,26.40460205078125,0.0,0.0,0.0,0.3579420447349548,4.0,0.0,1.0
386520,293.1674194335937,297.1499938964844,293.1499938964844,0.0434682965278625,-1284.43310546875,304.1518859863281,0.627187192440033,0.0899742245674133,0.0822070762515068,293.7413024902344,297.1499938964844,293.1499938964844,0.006499582901597,-484.64404296875,299.4926147460937,0.5028159022331238,0.050000000745058,0.0487318038940429,293.2048034667969,297.1499938964844,293.1499938964844,0.2673220634460449,-3902.203125,304.15826416015625,0.9900782704353333,0.356750875711441,0.2496289014816284,293.16583251953125,297.1499938964844,293.1499938964844,0.2836334109306335,-5519.05029296875,304.2057800292969,0.9990000128746032,0.4224522709846496,0.3517642915248871,293.2933044433594,297.1499938964844,293.1499938964844,0.0082766376435756,-2734.5732421875,301.0207824707031,0.5028159022331238,0.050000000745058,0.2311626970767974,291.2286682128906,291.1499938964844,264.46502685546875,263.24951171875,279.2704467773437,293.3919372558594,291.22802734375,1.0,0.2496131807565689,0.7906783819198608,0.7906783819198608,1.0,1.0,-1.1563162803649902,0.484670490026474,0.6716458201408386,0.2275617867708206,0.0,0.0,0.5042962431907654,43.32266998291016,49.0,9.06232738494873,-11598.123046875,172.96165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9220886230469,307.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.486328125,18000.0,0.0,0.0,0.2698352038860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463878870010376,0.4638842642307281,-5.417281954578357e-06,0.0,0.0002738484472502,0.0,0.0,26.40460205078125,0.0,0.0,0.0,0.3579420447349548,4.0,0.0,1.0
386580,293.1654052734375,297.1499938964844,293.1499938964844,0.0436225347220897,-1287.3902587890625,304.1509704589844,0.6250924468040466,0.0899443477392196,0.0822071060538292,293.75244140625,297.1499938964844,293.1499938964844,0.0062767849303781,-472.0686950683594,299.24737548828125,0.5009828805923462,0.050000000745058,0.0487599596381187,293.18719482421875,297.1499938964844,293.1499938964844,0.2697528600692749,-3932.37548828125,304.15142822265625,0.988799810409546,0.3589443862438202,0.2510968148708343,293.14697265625,297.1499938964844,293.1499938964844,0.2869758009910583,-5580.36279296875,304.1807556152344,0.9990000128746032,0.4259267449378967,0.3555401265621185,293.2918701171875,297.1499938964844,293.1499938964844,0.0082380594685673,-2729.52490234375,300.9683532714844,0.5009828805923462,0.050000000745058,0.2312962561845779,291.20050048828125,291.1499938964844,264.5220031738281,263.29949951171875,279.2552490234375,293.3641357421875,291.1944580078125,1.0,0.2521499693393707,0.8004651069641113,0.8004651069641113,1.0,1.0,-1.1627922058105469,0.4883841276168823,0.6744080185890198,0.2308128029108047,0.0,0.0,0.4987951219081878,44.14225769042969,67.0,-43.19981002807617,-11550.9423828125,176.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04669189453125,307.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.44140625,18000.0,0.0,0.0,0.2652330696582794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505892693996429,0.4505945742130279,-5.33174761585542e-06,0.0,0.0002691778354346,0.0,0.0,25.09986114501953,0.0,0.0,0.0,0.3535082638263702,4.0,0.0,1.0
386640,293.1654052734375,297.1499938964844,293.1499938964844,0.0436225347220897,-1287.3902587890625,304.1509704589844,0.6250924468040466,0.0899443477392196,0.0822071060538292,293.75244140625,297.1499938964844,293.1499938964844,0.0062767849303781,-472.0686950683594,299.24737548828125,0.5009828805923462,0.050000000745058,0.0487599596381187,293.18719482421875,297.1499938964844,293.1499938964844,0.2697528600692749,-3932.37548828125,304.15142822265625,0.988799810409546,0.3589443862438202,0.2510968148708343,293.14697265625,297.1499938964844,293.1499938964844,0.2869758009910583,-5580.36279296875,304.1807556152344,0.9990000128746032,0.4259267449378967,0.3555401265621185,293.2918701171875,297.1499938964844,293.1499938964844,0.0082380594685673,-2729.52490234375,300.9683532714844,0.5009828805923462,0.050000000745058,0.2312962561845779,291.20050048828125,291.1499938964844,264.5220031738281,263.29949951171875,279.2552490234375,293.3641357421875,291.1944580078125,1.0,0.2521499693393707,0.8004651069641113,0.8004651069641113,1.0,1.0,-1.1627922058105469,0.4883841276168823,0.6744080185890198,0.2308128029108047,0.0,0.0,0.4987951219081878,44.14225769042969,67.0,-43.19981002807617,-11550.9423828125,176.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04669189453125,307.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.44140625,18000.0,0.0,0.0,0.2652330696582794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505892693996429,0.4505945742130279,-5.33174761585542e-06,0.0,0.0002691778354346,0.0,0.0,25.09986114501953,0.0,0.0,0.0,0.3535082638263702,4.0,0.0,1.0
386700,293.1644897460937,297.1499938964844,293.1499938964844,0.0438286028802394,-1291.1749267578125,304.1504211425781,0.620621919631958,0.0899258479475975,0.0822529047727584,293.7579040527344,297.1499938964844,293.1499938964844,0.0061791632324457,-466.7742614746094,299.1166076660156,0.497062474489212,0.050000000745058,0.0488233640789985,293.1825866699219,297.1499938964844,293.1499938964844,0.2711494565010071,-3949.53955078125,304.1486511230469,0.9829842448234558,0.3593835830688476,0.2516358494758606,293.1488037109375,297.1499938964844,293.1499938964844,0.2953052222728729,-5716.20751953125,304.15997314453125,0.9990000128746032,0.4256133437156677,0.3639014065265655,293.2912902832031,297.1499938964844,293.1499938964844,0.0082376664504408,-2733.10986328125,300.9375915527344,0.497062474489212,0.050000000745058,0.2315970063209533,291.16949462890625,291.1499938964844,264.5500183105469,263.32403564453125,279.249267578125,293.3675537109375,291.1628112792969,1.0,0.2560027837753296,0.8049715757369995,0.8049715757369995,1.0,1.0,-1.1739637851715088,0.4939054846763611,0.6800583600997925,0.2338139712810516,0.0,0.0,0.5005809664726257,45.902862548828125,67.0,-65.23217010498047,-11612.9912109375,183.49575805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0771484375,307.91412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.15625,18000.0,0.0,0.0,0.2630999386310577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502405226230621,0.4502458572387695,-5.315361249813577e-06,0.0,0.0002670129761099,0.0,0.0,25.0084228515625,0.0,0.0,0.0,0.3532184958457947,4.0,0.0,1.0
386760,293.1637268066406,297.1499938964844,293.1499938964844,0.0440589673817157,-1295.361572265625,304.1499328613281,0.6142476797103882,0.0898922532796859,0.0823187977075576,293.7633972167969,297.1499938964844,293.1499938964844,0.0060857697390019,-461.68109130859375,298.98388671875,0.4917251169681549,0.050000000745058,0.0489165447652339,293.1812438964844,297.1499938964844,293.1499938964844,0.2721363306045532,-3961.658447265625,304.1470947265625,0.9736406803131104,0.3592381775379181,0.2518127858638763,293.1588439941406,297.1499938964844,293.1499938964844,0.3072654008865356,-5907.794921875,304.13641357421875,0.9990000128746032,0.4236676692962646,0.3758517503738403,293.2911071777344,297.1499938964844,293.1499938964844,0.0082430243492126,-2738.259765625,300.90557861328125,0.4917251169681549,0.050000000745058,0.2320390194654464,291.1372985839844,291.1499938964844,264.57769775390625,263.34832763671875,279.24578857421875,293.3827819824219,291.1308288574219,1.0,0.2613235116004944,0.8094888925552368,0.8094888925552368,1.0,1.0,-1.189238667488098,0.5013440847396851,0.6878945231437683,0.2376021146774292,0.0,0.0,0.5046548843383789,48.47319030761719,70.0,-76.73383331298828,-11723.1103515625,193.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0731811523437,307.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.39453125,18000.0,0.0,0.0,0.2612833380699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541370272636413,0.4541423320770263,-5.321694970916724e-06,0.0,0.0002651693648658,0.0,0.0,25.309059143066406,0.0,0.0,0.0,0.3542777001857757,4.0,0.0,1.0
386820,293.1625366210937,297.1499938964844,293.1499938964844,0.0443705767393112,-1301.0391845703125,304.1494445800781,0.6031676530838013,0.0897858515381813,0.0823911130428314,293.7743530273437,297.1499938964844,293.1499938964844,0.0058912052772939,-450.4232177734375,298.7206726074219,0.4830952286720276,0.050000000745058,0.0490802079439163,293.18212890625,297.1499938964844,293.1499938964844,0.272674024105072,-3968.323486328125,304.1472473144531,0.9560735821723938,0.3582656681537628,0.251344084739685,293.1939392089844,297.1499938964844,293.1499938964844,0.3275234401226043,-6225.31884765625,304.1077880859375,0.9990000128746032,0.4163543581962585,0.3955361843109131,293.2919006347656,297.1499938964844,293.1499938964844,0.0082365684211254,-2742.766845703125,300.8422546386719,0.4830952286720276,0.050000000745058,0.2328153699636459,291.0895690917969,291.1499938964844,264.6321716308594,263.3960876464844,279.25555419921875,293.4333801269531,291.0871276855469,1.0,0.2696121335029602,0.820418119430542,0.820418119430542,1.0,1.0,-1.2134461402893066,0.5133127570152283,0.7001333832740784,0.2444049566984176,0.0,0.0,0.51637864112854,52.96937561035156,73.0,-57.05487060546875,-11953.4658203125,210.76026916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535827636719,307.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17868.46484375,18000.0,0.0,0.0,0.2589799165725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708297550678253,0.4708351492881775,-5.392237198975636e-06,0.0,0.0002628316869959,0.0,0.0,26.80449485778809,0.0,0.0,0.0,0.3594087362289428,4.0,0.0,1.0
386880,293.1625366210937,297.1499938964844,293.1499938964844,0.0443705767393112,-1301.0391845703125,304.1494445800781,0.6031676530838013,0.0897858515381813,0.0823911130428314,293.7743530273437,297.1499938964844,293.1499938964844,0.0058912052772939,-450.4232177734375,298.7206726074219,0.4830952286720276,0.050000000745058,0.0490802079439163,293.18212890625,297.1499938964844,293.1499938964844,0.272674024105072,-3968.323486328125,304.1472473144531,0.9560735821723938,0.3582656681537628,0.251344084739685,293.1939392089844,297.1499938964844,293.1499938964844,0.3275234401226043,-6225.31884765625,304.1077880859375,0.9990000128746032,0.4163543581962585,0.3955361843109131,293.2919006347656,297.1499938964844,293.1499938964844,0.0082365684211254,-2742.766845703125,300.8422546386719,0.4830952286720276,0.050000000745058,0.2328153699636459,291.0895690917969,291.1499938964844,264.6321716308594,263.3960876464844,279.25555419921875,293.4333801269531,291.0871276855469,1.0,0.2696121335029602,0.820418119430542,0.820418119430542,1.0,1.0,-1.2134461402893066,0.5133127570152283,0.7001333832740784,0.2444049566984176,0.0,0.0,0.51637864112854,52.96937561035156,73.0,-57.05487060546875,-11953.4658203125,210.76026916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535827636719,307.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17868.46484375,18000.0,0.0,0.0,0.2589799165725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708297550678253,0.4708351492881775,-5.392237198975636e-06,0.0,0.0002628316869959,0.0,0.0,26.80449485778809,0.0,0.0,0.0,0.3594087362289428,4.0,0.0,1.0
386940,293.1617431640625,297.1499938964844,293.1499938964844,0.0444031655788421,-1301.412353515625,304.14959716796875,0.5887169241905212,0.089632824063301,0.0824868381023407,293.7855224609375,297.1499938964844,293.1499938964844,0.0056897141039371,-437.4656372070313,298.4760131835937,0.4710536599159241,0.050000000745058,0.0493115559220314,293.171630859375,297.1499938964844,293.1499938964844,0.2730641961097717,-3972.635986328125,304.1474304199219,0.9335733652114868,0.3595437407493591,0.2518390417098999,293.2170104980469,297.1499938964844,293.1499938964844,0.3232462704181671,-6151.56689453125,304.1290283203125,0.9790992140769958,0.410501092672348,0.3905083239078522,293.2935485839844,297.1499938964844,293.1499938964844,0.0082141030579805,-2738.414306640625,300.7905578613281,0.4710536599159241,0.050000000745058,0.233912780880928,291.0986328125,291.1499938964844,264.6854248046875,263.4427490234375,279.2777099609375,293.4565124511719,291.1016845703125,1.0,0.276497334241867,0.8345134854316711,0.8345134854316711,1.0,1.0,-1.209803342819214,0.5122871994972229,0.6975160837173462,0.2462630569934845,0.0,0.0,0.5234132409095764,58.814090728759766,76.0,7.1969099044799805,-11997.1767578125,221.5360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74139404296875,307.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17893.7421875,18000.0,0.0,0.0,0.2583011388778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864073693752289,0.4864128530025482,-5.48671687283786e-06,0.0,0.0002621428284328,0.0,0.0,28.371381759643555,0.0,0.0,0.0,0.3645662069320678,4.0,0.0,1.0
387000,293.1617431640625,297.1499938964844,293.1499938964844,0.0444031655788421,-1301.412353515625,304.14959716796875,0.5887169241905212,0.089632824063301,0.0824868381023407,293.7855224609375,297.1499938964844,293.1499938964844,0.0056897141039371,-437.4656372070313,298.4760131835937,0.4710536599159241,0.050000000745058,0.0493115559220314,293.171630859375,297.1499938964844,293.1499938964844,0.2730641961097717,-3972.635986328125,304.1474304199219,0.9335733652114868,0.3595437407493591,0.2518390417098999,293.2170104980469,297.1499938964844,293.1499938964844,0.3232462704181671,-6151.56689453125,304.1290283203125,0.9790992140769958,0.410501092672348,0.3905083239078522,293.2935485839844,297.1499938964844,293.1499938964844,0.0082141030579805,-2738.414306640625,300.7905578613281,0.4710536599159241,0.050000000745058,0.233912780880928,291.0986328125,291.1499938964844,264.6854248046875,263.4427490234375,279.2777099609375,293.4565124511719,291.1016845703125,1.0,0.276497334241867,0.8345134854316711,0.8345134854316711,1.0,1.0,-1.209803342819214,0.5122871994972229,0.6975160837173462,0.2462630569934845,0.0,0.0,0.5234132409095764,58.814090728759766,76.0,7.1969099044799805,-11997.1767578125,221.5360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74139404296875,307.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17893.7421875,18000.0,0.0,0.0,0.2583011388778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864073693752289,0.4864128530025482,-5.48671687283786e-06,0.0,0.0002621428284328,0.0,0.0,28.371381759643555,0.0,0.0,0.0,0.3645662069320678,4.0,0.0,1.0
387060,293.1612854003906,297.1499938964844,293.1499938964844,0.0443593524396419,-1300.57177734375,304.1498107910156,0.5775710344314575,0.0894302055239677,0.0824900791049003,293.79705810546875,297.1499938964844,293.1499938964844,0.0054789804853498,-423.5890502929688,298.2275390625,0.4598847925662994,0.050000000745058,0.0495035573840141,293.1549377441406,297.1499938964844,293.1499938964844,0.2754104435443878,-4000.29052734375,304.14434814453125,0.9189512729644777,0.3623810112476349,0.2538304030895233,293.22332763671875,297.1499938964844,293.1499938964844,0.3204154968261719,-6104.3662109375,304.1404724121094,0.9614062309265136,0.4075084328651428,0.3874480128288269,293.2950439453125,297.1499938964844,293.1499938964844,0.0081808064132928,-2731.565185546875,300.7391967773437,0.4598847925662994,0.050000000745058,0.2348235696554184,291.1092834472656,291.1499938964844,264.7374572753906,263.4883728027344,279.2831115722656,293.4516906738281,291.1091613769531,1.0,0.2824637591838836,0.8481400012969971,0.8481400012969971,1.0,1.0,-1.2098468542099,0.5128886699676514,0.6969581842422485,0.248520016670227,0.0,0.0,0.5277442932128906,63.70767974853516,79.0,5.596506118774414,-11980.98828125,231.62399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230712890625,307.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.94140625,18000.0,0.0,0.0,0.2585608959197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936543703079223,0.4936599135398865,-5.538032382901292e-06,0.0,0.0002624064509291,0.0,0.0,29.151079177856445,0.0,0.0,0.0,0.3672020435333252,4.0,0.0,1.0
387120,293.1612854003906,297.1499938964844,293.1499938964844,0.0443593524396419,-1300.57177734375,304.1498107910156,0.5775710344314575,0.0894302055239677,0.0824900791049003,293.79705810546875,297.1499938964844,293.1499938964844,0.0054789804853498,-423.5890502929688,298.2275390625,0.4598847925662994,0.050000000745058,0.0495035573840141,293.1549377441406,297.1499938964844,293.1499938964844,0.2754104435443878,-4000.29052734375,304.14434814453125,0.9189512729644777,0.3623810112476349,0.2538304030895233,293.22332763671875,297.1499938964844,293.1499938964844,0.3204154968261719,-6104.3662109375,304.1404724121094,0.9614062309265136,0.4075084328651428,0.3874480128288269,293.2950439453125,297.1499938964844,293.1499938964844,0.0081808064132928,-2731.565185546875,300.7391967773437,0.4598847925662994,0.050000000745058,0.2348235696554184,291.1092834472656,291.1499938964844,264.7374572753906,263.4883728027344,279.2831115722656,293.4516906738281,291.1091613769531,1.0,0.2824637591838836,0.8481400012969971,0.8481400012969971,1.0,1.0,-1.2098468542099,0.5128886699676514,0.6969581842422485,0.248520016670227,0.0,0.0,0.5277442932128906,63.70767974853516,79.0,5.596506118774414,-11980.98828125,231.62399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230712890625,307.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.94140625,18000.0,0.0,0.0,0.2585608959197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936543703079223,0.4936599135398865,-5.538032382901292e-06,0.0,0.0002624064509291,0.0,0.0,29.151079177856445,0.0,0.0,0.0,0.3672020435333252,4.0,0.0,1.0
387180,293.16070556640625,297.1499938964844,293.1499938964844,0.0443526320159435,-1300.4447021484375,304.1498718261719,0.5684378743171692,0.0892566889524459,0.0824870020151138,293.808349609375,297.1499938964844,293.1499938964844,0.0052699381485581,-409.59869384765625,297.971435546875,0.4505450427532196,0.050000000745058,0.0496734753251075,293.1394348144531,297.1499938964844,293.1499938964844,0.2782759964466095,-4033.8701171875,304.1414794921875,0.9083881974220276,0.3654021918773651,0.2560337483882904,293.2251892089844,297.1499938964844,293.1499938964844,0.3185872137546539,-6074.42626953125,304.1466064453125,0.9460296630859376,0.4052663147449493,0.385393351316452,293.29608154296875,297.1499938964844,293.1499938964844,0.0081489412114024,-2725.635498046875,300.6860656738281,0.4505450427532196,0.050000000745058,0.2356295883655548,291.1100158691406,291.1499938964844,264.7882995605469,263.532958984375,279.28668212890625,293.4443664550781,291.1102600097656,1.0,0.2877837121486664,0.8619856238365173,0.8619856238365173,1.0,1.0,-1.2111932039260864,0.5140407085418701,0.6971524953842163,0.2508467733860016,0.0,0.0,0.5330675840377808,68.05755615234375,82.0,3.793080568313599,-11991.4921875,241.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,307.6141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.73046875,18000.0,0.0,0.0,0.2595503032207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502854585647583,0.5028601884841919,-5.591343324340414e-06,0.0,0.0002634105621837,0.0,0.0,30.10483932495117,0.0,0.0,0.0,0.3703028857707977,4.0,0.0,1.0
387240,293.16070556640625,297.1499938964844,293.1499938964844,0.0443526320159435,-1300.4447021484375,304.1498718261719,0.5684378743171692,0.0892566889524459,0.0824870020151138,293.808349609375,297.1499938964844,293.1499938964844,0.0052699381485581,-409.59869384765625,297.971435546875,0.4505450427532196,0.050000000745058,0.0496734753251075,293.1394348144531,297.1499938964844,293.1499938964844,0.2782759964466095,-4033.8701171875,304.1414794921875,0.9083881974220276,0.3654021918773651,0.2560337483882904,293.2251892089844,297.1499938964844,293.1499938964844,0.3185872137546539,-6074.42626953125,304.1466064453125,0.9460296630859376,0.4052663147449493,0.385393351316452,293.29608154296875,297.1499938964844,293.1499938964844,0.0081489412114024,-2725.635498046875,300.6860656738281,0.4505450427532196,0.050000000745058,0.2356295883655548,291.1100158691406,291.1499938964844,264.7882995605469,263.532958984375,279.28668212890625,293.4443664550781,291.1102600097656,1.0,0.2877837121486664,0.8619856238365173,0.8619856238365173,1.0,1.0,-1.2111932039260864,0.5140407085418701,0.6971524953842163,0.2508467733860016,0.0,0.0,0.5330675840377808,68.05755615234375,82.0,3.793080568313599,-11991.4921875,241.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,307.6141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.73046875,18000.0,0.0,0.0,0.2595503032207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502854585647583,0.5028601884841919,-5.591343324340414e-06,0.0,0.0002634105621837,0.0,0.0,30.10483932495117,0.0,0.0,0.0,0.3703028857707977,4.0,0.0,1.0
387300,293.160400390625,297.1499938964844,293.1499938964844,0.0443537421524524,-1300.449462890625,304.14990234375,0.5644205212593079,0.0891844779253006,0.0824931263923645,293.8138427734375,297.1499938964844,293.1499938964844,0.0051651834510266,-402.45159912109375,297.84259033203125,0.4465892910957336,0.050000000745058,0.0497528836131095,293.1322631835937,297.1499938964844,293.1499938964844,0.279744029045105,-4050.950439453125,304.1403503417969,0.9041789174079896,0.3669465780258178,0.2571582496166229,293.2255859375,297.1499938964844,293.1499938964844,0.3177302479743957,-6060.66796875,304.1487731933594,0.9389753341674804,0.4042393267154693,0.3844849467277527,293.29644775390625,297.1499938964844,293.1499938964844,0.0081318132579326,-2722.287841796875,300.659912109375,0.4465892910957336,0.050000000745058,0.2360062599182129,291.11102294921875,291.1499938964844,264.81329345703125,263.55487060546875,279.2887268066406,293.44110107421875,291.1111755371094,1.0,0.2902537584304809,0.8690739274024963,0.8690739274024963,1.0,1.0,-1.2120074033737185,0.5146704316139221,0.6973370313644409,0.2519683241844177,0.0,0.0,0.5355664491653442,70.09281158447266,82.0,3.3132693767547607,-11997.3955078125,245.563705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,307.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.669921875,18000.0,0.0,0.0,0.2602848708629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072989463806152,0.5073045492172241,-5.618514933303231e-06,0.0,0.0002641560568008,0.0,0.0,30.578598022460938,0.0,0.0,0.0,0.3718272745609283,4.0,0.0,1.0
387360,293.1600646972656,297.1499938964844,293.1499938964844,0.0443603582680225,-1300.5458984375,304.14990234375,0.5606955885887146,0.0891203209757804,0.0825045481324195,293.8192749023437,297.1499938964844,293.1499938964844,0.0050600790418684,-395.1985778808594,297.71295166015625,0.4430011510848999,0.050000000745058,0.0498294532299041,293.1254577636719,297.1499938964844,293.1499938964844,0.2812378108501434,-4068.267578125,304.139404296875,0.9005118608474731,0.3685060143470764,0.2582931816577911,293.2257995605469,297.1499938964844,293.1499938964844,0.3168874680995941,-6047.28466796875,304.1505432128906,0.9322983026504515,0.4032414257526397,0.3836097121238708,293.2967529296875,297.1499938964844,293.1499938964844,0.0081142215058207,-2718.80810546875,300.6338806152344,0.4430011510848999,0.050000000745058,0.2363694757223129,291.11187744140625,291.1499938964844,264.8380126953125,263.5765380859375,279.2909851074219,293.43829345703125,291.112060546875,1.0,0.2926207482814789,0.8762922883033752,0.8762922883033752,1.0,1.0,-1.212860941886902,0.5153133869171143,0.6975475549697876,0.2530487179756164,0.0,0.0,0.538022518157959,72.05599212646484,85.0,3.094170570373535,-12004.4462890625,249.9300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,307.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.408203125,18000.0,0.0,0.0,0.2611480057239532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116772651672363,0.51168292760849,-5.645505552820396e-06,0.0,0.0002650320238899,0.0,0.0,31.05062294006348,0.0,0.0,0.0,0.3733367025852203,4.0,0.0,1.0
387420,293.1593322753906,297.1499938964844,293.1499938964844,0.044378362596035,-1300.802001953125,304.14990234375,0.55396568775177,0.0890100598335266,0.0825392752885818,293.8299560546875,297.1499938964844,293.1499938964844,0.0048496462404727,-380.4168701171875,297.45196533203125,0.436714231967926,0.050000000745058,0.049975749105215,293.11309814453125,297.1499938964844,293.1499938964844,0.2842384278774261,-4102.85302734375,304.137939453125,0.8941146731376648,0.3716382086277008,0.2605761587619781,293.22589111328125,297.1499938964844,293.1499938964844,0.3151745498180389,-6020.40966796875,304.1531677246094,0.9200563430786132,0.4012978374958038,0.3819133937358856,293.2972106933594,297.1499938964844,293.1499938964844,0.008077391423285,-2711.25244140625,300.5823669433594,0.436714231967926,0.050000000745058,0.2370634377002716,291.1147155761719,291.1499938964844,264.88653564453125,263.619140625,279.3006286621094,293.4339599609375,291.1152038574219,1.0,0.2970958650112152,0.8861339688301086,0.8861339688301086,1.0,1.0,-1.2146155834197998,0.5163838267326355,0.6982317566871643,0.2548371255397796,0.0,0.0,0.542564332485199,75.80705261230469,88.0,5.092487812042236,-12019.62109375,258.3368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.142578125,18000.0,0.0,0.0,0.2631788849830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200651288032532,0.5200707912445068,-5.698469522030791e-06,0.0,0.0002670930989552,0.0,0.0,31.972806930541992,0.0,0.0,0.0,0.3762493133544922,4.0,0.0,1.0
387480,293.1593322753906,297.1499938964844,293.1499938964844,0.044378362596035,-1300.802001953125,304.14990234375,0.55396568775177,0.0890100598335266,0.0825392752885818,293.8299560546875,297.1499938964844,293.1499938964844,0.0048496462404727,-380.4168701171875,297.45196533203125,0.436714231967926,0.050000000745058,0.049975749105215,293.11309814453125,297.1499938964844,293.1499938964844,0.2842384278774261,-4102.85302734375,304.137939453125,0.8941146731376648,0.3716382086277008,0.2605761587619781,293.22589111328125,297.1499938964844,293.1499938964844,0.3151745498180389,-6020.40966796875,304.1531677246094,0.9200563430786132,0.4012978374958038,0.3819133937358856,293.2972106933594,297.1499938964844,293.1499938964844,0.008077391423285,-2711.25244140625,300.5823669433594,0.436714231967926,0.050000000745058,0.2370634377002716,291.1147155761719,291.1499938964844,264.88653564453125,263.619140625,279.3006286621094,293.4339599609375,291.1152038574219,1.0,0.2970958650112152,0.8861339688301086,0.8861339688301086,1.0,1.0,-1.2146155834197998,0.5163838267326355,0.6982317566871643,0.2548371255397796,0.0,0.0,0.542564332485199,75.80705261230469,88.0,5.092487812042236,-12019.62109375,258.3368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.142578125,18000.0,0.0,0.0,0.2631788849830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200651288032532,0.5200707912445068,-5.698469522030791e-06,0.0,0.0002670930989552,0.0,0.0,31.972806930541992,0.0,0.0,0.0,0.3762493133544922,4.0,0.0,1.0
387540,293.1586608886719,297.1499938964844,293.1499938964844,0.0443724319338798,-1300.59033203125,304.1499328613281,0.5479869842529297,0.0889127850532531,0.0825821980834007,293.8404541015625,297.1499938964844,293.1499938964844,0.0046374909579753,-365.121826171875,297.19110107421875,0.4313477575778961,0.050000000745058,0.0501152016222476,293.1024780273437,297.1499938964844,293.1499938964844,0.2870886027812958,-4135.3837890625,304.1372375488281,0.8886131644248962,0.3747271597385406,0.2628368735313415,293.2257995605469,297.1499938964844,293.1499938964844,0.3132927119731903,-5991.11181640625,304.1552429199219,0.9093220233917236,0.3993954062461853,0.3802558183670044,293.29754638671875,297.1499938964844,293.1499938964844,0.0080363871529698,-2702.0263671875,300.5326843261719,0.4313477575778961,0.050000000745058,0.2377249300479889,291.1234741210937,291.1499938964844,264.9339599609375,263.6607666015625,279.3238830566406,293.43121337890625,291.1244201660156,1.0,0.3012943565845489,0.8856953978538513,0.8856953978538513,1.0,1.0,-1.2163527011871338,0.5169273614883423,0.6994253993034363,0.2558947205543518,0.0,0.0,0.5455688834190369,79.38057708740234,91.0,11.038278579711914,-12025.46484375,266.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,307.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.15234375,18000.0,0.0,0.0,0.2654484808444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526568591594696,0.5265743732452393,-5.743609108321834e-06,0.0,0.000269396463409,0.0,0.0,32.718292236328125,0.0,0.0,0.0,0.3785561621189117,4.0,0.0,1.0
387600,293.1586608886719,297.1499938964844,293.1499938964844,0.0443724319338798,-1300.59033203125,304.1499328613281,0.5479869842529297,0.0889127850532531,0.0825821980834007,293.8404541015625,297.1499938964844,293.1499938964844,0.0046374909579753,-365.121826171875,297.19110107421875,0.4313477575778961,0.050000000745058,0.0501152016222476,293.1024780273437,297.1499938964844,293.1499938964844,0.2870886027812958,-4135.3837890625,304.1372375488281,0.8886131644248962,0.3747271597385406,0.2628368735313415,293.2257995605469,297.1499938964844,293.1499938964844,0.3132927119731903,-5991.11181640625,304.1552429199219,0.9093220233917236,0.3993954062461853,0.3802558183670044,293.29754638671875,297.1499938964844,293.1499938964844,0.0080363871529698,-2702.0263671875,300.5326843261719,0.4313477575778961,0.050000000745058,0.2377249300479889,291.1234741210937,291.1499938964844,264.9339599609375,263.6607666015625,279.3238830566406,293.43121337890625,291.1244201660156,1.0,0.3012943565845489,0.8856953978538513,0.8856953978538513,1.0,1.0,-1.2163527011871338,0.5169273614883423,0.6994253993034363,0.2558947205543518,0.0,0.0,0.5455688834190369,79.38057708740234,91.0,11.038278579711914,-12025.46484375,266.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,307.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.15234375,18000.0,0.0,0.0,0.2654484808444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526568591594696,0.5265743732452393,-5.743609108321834e-06,0.0,0.000269396463409,0.0,0.0,32.718292236328125,0.0,0.0,0.0,0.3785561621189117,4.0,0.0,1.0
387660,293.1580505371094,297.1499938964844,293.1499938964844,0.0443672128021717,-1300.39599609375,304.14996337890625,0.5425739288330078,0.0888167396187782,0.0826241075992584,293.85076904296875,297.1499938964844,293.1499938964844,0.0044256020337343,-349.5658569335937,296.9273986816406,0.4266765713691711,0.050000000745058,0.0502498261630535,293.0937194824219,297.1499938964844,293.1499938964844,0.2898731827735901,-4167.01220703125,304.1368408203125,0.8837262988090515,0.3777080476284027,0.2650293707847595,293.2255859375,297.1499938964844,293.1499938964844,0.3114104568958282,-5962.05322265625,304.1566162109375,0.9001518487930298,0.3975200057029724,0.3786210417747497,293.2978820800781,297.1499938964844,293.1499938964844,0.0079943118616938,-2692.48046875,300.4829406738281,0.4266765713691711,0.050000000745058,0.2383635342121124,291.13214111328125,291.1499938964844,264.9802551269531,263.70147705078125,279.34619140625,293.42987060546875,291.13299560546875,1.0,0.3052772581577301,0.8852486610412598,0.8852486610412598,1.0,1.0,-1.218000888824463,0.5174849033355713,0.7005159854888916,0.2567712962627411,0.0,0.0,0.547357439994812,82.82664489746094,94.0,11.69344425201416,-12025.021484375,274.1737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,307.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.80859375,18000.0,0.0,0.0,0.2677412331104278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305439233779907,0.5305497050285339,-5.77321134187514e-06,0.0,0.000271723314654,0.0,0.0,33.18865203857422,0.0,0.0,0.0,0.3800065219402313,4.0,0.0,1.0
387720,293.1580505371094,297.1499938964844,293.1499938964844,0.0443672128021717,-1300.39599609375,304.14996337890625,0.5425739288330078,0.0888167396187782,0.0826241075992584,293.85076904296875,297.1499938964844,293.1499938964844,0.0044256020337343,-349.5658569335937,296.9273986816406,0.4266765713691711,0.050000000745058,0.0502498261630535,293.0937194824219,297.1499938964844,293.1499938964844,0.2898731827735901,-4167.01220703125,304.1368408203125,0.8837262988090515,0.3777080476284027,0.2650293707847595,293.2255859375,297.1499938964844,293.1499938964844,0.3114104568958282,-5962.05322265625,304.1566162109375,0.9001518487930298,0.3975200057029724,0.3786210417747497,293.2978820800781,297.1499938964844,293.1499938964844,0.0079943118616938,-2692.48046875,300.4829406738281,0.4266765713691711,0.050000000745058,0.2383635342121124,291.13214111328125,291.1499938964844,264.9802551269531,263.70147705078125,279.34619140625,293.42987060546875,291.13299560546875,1.0,0.3052772581577301,0.8852486610412598,0.8852486610412598,1.0,1.0,-1.218000888824463,0.5174849033355713,0.7005159854888916,0.2567712962627411,0.0,0.0,0.547357439994812,82.82664489746094,94.0,11.69344425201416,-12025.021484375,274.1737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535705566406,307.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.80859375,18000.0,0.0,0.0,0.2677412331104278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305439233779907,0.5305497050285339,-5.77321134187514e-06,0.0,0.000271723314654,0.0,0.0,33.18865203857422,0.0,0.0,0.0,0.3800065219402313,4.0,0.0,1.0
387780,293.1575622558594,297.1499938964844,293.1499938964844,0.0443550571799278,-1300.0914306640625,304.1499938964844,0.53759765625,0.0887119695544242,0.0826573371887207,293.861083984375,297.1499938964844,293.1499938964844,0.0042120432481169,-333.6260070800781,296.66033935546875,0.4225459694862366,0.050000000745058,0.0503810122609138,293.0868530273437,297.1499938964844,293.1499938964844,0.292539894580841,-4197.15234375,304.1368103027344,0.8792636394500732,0.3805314004421234,0.2671180963516235,293.22528076171875,297.1499938964844,293.1499938964844,0.3095326125621795,-5933.21044921875,304.15753173828125,0.8918448686599731,0.3956651985645294,0.3770036995410919,293.2982788085937,297.1499938964844,293.1499938964844,0.0079511906951665,-2682.6171875,300.43292236328125,0.4225459694862366,0.050000000745058,0.2389858365058899,291.1405029296875,291.1499938964844,265.02545166015625,263.74127197265625,279.3676147460937,293.4297790527344,291.141357421875,1.0,0.309089183807373,0.8848019242286682,0.8848019242286682,1.0,1.0,-1.2195111513137815,0.5180326104164124,0.7014785408973694,0.2574624121189117,0.0,0.0,0.5480638742446899,86.17977142333984,97.0,11.692193984985352,-12023.68359375,281.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7071838378906,307.3110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4453125,18000.0,0.0,0.0,0.2698949873447418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325924754142761,0.5325983166694641,-5.790135674033081e-06,0.0,0.0002739090996328,0.0,0.0,33.440643310546875,0.0,0.0,0.0,0.3807715177536011,4.0,0.0,1.0
387840,293.1575622558594,297.1499938964844,293.1499938964844,0.0443550571799278,-1300.0914306640625,304.1499938964844,0.53759765625,0.0887119695544242,0.0826573371887207,293.861083984375,297.1499938964844,293.1499938964844,0.0042120432481169,-333.6260070800781,296.66033935546875,0.4225459694862366,0.050000000745058,0.0503810122609138,293.0868530273437,297.1499938964844,293.1499938964844,0.292539894580841,-4197.15234375,304.1368103027344,0.8792636394500732,0.3805314004421234,0.2671180963516235,293.22528076171875,297.1499938964844,293.1499938964844,0.3095326125621795,-5933.21044921875,304.15753173828125,0.8918448686599731,0.3956651985645294,0.3770036995410919,293.2982788085937,297.1499938964844,293.1499938964844,0.0079511906951665,-2682.6171875,300.43292236328125,0.4225459694862366,0.050000000745058,0.2389858365058899,291.1405029296875,291.1499938964844,265.02545166015625,263.74127197265625,279.3676147460937,293.4297790527344,291.141357421875,1.0,0.309089183807373,0.8848019242286682,0.8848019242286682,1.0,1.0,-1.2195111513137815,0.5180326104164124,0.7014785408973694,0.2574624121189117,0.0,0.0,0.5480638742446899,86.17977142333984,97.0,11.692193984985352,-12023.68359375,281.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7071838378906,307.3110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4453125,18000.0,0.0,0.0,0.2698949873447418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325924754142761,0.5325983166694641,-5.790135674033081e-06,0.0,0.0002739090996328,0.0,0.0,33.440643310546875,0.0,0.0,0.0,0.3807715177536011,4.0,0.0,1.0
