time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387900,293.1573791503906,297.1499938964844,293.1499938964844,0.0443438328802585,-1299.8560791015625,304.1500244140625,0.5352407693862915,0.0886528119444847,0.0826679095625877,293.86627197265625,297.1499938964844,293.1499938964844,0.0041053532622754,-325.5721740722656,296.5253601074219,0.420646607875824,0.050000000745058,0.0504456534981727,293.0841064453125,297.1499938964844,293.1499938964844,0.2938162386417389,-4211.52587890625,304.1368713378906,0.8771471381187439,0.3818716704845428,0.2681144475936889,293.2251281738281,297.1499938964844,293.1499938964844,0.3085969388484955,-5918.8759765625,304.1578674316406,0.8878923058509827,0.3947436511516571,0.3762001097202301,293.2984924316406,297.1499938964844,293.1499938964844,0.0079294079914689,-2677.60888671875,300.40777587890625,0.420646607875824,0.050000000745058,0.2392924726009369,291.14459228515625,291.1499938964844,265.04766845703125,263.7608337402344,279.3780212402344,293.4302062988281,291.1453857421875,1.0,0.3109409213066101,0.88457852602005,0.88457852602005,1.0,1.0,-1.220201015472412,0.5182947516441345,0.7019062638282776,0.2577401995658874,0.0,0.0,0.5480137467384338,87.82994842529297,97.0,11.470617294311523,-12022.197265625,285.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983642578125,307.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.2708790302276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328670740127563,0.5328729152679443,-5.793786385765998e-06,0.0,0.0002749077975749,0.0,0.0,33.48118209838867,0.0,0.0,0.0,0.3808909058570862,4.0,0.0,1.0
387960,293.1572265625,297.1499938964844,293.1499938964844,0.04432824999094,-1299.55126953125,304.1500549316406,0.5329567790031433,0.0885875448584556,0.0826730951666832,293.8715515136719,297.1499938964844,293.1499938964844,0.0039981990121304,-317.4279479980469,296.3893737792969,0.4188414812088012,0.050000000745058,0.050509825348854,293.081787109375,297.1499938964844,293.1499938964844,0.2950513660907745,-4225.404296875,304.13702392578125,0.8750888705253601,0.3831603825092315,0.2690756022930145,293.2249450683594,297.1499938964844,293.1499938964844,0.3076655864715576,-5904.6259765625,304.1581115722656,0.884059727191925,0.3938251435756683,0.3753991425037384,293.2987670898437,297.1499938964844,293.1499938964844,0.0079074241220951,-2672.544677734375,300.3824768066406,0.4188414812088012,0.050000000745058,0.2395968586206436,291.14849853515625,291.1499938964844,265.069580078125,263.7801818847656,279.3883056640625,293.4309387207031,291.1492919921875,1.0,0.3127612471580505,0.8843580484390259,0.8843580484390259,1.0,1.0,-1.2208420038223269,0.5185452699661255,0.7022966742515564,0.2579757571220398,0.0,0.0,0.5477181673049927,89.46665954589844,100.0,11.144088745117188,-12020.130859375,289.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983642578125,307.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.2717834115028381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532677412033081,0.532683253288269,-5.794370736111887e-06,0.0,0.0002758256159722,0.0,0.0,33.46817779541016,0.0,0.0,0.0,0.3808460533618927,4.0,0.0,1.0
388020,293.1570739746094,297.1499938964844,293.1499938964844,0.0442814230918884,-1298.69140625,304.1501159667969,0.5285770297050476,0.0884355828166008,0.0826641470193862,293.8821716308594,297.1499938964844,293.1499938964844,0.0037828183267265,-300.905029296875,296.1142883300781,0.4154765009880066,0.050000000745058,0.0506370365619659,293.0783996582031,297.1499938964844,293.1499938964844,0.2973910868167877,-4251.61083984375,304.137451171875,0.8711122870445251,0.3855776190757751,0.2708867788314819,293.224609375,297.1499938964844,293.1499938964844,0.3058187961578369,-5876.40869140625,304.1584777832031,0.8767268657684326,0.3919951319694519,0.3738034069538116,293.29937744140625,297.1499938964844,293.1499938964844,0.0078629730269312,-2662.283935546875,300.3313293457031,0.4154765009880066,0.050000000745058,0.2402002960443496,291.1558532714844,291.1499938964844,265.1126708984375,263.8182067871094,279.4084167480469,293.4331359863281,291.15655517578125,1.0,0.3163169920444488,0.8839171528816223,0.8839171528816223,1.0,1.0,-1.2219669818878174,0.5190010070800781,0.702966034412384,0.2583329677581787,0.0,0.0,0.5464392304420471,92.70724487304688,103.0,10.23634910583496,-12013.880859375,296.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7222900390625,307.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.546875,18000.0,0.0,0.0,0.2733123898506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309924483299255,0.5309982299804688,-5.786883775726892e-06,0.0,0.0002773773157969,0.0,0.0,33.29169845581055,0.0,0.0,0.0,0.3802943229675293,4.0,0.0,1.0
388080,293.1570739746094,297.1499938964844,293.1499938964844,0.0442814230918884,-1298.69140625,304.1501159667969,0.5285770297050476,0.0884355828166008,0.0826641470193862,293.8821716308594,297.1499938964844,293.1499938964844,0.0037828183267265,-300.905029296875,296.1142883300781,0.4154765009880066,0.050000000745058,0.0506370365619659,293.0783996582031,297.1499938964844,293.1499938964844,0.2973910868167877,-4251.61083984375,304.137451171875,0.8711122870445251,0.3855776190757751,0.2708867788314819,293.224609375,297.1499938964844,293.1499938964844,0.3058187961578369,-5876.40869140625,304.1584777832031,0.8767268657684326,0.3919951319694519,0.3738034069538116,293.29937744140625,297.1499938964844,293.1499938964844,0.0078629730269312,-2662.283935546875,300.3313293457031,0.4154765009880066,0.050000000745058,0.2402002960443496,291.1558532714844,291.1499938964844,265.1126708984375,263.8182067871094,279.4084167480469,293.4331359863281,291.15655517578125,1.0,0.3163169920444488,0.8839171528816223,0.8839171528816223,1.0,1.0,-1.2219669818878174,0.5190010070800781,0.702966034412384,0.2583329677581787,0.0,0.0,0.5464392304420471,92.70724487304688,103.0,10.23634910583496,-12013.880859375,296.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7222900390625,307.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.546875,18000.0,0.0,0.0,0.2733123898506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309924483299255,0.5309982299804688,-5.786883775726892e-06,0.0,0.0002773773157969,0.0,0.0,33.29169845581055,0.0,0.0,0.0,0.3802943229675293,4.0,0.0,1.0
388140,293.1571044921875,297.1499938964844,293.1499938964844,0.0442115254700183,-1297.4652099609375,304.1501770019531,0.5244109630584717,0.0882511287927627,0.0826259031891822,293.8929138183594,297.1499938964844,293.1499938964844,0.0035658320412039,-284.0791931152344,295.8348999023437,0.4123856127262115,0.050000000745058,0.0507631003856658,293.07647705078125,297.1499938964844,293.1499938964844,0.2995600402355194,-4275.8173828125,304.1380310058594,0.8672855496406555,0.3877854645252228,0.2725501954555511,293.2242736816406,297.1499938964844,293.1499938964844,0.30399951338768,-5848.6484375,304.15869140625,0.869799017906189,0.3901718258857727,0.3722135126590729,293.3001403808594,297.1499938964844,293.1499938964844,0.0078179845586419,-2651.89453125,300.27935791015625,0.4123856127262115,0.050000000745058,0.2407982945442199,291.16229248046875,291.1499938964844,265.1546936035156,263.8554077148437,279.4281921386719,293.4362487792969,291.1628723144531,1.0,0.3197724819183349,0.883476197719574,0.883476197719574,1.0,1.0,-1.2228785753250122,0.5193833708763123,0.7034952044487,0.2585677802562713,0.0,0.0,0.5443610548973083,95.913818359375,106.0,8.967345237731934,-12004.251953125,303.3293151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773193359375,307.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23046875,18000.0,0.0,0.0,0.274420291185379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277634859085083,0.5277692675590515,-5.769099971075775e-06,0.0,0.0002785017131827,0.0,0.0,32.93863677978516,0.0,0.0,0.0,0.3791974782943725,4.0,0.0,1.0
388200,293.1571044921875,297.1499938964844,293.1499938964844,0.0442115254700183,-1297.4652099609375,304.1501770019531,0.5244109630584717,0.0882511287927627,0.0826259031891822,293.8929138183594,297.1499938964844,293.1499938964844,0.0035658320412039,-284.0791931152344,295.8348999023437,0.4123856127262115,0.050000000745058,0.0507631003856658,293.07647705078125,297.1499938964844,293.1499938964844,0.2995600402355194,-4275.8173828125,304.1380310058594,0.8672855496406555,0.3877854645252228,0.2725501954555511,293.2242736816406,297.1499938964844,293.1499938964844,0.30399951338768,-5848.6484375,304.15869140625,0.869799017906189,0.3901718258857727,0.3722135126590729,293.3001403808594,297.1499938964844,293.1499938964844,0.0078179845586419,-2651.89453125,300.27935791015625,0.4123856127262115,0.050000000745058,0.2407982945442199,291.16229248046875,291.1499938964844,265.1546936035156,263.8554077148437,279.4281921386719,293.4362487792969,291.1628723144531,1.0,0.3197724819183349,0.883476197719574,0.883476197719574,1.0,1.0,-1.2228785753250122,0.5193833708763123,0.7034952044487,0.2585677802562713,0.0,0.0,0.5443610548973083,95.913818359375,106.0,8.967345237731934,-12004.251953125,303.3293151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773193359375,307.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23046875,18000.0,0.0,0.0,0.274420291185379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277634859085083,0.5277692675590515,-5.769099971075775e-06,0.0,0.0002785017131827,0.0,0.0,32.93863677978516,0.0,0.0,0.0,0.3791974782943725,4.0,0.0,1.0
388260,293.15728759765625,297.1499938964844,293.1499938964844,0.0441171564161777,-1295.853271484375,304.1502990722656,0.520426332950592,0.0880313664674758,0.0825555995106697,293.9037780761719,297.1499938964844,293.1499938964844,0.003346933517605,-266.955078125,295.5509948730469,0.4095155894756317,0.050000000745058,0.0508882962167263,293.07574462890625,297.1499938964844,293.1499938964844,0.301573634147644,-4298.22900390625,304.138671875,0.8635860085487366,0.3897989690303802,0.2740747928619385,293.2239685058594,297.1499938964844,293.1499938964844,0.3022144436836242,-5821.4345703125,304.15875244140625,0.8632401823997498,0.3883529305458069,0.3706273138523102,293.30108642578125,297.1499938964844,293.1499938964844,0.0077725732699036,-2641.424560546875,300.2264099121094,0.4095155894756317,0.050000000745058,0.2413921654224395,291.1675720214844,291.1499938964844,265.1957397460937,263.89178466796875,279.4478454589844,293.4400329589844,291.16802978515625,1.0,0.3231400847434997,0.8830350637435913,0.8830350637435913,1.0,1.0,-1.223583459854126,0.5196818709373474,0.7039015889167786,0.258720725774765,0.0,0.0,0.5416529774665833,99.09452056884766,109.0,7.38883113861084,-11990.8837890625,310.2460327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446960449219,307.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.19921875,18000.0,0.0,0.0,0.2750749886035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232941508293152,0.5232998728752136,-5.742998837376945e-06,0.0,0.0002791661536321,0.0,0.0,32.44658660888672,0.0,0.0,0.0,0.3776649534702301,4.0,0.0,1.0
388320,293.15728759765625,297.1499938964844,293.1499938964844,0.0441171564161777,-1295.853271484375,304.1502990722656,0.520426332950592,0.0880313664674758,0.0825555995106697,293.9037780761719,297.1499938964844,293.1499938964844,0.003346933517605,-266.955078125,295.5509948730469,0.4095155894756317,0.050000000745058,0.0508882962167263,293.07574462890625,297.1499938964844,293.1499938964844,0.301573634147644,-4298.22900390625,304.138671875,0.8635860085487366,0.3897989690303802,0.2740747928619385,293.2239685058594,297.1499938964844,293.1499938964844,0.3022144436836242,-5821.4345703125,304.15875244140625,0.8632401823997498,0.3883529305458069,0.3706273138523102,293.30108642578125,297.1499938964844,293.1499938964844,0.0077725732699036,-2641.424560546875,300.2264099121094,0.4095155894756317,0.050000000745058,0.2413921654224395,291.1675720214844,291.1499938964844,265.1957397460937,263.89178466796875,279.4478454589844,293.4400329589844,291.16802978515625,1.0,0.3231400847434997,0.8830350637435913,0.8830350637435913,1.0,1.0,-1.223583459854126,0.5196818709373474,0.7039015889167786,0.258720725774765,0.0,0.0,0.5416529774665833,99.09452056884766,109.0,7.38883113861084,-11990.8837890625,310.2460327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446960449219,307.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.19921875,18000.0,0.0,0.0,0.2750749886035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232941508293152,0.5232998728752136,-5.742998837376945e-06,0.0,0.0002791661536321,0.0,0.0,32.44658660888672,0.0,0.0,0.0,0.3776649534702301,4.0,0.0,1.0
388380,293.1576538085937,297.1499938964844,293.1499938964844,0.0439980551600456,-1293.8533935546875,304.150390625,0.5166013836860657,0.0877754539251327,0.0824522078037262,293.91473388671875,297.1499938964844,293.1499938964844,0.0031258119270205,-249.53619384765625,295.2624816894531,0.4068210422992706,0.050000000745058,0.0510127991437912,293.0759582519531,297.1499938964844,293.1499938964844,0.3034513294696808,-4319.09033203125,304.1393127441406,0.8600033521652222,0.3916370272636413,0.2754737436771393,293.22369384765625,297.1499938964844,293.1499938964844,0.3004676401615143,-5794.8193359375,304.15875244140625,0.8570202589035034,0.3865372240543365,0.3690435886383056,293.3021240234375,297.1499938964844,293.1499938964844,0.0077268267050385,-2630.9072265625,300.17242431640625,0.4068210422992706,0.050000000745058,0.2419827431440353,291.1715393066406,291.1499938964844,265.2357482910156,263.9273681640625,279.4675598144531,293.4443664550781,291.171875,1.0,0.326429545879364,0.8825938701629639,0.8825938701629639,1.0,1.0,-1.2240959405899048,0.519890546798706,0.7042054533958435,0.2588310539722442,0.0,0.0,0.5384981632232666,102.25487518310548,112.0,5.615239143371582,-11973.69140625,317.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,307.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.181640625,18000.0,0.0,0.0,0.2752730548381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179265737533569,0.5179322957992554,-5.710880941478536e-06,0.0,0.000279367173789,0.0,0.0,31.85783576965332,0.0,0.0,0.0,0.3758202791213989,4.0,0.0,1.0
388440,293.1576538085937,297.1499938964844,293.1499938964844,0.0439980551600456,-1293.8533935546875,304.150390625,0.5166013836860657,0.0877754539251327,0.0824522078037262,293.91473388671875,297.1499938964844,293.1499938964844,0.0031258119270205,-249.53619384765625,295.2624816894531,0.4068210422992706,0.050000000745058,0.0510127991437912,293.0759582519531,297.1499938964844,293.1499938964844,0.3034513294696808,-4319.09033203125,304.1393127441406,0.8600033521652222,0.3916370272636413,0.2754737436771393,293.22369384765625,297.1499938964844,293.1499938964844,0.3004676401615143,-5794.8193359375,304.15875244140625,0.8570202589035034,0.3865372240543365,0.3690435886383056,293.3021240234375,297.1499938964844,293.1499938964844,0.0077268267050385,-2630.9072265625,300.17242431640625,0.4068210422992706,0.050000000745058,0.2419827431440353,291.1715393066406,291.1499938964844,265.2357482910156,263.9273681640625,279.4675598144531,293.4443664550781,291.171875,1.0,0.326429545879364,0.8825938701629639,0.8825938701629639,1.0,1.0,-1.2240959405899048,0.519890546798706,0.7042054533958435,0.2588310539722442,0.0,0.0,0.5384981632232666,102.25487518310548,112.0,5.615239143371582,-11973.69140625,317.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,307.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.181640625,18000.0,0.0,0.0,0.2752730548381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179265737533569,0.5179322957992554,-5.710880941478536e-06,0.0,0.000279367173789,0.0,0.0,31.85783576965332,0.0,0.0,0.0,0.3758202791213989,4.0,0.0,1.0
388500,293.1578674316406,297.1499938964844,293.1499938964844,0.0439294129610061,-1292.71142578125,304.15045166015625,0.5147438645362854,0.087634190917015,0.082388237118721,293.9201965332031,297.1499938964844,293.1499938964844,0.0030142688192427,-240.71286010742188,295.1164855957031,0.4055267870426178,0.050000000745058,0.0510748326778411,293.0763854980469,297.1499938964844,293.1499938964844,0.3043436408042907,-4328.9931640625,304.1396179199219,0.8582527041435242,0.3924933969974518,0.2761292159557342,293.2235412597656,297.1499938964844,293.1499938964844,0.2996091246604919,-5781.74169921875,304.1587219238281,0.8540284633636475,0.3856303691864013,0.3682524859905243,293.3027038574219,297.1499938964844,293.1499938964844,0.007703838404268,-2625.634033203125,300.14501953125,0.4055267870426178,0.050000000745058,0.2422770112752914,291.17303466796875,291.1499938964844,265.2554016113281,263.94488525390625,279.4774780273437,293.4467163085937,291.1733093261719,1.0,0.3280475437641144,0.8823732733726501,0.8823732733726501,1.0,1.0,-1.2242841720581057,0.5199606418609619,0.7043235301971436,0.2588781714439392,0.0,0.0,0.5368105173110962,103.82878112792967,112.0,4.696446895599365,-11963.7001953125,320.4050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,307.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.556640625,18000.0,0.0,0.0,0.2752068936824798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150147676467896,0.515020489692688,-5.693300863640616e-06,0.0,0.0002793000021483,0.0,0.0,31.54039001464844,0.0,0.0,0.0,0.3748199939727783,4.0,0.0,1.0
388560,293.1581420898437,297.1499938964844,293.1499938964844,0.0438549108803272,-1291.47802734375,304.1504821777344,0.5129207372665405,0.0874843671917915,0.0823163241147995,293.9256896972656,297.1499938964844,293.1499938964844,0.0029020500369369,-231.816162109375,294.96929931640625,0.4042615294456482,0.050000000745058,0.0511367470026016,293.0769958496094,297.1499938964844,293.1499938964844,0.3052046000957489,-4338.54150390625,304.13995361328125,0.8565257787704468,0.3933068811893463,0.2767551839351654,293.2234191894531,297.1499938964844,293.1499938964844,0.2987604737281799,-5768.8154296875,304.15869140625,0.851110577583313,0.3847241401672363,0.3674618601799011,293.3033142089844,297.1499938964844,293.1499938964844,0.0076807821169495,-2620.3525390625,300.1173400878906,0.4042615294456482,0.050000000745058,0.2425707131624221,291.1741943359375,291.1499938964844,265.2747802734375,263.9621887207031,279.4874572753906,293.4491882324219,291.1744079589844,1.0,0.3296486735343933,0.8821543455123901,0.8821543455123901,1.0,1.0,-1.2244269847869873,0.5200072526931763,0.704419732093811,0.2589220702648163,0.0,0.0,0.5350784063339233,105.39915466308594,115.0,3.782105207443237,-11952.8134765625,323.7384948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,307.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.216796875,18000.0,0.0,0.0,0.2750359773635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120066404342651,0.5120123624801636,-5.6750814110273495e-06,0.0,0.0002791265433188,0.0,0.0,31.214147567749023,0.0,0.0,0.0,0.3737875819206238,4.0,0.0,1.0
388620,293.1587219238281,297.1499938964844,293.1499938964844,0.0436893142759799,-1288.75244140625,304.1506042480469,0.5093728303909302,0.0871605426073074,0.0821501165628433,293.93670654296875,297.1499938964844,293.1499938964844,0.0026754101272672,-213.80032348632807,294.67144775390625,0.4017999768257141,0.050000000745058,0.0512602888047695,293.0787658691406,297.1499938964844,293.1499938964844,0.3068261444568634,-4356.5029296875,304.1405944824219,0.8531307578086853,0.3947982788085937,0.2779148817062378,293.2231750488281,297.1499938964844,293.1499938964844,0.2970913648605346,-5743.39013671875,304.1585693359375,0.8454813957214355,0.3829136192798614,0.3658820390701294,293.3045654296875,297.1499938964844,293.1499938964844,0.007634459529072,-2609.756103515625,300.06121826171875,0.4017999768257141,0.050000000745058,0.2431567311286926,291.17559814453125,291.1499938964844,265.3128662109375,263.9962463378906,279.50762939453125,293.4544677734375,291.1756896972656,1.0,0.3328033685684204,0.8817164897918701,0.8817164897918701,1.0,1.0,-1.2245750427246094,0.520027220249176,0.7045478820800781,0.2590053379535675,0.0,0.0,0.5315595269203186,108.53134155273438,103.0,2.0474324226379395,-11928.4765625,330.3291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,307.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.61328125,18000.0,0.0,0.0,0.2744058668613434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505855143070221,0.5058607459068298,-5.63775665796129e-06,0.0,0.0002784870448522,0.0,0.0,30.55291748046875,0.0,0.0,0.0,0.3716806173324585,4.0,0.0,1.0
388680,293.1587219238281,297.1499938964844,293.1499938964844,0.0436893142759799,-1288.75244140625,304.1506042480469,0.5093728303909302,0.0871605426073074,0.0821501165628433,293.93670654296875,297.1499938964844,293.1499938964844,0.0026754101272672,-213.80032348632807,294.67144775390625,0.4017999768257141,0.050000000745058,0.0512602888047695,293.0787658691406,297.1499938964844,293.1499938964844,0.3068261444568634,-4356.5029296875,304.1405944824219,0.8531307578086853,0.3947982788085937,0.2779148817062378,293.2231750488281,297.1499938964844,293.1499938964844,0.2970913648605346,-5743.39013671875,304.1585693359375,0.8454813957214355,0.3829136192798614,0.3658820390701294,293.3045654296875,297.1499938964844,293.1499938964844,0.007634459529072,-2609.756103515625,300.06121826171875,0.4017999768257141,0.050000000745058,0.2431567311286926,291.17559814453125,291.1499938964844,265.3128662109375,263.9962463378906,279.50762939453125,293.4544677734375,291.1756896972656,1.0,0.3328033685684204,0.8817164897918701,0.8817164897918701,1.0,1.0,-1.2245750427246094,0.520027220249176,0.7045478820800781,0.2590053379535675,0.0,0.0,0.5315595269203186,108.53134155273438,103.0,2.0474324226379395,-11928.4765625,330.3291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,307.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.61328125,18000.0,0.0,0.0,0.2744058668613434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505855143070221,0.5058607459068298,-5.63775665796129e-06,0.0,0.0002784870448522,0.0,0.0,30.55291748046875,0.0,0.0,0.0,0.3716806173324585,4.0,0.0,1.0
388740,293.1592102050781,297.1499938964844,293.1499938964844,0.0433465503156185,-1283.1109619140625,304.1509704589844,0.5100462436676025,0.0868417173624038,0.0818007066845893,293.9476623535156,297.1499938964844,293.1499938964844,0.0024364865384995,-194.74610900878903,294.37042236328125,0.4029715955257416,0.050000000745058,0.0512010343372821,293.0809326171875,297.1499938964844,293.1499938964844,0.3081131875514984,-4370.58642578125,304.1416015625,0.8562179207801819,0.3961642384529114,0.2788350880146026,293.2228088378906,297.1499938964844,293.1499938964844,0.2952525913715362,-5715.2001953125,304.1587829589844,0.8462924957275391,0.3811326622962951,0.3641364574432373,293.3058166503906,297.1499938964844,293.1499938964844,0.0075542000122368,-2589.6484375,300.00494384765625,0.4029715955257416,0.050000000745058,0.2428756654262542,291.1775207519531,291.1499938964844,265.3500061035156,264.02960205078125,279.5292358398437,293.4598388671875,291.1778869628906,1.0,0.3306560814380646,0.8812786340713501,0.8812786340713501,1.0,1.0,-1.2227575778961182,0.5191327333450317,0.7036248445510864,0.2586464881896972,0.0,0.0,0.5277983546257019,107.00664520263672,91.0,3.40851092338562,-11890.7578125,326.3575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,307.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.65234375,18000.0,0.0,0.0,0.2734264731407165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995332360267639,0.4995388388633728,-5.60007720196154e-06,0.0,0.0002774931199382,0.0,0.0,29.885129928588867,0.0,0.0,0.0,0.3695249855518341,4.0,0.0,1.0
388800,293.1592102050781,297.1499938964844,293.1499938964844,0.0433465503156185,-1283.1109619140625,304.1509704589844,0.5100462436676025,0.0868417173624038,0.0818007066845893,293.9476623535156,297.1499938964844,293.1499938964844,0.0024364865384995,-194.74610900878903,294.37042236328125,0.4029715955257416,0.050000000745058,0.0512010343372821,293.0809326171875,297.1499938964844,293.1499938964844,0.3081131875514984,-4370.58642578125,304.1416015625,0.8562179207801819,0.3961642384529114,0.2788350880146026,293.2228088378906,297.1499938964844,293.1499938964844,0.2952525913715362,-5715.2001953125,304.1587829589844,0.8462924957275391,0.3811326622962951,0.3641364574432373,293.3058166503906,297.1499938964844,293.1499938964844,0.0075542000122368,-2589.6484375,300.00494384765625,0.4029715955257416,0.050000000745058,0.2428756654262542,291.1775207519531,291.1499938964844,265.3500061035156,264.02960205078125,279.5292358398437,293.4598388671875,291.1778869628906,1.0,0.3306560814380646,0.8812786340713501,0.8812786340713501,1.0,1.0,-1.2227575778961182,0.5191327333450317,0.7036248445510864,0.2586464881896972,0.0,0.0,0.5277983546257019,107.00664520263672,91.0,3.40851092338562,-11890.7578125,326.3575744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,307.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.65234375,18000.0,0.0,0.0,0.2734264731407165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4995332360267639,0.4995388388633728,-5.60007720196154e-06,0.0,0.0002774931199382,0.0,0.0,29.885129928588867,0.0,0.0,0.0,0.3695249855518341,4.0,0.0,1.0
388860,293.1542358398437,297.1499938964844,293.1499938964844,0.0436272770166397,-1287.7413330078125,304.150146484375,0.5161341428756714,0.08762127161026,0.0821053683757782,293.9526062011719,297.1499938964844,293.1499938964844,0.0022043695207685,-176.2128143310547,294.0815734863281,0.4071049094200134,0.050000000745058,0.0509993880987167,293.0785522460937,297.1499938964844,293.1499938964844,0.309908002614975,-4390.70751953125,304.1413879394531,0.8653349280357361,0.398408830165863,0.2801364362239837,293.2171325683594,297.1499938964844,293.1499938964844,0.2940911054611206,-5697.83544921875,304.1577453613281,0.8530001044273376,0.3804486095905304,0.3630756735801697,293.30078125,297.1499938964844,293.1499938964844,0.0074724075384438,-2568.323974609375,299.9654235839844,0.4071049094200134,0.050000000745058,0.2419191300868988,291.17840576171875,291.1499938964844,265.3866577148437,264.06268310546875,279.54998779296875,293.4644470214844,291.1781616210937,1.0,0.325229674577713,0.8808549046516418,0.8808549046516418,1.0,1.0,-1.222021222114563,0.5187115669250488,0.7033097147941589,0.2586182057857513,0.0,0.0,0.5238612294197083,101.8942413330078,79.0,-0.1263208985328674,-11850.5146484375,315.4060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,307.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.001953125,18000.0,0.0,0.0,0.2721220850944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925942420959472,0.4925998151302337,-5.559380952036008e-06,0.0,0.0002761693322099,0.0,0.0,29.16509246826172,0.0,0.0,0.0,0.3671908974647522,4.0,0.0,1.0
388920,293.1542358398437,297.1499938964844,293.1499938964844,0.0436272770166397,-1287.7413330078125,304.150146484375,0.5161341428756714,0.08762127161026,0.0821053683757782,293.9526062011719,297.1499938964844,293.1499938964844,0.0022043695207685,-176.2128143310547,294.0815734863281,0.4071049094200134,0.050000000745058,0.0509993880987167,293.0785522460937,297.1499938964844,293.1499938964844,0.309908002614975,-4390.70751953125,304.1413879394531,0.8653349280357361,0.398408830165863,0.2801364362239837,293.2171325683594,297.1499938964844,293.1499938964844,0.2940911054611206,-5697.83544921875,304.1577453613281,0.8530001044273376,0.3804486095905304,0.3630756735801697,293.30078125,297.1499938964844,293.1499938964844,0.0074724075384438,-2568.323974609375,299.9654235839844,0.4071049094200134,0.050000000745058,0.2419191300868988,291.17840576171875,291.1499938964844,265.3866577148437,264.06268310546875,279.54998779296875,293.4644470214844,291.1781616210937,1.0,0.325229674577713,0.8808549046516418,0.8808549046516418,1.0,1.0,-1.222021222114563,0.5187115669250488,0.7033097147941589,0.2586182057857513,0.0,0.0,0.5238612294197083,101.8942413330078,79.0,-0.1263208985328674,-11850.5146484375,315.4060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,307.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.001953125,18000.0,0.0,0.0,0.2721220850944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925942420959472,0.4925998151302337,-5.559380952036008e-06,0.0,0.0002761693322099,0.0,0.0,29.16509246826172,0.0,0.0,0.0,0.3671908974647522,4.0,0.0,1.0
388980,293.1519775390625,297.1499938964844,293.1499938964844,0.0437393188476562,-1289.575439453125,304.1499328613281,0.5248212814331055,0.0879781618714332,0.0822242200374603,293.9593811035156,297.1499938964844,293.1499938964844,0.0019636168144643,-156.97561645507812,293.7851867675781,0.4134710431098938,0.050000000745058,0.0507178045809268,293.0795593261719,297.1499938964844,293.1499938964844,0.3113238513469696,-4406.34375,304.14190673828125,0.8784101009368896,0.4000130593776703,0.2811251282691955,293.2140808105469,297.1499938964844,293.1499938964844,0.2928035259246826,-5678.27880859375,304.1573486328125,0.863602876663208,0.3793707489967346,0.3618446290493011,293.2974548339844,297.1499938964844,293.1499938964844,0.0073709958232939,-2541.549560546875,299.92254638671875,0.4134710431098938,0.050000000745058,0.2405834347009658,291.1783752441406,291.1499938964844,265.42333984375,264.0959777832031,279.5760192871094,293.4754943847656,291.1786193847656,1.0,0.3174840807914734,0.8804311752319336,0.8804311752319336,1.0,1.0,-1.2199325561523438,0.5176422595977783,0.7022902965545654,0.2583407759666443,0.0,0.0,0.5201380848884583,94.73986053466795,67.0,1.3207870721817017,-11803.685546875,299.6629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,307.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.56640625,18000.0,0.0,0.0,0.2705632448196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863286912441253,0.4863342344760895,-5.521952061826596e-06,0.0,0.000274587306194,0.0,0.0,28.520767211914062,0.0,0.0,0.0,0.3650652468204498,4.0,0.0,1.0
389040,293.1519775390625,297.1499938964844,293.1499938964844,0.0437393188476562,-1289.575439453125,304.1499328613281,0.5248212814331055,0.0879781618714332,0.0822242200374603,293.9593811035156,297.1499938964844,293.1499938964844,0.0019636168144643,-156.97561645507812,293.7851867675781,0.4134710431098938,0.050000000745058,0.0507178045809268,293.0795593261719,297.1499938964844,293.1499938964844,0.3113238513469696,-4406.34375,304.14190673828125,0.8784101009368896,0.4000130593776703,0.2811251282691955,293.2140808105469,297.1499938964844,293.1499938964844,0.2928035259246826,-5678.27880859375,304.1573486328125,0.863602876663208,0.3793707489967346,0.3618446290493011,293.2974548339844,297.1499938964844,293.1499938964844,0.0073709958232939,-2541.549560546875,299.92254638671875,0.4134710431098938,0.050000000745058,0.2405834347009658,291.1783752441406,291.1499938964844,265.42333984375,264.0959777832031,279.5760192871094,293.4754943847656,291.1786193847656,1.0,0.3174840807914734,0.8804311752319336,0.8804311752319336,1.0,1.0,-1.2199325561523438,0.5176422595977783,0.7022902965545654,0.2583407759666443,0.0,0.0,0.5201380848884583,94.73986053466795,67.0,1.3207870721817017,-11803.685546875,299.6629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,307.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.56640625,18000.0,0.0,0.0,0.2705632448196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863286912441253,0.4863342344760895,-5.521952061826596e-06,0.0,0.000274587306194,0.0,0.0,28.520767211914062,0.0,0.0,0.0,0.3650652468204498,4.0,0.0,1.0
389100,293.1512145996094,297.1499938964844,293.1499938964844,0.0437047965824604,-1288.9908447265625,304.1500244140625,0.5300692319869995,0.088100291788578,0.0821941941976547,293.9632568359375,297.1499938964844,293.1499938964844,0.0018422792199999,-147.2706756591797,293.6358337402344,0.417570024728775,0.050000000745058,0.0505567044019699,293.08062744140625,297.1499938964844,293.1499938964844,0.3118526041507721,-4412.07666015625,304.1424255371094,0.8863676190376282,0.4006980955600738,0.2815064787864685,293.21295166015625,297.1499938964844,293.1499938964844,0.2920501232147217,-5666.70849609375,304.1573791503906,0.8703019618988037,0.378780722618103,0.3611404597759247,293.2962646484375,297.1499938964844,293.1499938964844,0.0073158359155058,-2526.73828125,299.900634765625,0.417570024728775,0.050000000745058,0.2398192435503006,291.1796264648437,291.1499938964844,265.4416809082031,264.1126708984375,279.58984375,293.4813537597656,291.1798400878906,1.0,0.3129421770572662,0.8802193403244019,0.8802193403244019,1.0,1.0,-1.2183986902236938,0.5168743133544922,0.7015243172645569,0.2581082284450531,0.0,0.0,0.5180386304855347,90.64175415039062,67.0,2.216547727584839,-11773.6572265625,290.5314636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156188964844,307.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.134765625,18000.0,0.0,0.0,0.2696980237960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829156100749969,0.4829210937023163,-5.502797648659907e-06,0.0,0.0002737092145252,0.0,0.0,28.178726196289062,0.0,0.0,0.0,0.3639287948608398,4.0,0.0,1.0
389160,293.150634765625,297.1499938964844,293.1499938964844,0.043641023337841,-1287.9300537109375,304.1501159667969,0.5360230207443237,0.0882020071148872,0.0821320638060569,293.9673767089844,297.1499938964844,293.1499938964844,0.001719971653074,-137.4892578125,293.48504638671875,0.4224114120006561,0.050000000745058,0.0503854975104332,293.0819396972656,297.1499938964844,293.1499938964844,0.3123148679733276,-4417.060546875,304.1429748535156,0.8953151106834412,0.401320219039917,0.2818343043327331,293.21197509765625,297.1499938964844,293.1499938964844,0.2912758886814117,-5654.80517578125,304.1574401855469,0.8780046105384827,0.378176748752594,0.3604074418544769,293.2953186035156,297.1499938964844,293.1499938964844,0.0072588771581649,-2511.37353515625,299.8782653808594,0.4224114120006561,0.050000000745058,0.2390071153640747,291.1806640625,291.1499938964844,265.4599914550781,264.12945556640625,279.6039733886719,293.4872436523437,291.1808166503906,1.0,0.3080311715602875,0.8800178170204163,0.8800178170204163,1.0,1.0,-1.2166575193405151,0.516005277633667,0.7006523013114929,0.2578452527523041,0.0,0.0,0.5158900022506714,86.28517150878906,55.0,2.347575664520264,-11740.3525390625,280.8045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511108398437,307.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1953125,18000.0,0.0,0.0,0.2687755227088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793535470962524,0.4793590307235718,-5.482840606418904e-06,0.0,0.0002727729734033,0.0,0.0,27.8244743347168,0.0,0.0,0.0,0.3627489805221557,4.0,0.0,1.0
389220,293.1497497558594,297.1499938964844,293.1499938964844,0.0434545576572418,-1284.8531494140625,304.150390625,0.5502732992172241,0.0883624926209449,0.0819429233670234,293.9761047363281,297.1499938964844,293.1499938964844,0.001474410877563,-117.85415649414062,293.17938232421875,0.4349008798599243,0.050000000745058,0.0500211976468563,293.085205078125,297.1499938964844,293.1499938964844,0.3130572140216827,-4424.98779296875,304.1440734863281,0.9172618985176086,0.4023823738098144,0.2823462784290313,293.21026611328125,297.1499938964844,293.1499938964844,0.2896986603736877,-5630.53955078125,304.1575927734375,0.8966657519340515,0.3769511282444,0.3588953912258148,293.2939758300781,297.1499938964844,293.1499938964844,0.0071417484432458,-2479.546142578125,299.832275390625,0.4349008798599243,0.050000000745058,0.2372790277004242,291.1820983886719,291.1499938964844,265.4966735839844,264.1630859375,279.6331481933594,293.49908447265625,291.1822204589844,1.0,0.2972702383995056,0.8796148896217346,0.8796148896217346,1.0,1.0,-1.2127189636230469,0.5140363574028015,0.6986825466156006,0.2572712898254394,0.0,0.0,0.5115082859992981,77.01274108886719,43.0,1.9726972579956048,-11667.5966796875,260.1035461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,307.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.74609375,18000.0,0.0,0.0,0.2667700052261352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47209233045578,0.4720977544784546,-5.442110250442056e-06,0.0,0.0002707376261241,0.0,0.0,27.110212326049805,0.0,0.0,0.0,0.3603484630584717,4.0,0.0,1.0
389280,293.1497497558594,297.1499938964844,293.1499938964844,0.0434545576572418,-1284.8531494140625,304.150390625,0.5502732992172241,0.0883624926209449,0.0819429233670234,293.9761047363281,297.1499938964844,293.1499938964844,0.001474410877563,-117.85415649414062,293.17938232421875,0.4349008798599243,0.050000000745058,0.0500211976468563,293.085205078125,297.1499938964844,293.1499938964844,0.3130572140216827,-4424.98779296875,304.1440734863281,0.9172618985176086,0.4023823738098144,0.2823462784290313,293.21026611328125,297.1499938964844,293.1499938964844,0.2896986603736877,-5630.53955078125,304.1575927734375,0.8966657519340515,0.3769511282444,0.3588953912258148,293.2939758300781,297.1499938964844,293.1499938964844,0.0071417484432458,-2479.546142578125,299.832275390625,0.4349008798599243,0.050000000745058,0.2372790277004242,291.1820983886719,291.1499938964844,265.4966735839844,264.1630859375,279.6331481933594,293.49908447265625,291.1822204589844,1.0,0.2972702383995056,0.8796148896217346,0.8796148896217346,1.0,1.0,-1.2127189636230469,0.5140363574028015,0.6986825466156006,0.2572712898254394,0.0,0.0,0.5115082859992981,77.01274108886719,43.0,1.9726972579956048,-11667.5966796875,260.1035461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,307.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.74609375,18000.0,0.0,0.0,0.2667700052261352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47209233045578,0.4720977544784546,-5.442110250442056e-06,0.0,0.0002707376261241,0.0,0.0,27.110212326049805,0.0,0.0,0.0,0.3603484630584717,4.0,0.0,1.0
389340,293.1492004394531,297.1499938964844,293.1499938964844,0.0432130955159664,-1280.887939453125,304.1506652832031,0.5680359601974487,0.0884801894426345,0.0816936641931533,293.9853820800781,297.1499938964844,293.1499938964844,0.001228503184393,-98.19487762451172,292.8688659667969,0.4523883759975433,0.050000000745058,0.0496380366384983,293.0892944335937,297.1499938964844,293.1499938964844,0.3135585486888885,-4430.22216796875,304.14520263671875,0.9463725686073304,0.403197705745697,0.2826737761497497,293.20880126953125,297.1499938964844,293.1499938964844,0.2881071865558624,-5606.0439453125,304.15771484375,0.9216858148574828,0.3757190108299255,0.3573538959026336,293.29315185546875,297.1499938964844,293.1499938964844,0.0070225219242274,-2446.82373046875,299.7851257324219,0.4523883759975433,0.050000000745058,0.235461488366127,291.1830139160156,291.1499938964844,265.5333251953125,264.1968994140625,279.6636047363281,293.5111389160156,291.1830444335937,1.0,0.2854179143905639,0.8792119026184082,0.8792119026184082,1.0,1.0,-1.2083210945129397,0.51182621717453,0.6964948773384094,0.2566752731800079,0.0,0.0,0.5070413947105408,67.25843811035156,31.0,1.2573938369750977,-11588.0029296875,238.37550354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577880859375,307.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.978515625,18000.0,0.0,0.0,0.2645734846591949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647363126277923,0.4647417068481445,-5.401301223173505e-06,0.0,0.0002685084473341,0.0,0.0,26.399532318115234,0.0,0.0,0.0,0.357930839061737,4.0,0.0,1.0
389400,293.1492004394531,297.1499938964844,293.1499938964844,0.0432130955159664,-1280.887939453125,304.1506652832031,0.5680359601974487,0.0884801894426345,0.0816936641931533,293.9853820800781,297.1499938964844,293.1499938964844,0.001228503184393,-98.19487762451172,292.8688659667969,0.4523883759975433,0.050000000745058,0.0496380366384983,293.0892944335937,297.1499938964844,293.1499938964844,0.3135585486888885,-4430.22216796875,304.14520263671875,0.9463725686073304,0.403197705745697,0.2826737761497497,293.20880126953125,297.1499938964844,293.1499938964844,0.2881071865558624,-5606.0439453125,304.15771484375,0.9216858148574828,0.3757190108299255,0.3573538959026336,293.29315185546875,297.1499938964844,293.1499938964844,0.0070225219242274,-2446.82373046875,299.7851257324219,0.4523883759975433,0.050000000745058,0.235461488366127,291.1830139160156,291.1499938964844,265.5333251953125,264.1968994140625,279.6636047363281,293.5111389160156,291.1830444335937,1.0,0.2854179143905639,0.8792119026184082,0.8792119026184082,1.0,1.0,-1.2083210945129397,0.51182621717453,0.6964948773384094,0.2566752731800079,0.0,0.0,0.5070413947105408,67.25843811035156,31.0,1.2573938369750977,-11588.0029296875,238.37550354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577880859375,307.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.978515625,18000.0,0.0,0.0,0.2645734846591949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647363126277923,0.4647417068481445,-5.401301223173505e-06,0.0,0.0002685084473341,0.0,0.0,26.399532318115234,0.0,0.0,0.0,0.357930839061737,4.0,0.0,1.0
389460,293.1488952636719,297.1499938964844,293.1499938964844,0.042935412377119,-1276.3433837890625,304.1509094238281,0.5898163914680481,0.0885658487677574,0.081403948366642,293.99493408203125,297.1499938964844,293.1499938964844,0.000983016914688,-78.57219696044922,292.5538024902344,0.4746260046958923,0.050000000745058,0.049244686961174,293.0941162109375,297.1499938964844,293.1499938964844,0.3138212263584137,-4432.79736328125,304.1463623046875,0.9786269664764404,0.4037582576274872,0.282818466424942,293.20751953125,297.1499938964844,293.1499938964844,0.2865220308303833,-5581.64208984375,304.15777587890625,0.955092430114746,0.3744902014732361,0.3558036088943481,293.29266357421875,297.1499938964844,293.1499938964844,0.0069030970335006,-2413.730224609375,299.737060546875,0.4746260046958923,0.050000000745058,0.2335955947637558,291.1833190917969,291.1499938964844,265.57000732421875,264.2308654785156,279.69537353515625,293.5237121582031,291.1833190917969,1.0,0.2726015448570251,0.878847062587738,0.878847062587738,1.0,1.0,-1.203574538230896,0.5094252824783325,0.6941492557525635,0.2560926079750061,0.0,0.0,0.5025738477706909,57.243560791015625,34.0,0.5154461860656738,-11503.2255859375,216.14776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6310729980469,307.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.1015625,18000.0,0.0,0.0,0.2622195184230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574241638183594,0.4574295282363891,-5.361239800549811e-06,0.0,0.0002661194594111,0.0,0.0,25.70600891113281,0.0,0.0,0.0,0.3555431067943573,4.0,0.0,1.0
389520,293.1488952636719,297.1499938964844,293.1499938964844,0.042935412377119,-1276.3433837890625,304.1509094238281,0.5898163914680481,0.0885658487677574,0.081403948366642,293.99493408203125,297.1499938964844,293.1499938964844,0.000983016914688,-78.57219696044922,292.5538024902344,0.4746260046958923,0.050000000745058,0.049244686961174,293.0941162109375,297.1499938964844,293.1499938964844,0.3138212263584137,-4432.79736328125,304.1463623046875,0.9786269664764404,0.4037582576274872,0.282818466424942,293.20751953125,297.1499938964844,293.1499938964844,0.2865220308303833,-5581.64208984375,304.15777587890625,0.955092430114746,0.3744902014732361,0.3558036088943481,293.29266357421875,297.1499938964844,293.1499938964844,0.0069030970335006,-2413.730224609375,299.737060546875,0.4746260046958923,0.050000000745058,0.2335955947637558,291.1833190917969,291.1499938964844,265.57000732421875,264.2308654785156,279.69537353515625,293.5237121582031,291.1833190917969,1.0,0.2726015448570251,0.878847062587738,0.878847062587738,1.0,1.0,-1.203574538230896,0.5094252824783325,0.6941492557525635,0.2560926079750061,0.0,0.0,0.5025738477706909,57.243560791015625,34.0,0.5154461860656738,-11503.2255859375,216.14776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6310729980469,307.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.1015625,18000.0,0.0,0.0,0.2622195184230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574241638183594,0.4574295282363891,-5.361239800549811e-06,0.0,0.0002661194594111,0.0,0.0,25.70600891113281,0.0,0.0,0.0,0.3555431067943573,4.0,0.0,1.0
389580,293.1488952636719,297.1499938964844,293.1499938964844,0.0427567847073078,-1273.4534912109375,304.1509094238281,0.6057819724082947,0.088594414293766,0.0812103748321533,294.00469970703125,297.1499938964844,293.1499938964844,0.0007406850927509,-59.20594787597656,292.2333984375,0.4874842464923858,0.050000000745058,0.0489953197538852,293.09991455078125,297.1499938964844,293.1499938964844,0.3139296472072601,-4433.92919921875,304.1473999023437,0.9983298778533936,0.4040008783340454,0.2828512787818908,293.2064819335937,297.1499938964844,293.1499938964844,0.2851101160049438,-5560.025390625,304.15753173828125,0.9775397777557372,0.3732466697692871,0.3543913960456848,293.29254150390625,297.1499938964844,293.1499938964844,0.0068092592991888,-2387.9189453125,299.6875915527344,0.4874842464923858,0.050000000745058,0.2324126958847046,291.1819763183594,291.1499938964844,265.6066589355469,264.2649230957031,279.7277526855469,293.53717041015625,291.181640625,1.0,0.2645099461078644,0.8784822225570679,0.8784822225570679,1.0,1.0,-1.19992995262146,0.5074913501739502,0.692438542842865,0.2558851540088653,0.0,0.0,0.4983578324317932,50.89339065551758,37.0,-2.276215076446533,-11421.9775390625,201.9379730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67578125,307.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.728515625,18000.0,0.0,0.0,0.2597555220127105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503913819789886,0.450396716594696,-5.322847755451221e-06,0.0,0.0002636188291944,0.0,0.0,25.04958915710449,0.0,0.0,0.0,0.3532599806785583,4.0,0.0,1.0
