time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389640,293.1488952636719,297.1499938964844,293.1499938964844,0.0427567847073078,-1273.4534912109375,304.1509094238281,0.6057819724082947,0.088594414293766,0.0812103748321533,294.00469970703125,297.1499938964844,293.1499938964844,0.0007406850927509,-59.20594787597656,292.2333984375,0.4874842464923858,0.050000000745058,0.0489953197538852,293.09991455078125,297.1499938964844,293.1499938964844,0.3139296472072601,-4433.92919921875,304.1473999023437,0.9983298778533936,0.4040008783340454,0.2828512787818908,293.2064819335937,297.1499938964844,293.1499938964844,0.2851101160049438,-5560.025390625,304.15753173828125,0.9775397777557372,0.3732466697692871,0.3543913960456848,293.29254150390625,297.1499938964844,293.1499938964844,0.0068092592991888,-2387.9189453125,299.6875915527344,0.4874842464923858,0.050000000745058,0.2324126958847046,291.1819763183594,291.1499938964844,265.6066589355469,264.2649230957031,279.7277526855469,293.53717041015625,291.181640625,1.0,0.2645099461078644,0.8784822225570679,0.8784822225570679,1.0,1.0,-1.19992995262146,0.5074913501739502,0.692438542842865,0.2558851540088653,0.0,0.0,0.4983578324317932,50.89339065551758,37.0,-2.276215076446533,-11421.9775390625,201.9379730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67578125,307.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.728515625,18000.0,0.0,0.0,0.2597555220127105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503913819789886,0.450396716594696,-5.322847755451221e-06,0.0,0.0002636188291944,0.0,0.0,25.04958915710449,0.0,0.0,0.0,0.3532599806785583,4.0,0.0,1.0
389700,293.1490173339844,297.1499938964844,293.1499938964844,0.0426923893392086,-1272.405517578125,304.1508483886719,0.61026531457901,0.088584616780281,0.0811445638537406,294.00958251953125,297.1499938964844,293.1499938964844,0.0006212134030647,-49.65584945678711,292.072265625,0.4910023212432861,0.050000000745058,0.0489295236766338,293.1006774902344,297.1499938964844,293.1499938964844,0.308706670999527,-4373.419921875,304.15753173828125,0.9990000128746032,0.4044804275035858,0.2788278758525848,293.2060241699219,297.1499938964844,293.1499938964844,0.2844328284263611,-5549.63427734375,304.15740966796875,0.9832247495651244,0.3726193904876709,0.3537357449531555,293.2925720214844,297.1499938964844,293.1499938964844,0.0067725931294262,-2377.85107421875,299.6627197265625,0.4910023212432861,0.050000000745058,0.2321005910634994,291.18170166015625,291.1499938964844,265.625,264.2820129394531,279.7459716796875,293.5406494140625,291.1823425292969,1.0,0.2615996301174164,0.8782997727394104,0.8782997727394104,1.0,1.0,-1.1936352252960205,0.5044357180595398,0.6891995072364807,0.2548171877861023,0.0,0.0,0.4962985813617706,49.14727783203125,37.0,2.558420896530152,-11361.978515625,196.3355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949462890625,307.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.94140625,18000.0,0.0,0.0,0.258493036031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447188526391983,0.447193831205368,-5.305312242853688e-06,0.0,0.0002623375621624,0.0,0.0,24.753671646118164,0.0,0.0,0.0,0.3522154986858368,4.0,0.0,1.0
389760,293.14923095703125,297.1499938964844,293.1499938964844,0.0425954833626747,-1270.73779296875,304.15087890625,0.6134960055351257,0.0885528475046157,0.081081748008728,294.0145263671875,297.1499938964844,293.1499938964844,0.000509834033437,-38.67916870117188,291.91656494140625,0.4936201274394989,0.050000000745058,0.0488823913037776,293.0965576171875,297.1499938964844,293.1499938964844,0.3030123114585876,-4306.0546875,304.1664733886719,0.9990000128746032,0.4059091806411743,0.2744190990924835,293.2056884765625,297.1499938964844,293.1499938964844,0.2836017310619354,-5536.6474609375,304.1575622558594,0.9871456027030944,0.3719795346260071,0.3530935645103454,293.2926330566406,297.1499938964844,293.1499938964844,0.0067365961149334,-2367.403076171875,299.64019775390625,0.4936201274394989,0.050000000745058,0.2318770140409469,291.188232421875,291.1499938964844,265.6433410644531,264.2991027832031,279.7620849609375,293.5386657714844,291.1898193359375,1.0,0.2592947483062744,0.8781404495239258,0.8781404495239258,1.0,1.0,-1.1873581409454346,0.5013839602470398,0.6859741806983948,0.2537749409675598,0.0,0.0,0.4931220412254333,47.87438201904297,40.0,11.250126838684082,-11295.7294921875,191.6939239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71551513671875,307.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.787109375,18000.0,0.0,0.0,0.2571769654750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432047307491302,0.4432100057601928,-5.286713530949783e-06,0.0,0.0002610019291751,0.0,0.0,24.401323318481445,0.0,0.0,0.0,0.3509421944618225,4.0,0.0,1.0
389820,293.1498413085937,297.1499938964844,293.1499938964844,0.042433388531208,-1268.0360107421875,304.1508483886719,0.6174269914627075,0.0884471163153648,0.0809416621923446,294.0244140625,297.1499938964844,293.1499938964844,0.0003162444336339,-5.247278690338135,291.5961303710937,0.4970779120922088,0.050000000745058,0.0488228909671306,293.0863342285156,297.1499938964844,293.1499938964844,0.2953164875507355,-4217.61328125,304.1734619140625,0.9990000128746032,0.4093389511108398,0.2687504589557647,293.20513916015625,297.1499938964844,293.1499938964844,0.2821584045886993,-5514.35302734375,304.15740966796875,0.9917247891426086,0.3706780672073364,0.3518153727054596,293.2926330566406,297.1499938964844,293.1499938964844,0.006673022173345,-2349.59765625,299.5929870605469,0.4970779120922088,0.050000000745058,0.2315947860479354,291.1942749023437,291.1499938964844,265.67999267578125,264.3333740234375,279.7942810058594,293.5346374511719,291.1939392089844,1.0,0.2562831342220306,0.8778218626976013,0.8778218626976013,1.0,1.0,-1.1784396171569824,0.4968120753765106,0.6816275715827942,0.2529460787773132,0.0,0.0,0.4865954220294952,46.27202606201172,43.0,3.8809690475463854,-11157.267578125,185.6303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7631225585937,307.6054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.37109375,18000.0,0.0,0.0,0.2543458640575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328804314136505,0.4328856766223907,-5.237082405074034e-06,0.0,0.0002581287117209,0.0,0.0,23.49592399597168,0.0,0.0,0.0,0.3477298617362976,4.0,0.0,1.0
389880,293.1498413085937,297.1499938964844,293.1499938964844,0.042433388531208,-1268.0360107421875,304.1508483886719,0.6174269914627075,0.0884471163153648,0.0809416621923446,294.0244140625,297.1499938964844,293.1499938964844,0.0003162444336339,-5.247278690338135,291.5961303710937,0.4970779120922088,0.050000000745058,0.0488228909671306,293.0863342285156,297.1499938964844,293.1499938964844,0.2953164875507355,-4217.61328125,304.1734619140625,0.9990000128746032,0.4093389511108398,0.2687504589557647,293.20513916015625,297.1499938964844,293.1499938964844,0.2821584045886993,-5514.35302734375,304.15740966796875,0.9917247891426086,0.3706780672073364,0.3518153727054596,293.2926330566406,297.1499938964844,293.1499938964844,0.006673022173345,-2349.59765625,299.5929870605469,0.4970779120922088,0.050000000745058,0.2315947860479354,291.1942749023437,291.1499938964844,265.67999267578125,264.3333740234375,279.7942810058594,293.5346374511719,291.1939392089844,1.0,0.2562831342220306,0.8778218626976013,0.8778218626976013,1.0,1.0,-1.1784396171569824,0.4968120753765106,0.6816275715827942,0.2529460787773132,0.0,0.0,0.4865954220294952,46.27202606201172,43.0,3.8809690475463854,-11157.267578125,185.6303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7631225585937,307.6054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.37109375,18000.0,0.0,0.0,0.2543458640575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328804314136505,0.4328856766223907,-5.237082405074034e-06,0.0,0.0002581287117209,0.0,0.0,23.49592399597168,0.0,0.0,0.0,0.3477298617362976,4.0,0.0,1.0
389940,293.15057373046875,297.1499938964844,293.1499938964844,0.0423232316970825,-1266.3079833984375,304.1507568359375,0.6187984943389893,0.0883074626326561,0.0808015838265419,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.4985104203224182,0.050000000745058,0.0487992167472839,293.08258056640625,297.1499938964844,293.1499938964844,0.2921178638935089,-4182.35595703125,304.1707763671875,0.9990000128746032,0.4117318093776703,0.2664615511894226,293.2046813964844,297.1499938964844,293.1499938964844,0.2809902429580688,-5496.57373046875,304.1568908691406,0.99300616979599,0.3693712055683136,0.3505635261535644,293.29266357421875,297.1499938964844,293.1499938964844,0.0066195270046591,-2335.42578125,299.5418701171875,0.4985104203224182,0.050000000745058,0.2314824759960174,291.1895751953125,291.1499938964844,265.7166748046875,264.3677062988281,279.8313293457031,293.5393371582031,291.1889343261719,1.0,0.2550307512283325,0.8775032162666321,0.8775032162666321,1.0,1.0,-1.1738570928573608,0.4940868020057678,0.6797703504562378,0.2535425126552582,0.0,0.0,0.4815989732742309,45.64932632446289,46.0,-4.480609893798828,-11054.3515625,182.9466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8091735839844,307.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.609375,18000.0,0.0,0.0,0.2513366937637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245400130748749,0.4245451986789703,-5.192307980905753e-06,0.0,0.0002550748176872,0.0,0.0,22.760631561279297,0.0,0.0,0.0,0.3450614213943481,4.0,0.0,1.0
390000,293.15057373046875,297.1499938964844,293.1499938964844,0.0423232316970825,-1266.3079833984375,304.1507568359375,0.6187984943389893,0.0883074626326561,0.0808015838265419,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.4985104203224182,0.050000000745058,0.0487992167472839,293.08258056640625,297.1499938964844,293.1499938964844,0.2921178638935089,-4182.35595703125,304.1707763671875,0.9990000128746032,0.4117318093776703,0.2664615511894226,293.2046813964844,297.1499938964844,293.1499938964844,0.2809902429580688,-5496.57373046875,304.1568908691406,0.99300616979599,0.3693712055683136,0.3505635261535644,293.29266357421875,297.1499938964844,293.1499938964844,0.0066195270046591,-2335.42578125,299.5418701171875,0.4985104203224182,0.050000000745058,0.2314824759960174,291.1895751953125,291.1499938964844,265.7166748046875,264.3677062988281,279.8313293457031,293.5393371582031,291.1889343261719,1.0,0.2550307512283325,0.8775032162666321,0.8775032162666321,1.0,1.0,-1.1738570928573608,0.4940868020057678,0.6797703504562378,0.2535425126552582,0.0,0.0,0.4815989732742309,45.64932632446289,46.0,-4.480609893798828,-11054.3515625,182.9466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8091735839844,307.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.609375,18000.0,0.0,0.0,0.2513366937637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245400130748749,0.4245451986789703,-5.192307980905753e-06,0.0,0.0002550748176872,0.0,0.0,22.760631561279297,0.0,0.0,0.0,0.3450614213943481,4.0,0.0,1.0
390060,293.1514587402344,297.1499938964844,293.1499938964844,0.0422147214412689,-1264.64013671875,304.15069580078125,0.6181185841560364,0.0881144106388092,0.0806473270058631,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4982620477676391,0.050000000745058,0.0488032698631286,293.0881652832031,297.1499938964844,293.1499938964844,0.2924712896347046,-4188.56298828125,304.1631774902344,0.9990000128746032,0.4123291075229645,0.2668556869029999,293.2043762207031,297.1499938964844,293.1499938964844,0.2799158990383148,-5480.2646484375,304.1564025878906,0.9917197823524476,0.3680479824542999,0.3493282496929168,293.2931213378906,297.1499938964844,293.1499938964844,0.0065705236047506,-2322.740966796875,299.4885559082031,0.4982620477676391,0.050000000745058,0.2315016984939575,291.1820068359375,291.1499938964844,265.7533264160156,264.402099609375,279.8740234375,293.5550231933594,291.1810913085937,1.0,0.2551635801792145,0.8772457838058472,0.8772457838058472,1.0,1.0,-1.17268967628479,0.4928332269191742,0.6798564195632935,0.2552189826965332,0.0,0.0,0.4778055548667907,45.78462600708008,49.0,-9.736125946044922,-10977.244140625,182.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388671875,307.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.841796875,18000.0,0.0,0.0,0.2483367174863815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180960953235626,0.4181012511253357,-5.1574488679762e-06,0.0,0.0002520302077755,0.0,0.0,22.200578689575195,0.0,0.0,0.0,0.3429992496967315,4.0,0.0,1.0
390120,293.1514587402344,297.1499938964844,293.1499938964844,0.0422147214412689,-1264.64013671875,304.15069580078125,0.6181185841560364,0.0881144106388092,0.0806473270058631,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4982620477676391,0.050000000745058,0.0488032698631286,293.0881652832031,297.1499938964844,293.1499938964844,0.2924712896347046,-4188.56298828125,304.1631774902344,0.9990000128746032,0.4123291075229645,0.2668556869029999,293.2043762207031,297.1499938964844,293.1499938964844,0.2799158990383148,-5480.2646484375,304.1564025878906,0.9917197823524476,0.3680479824542999,0.3493282496929168,293.2931213378906,297.1499938964844,293.1499938964844,0.0065705236047506,-2322.740966796875,299.4885559082031,0.4982620477676391,0.050000000745058,0.2315016984939575,291.1820068359375,291.1499938964844,265.7533264160156,264.402099609375,279.8740234375,293.5550231933594,291.1810913085937,1.0,0.2551635801792145,0.8772457838058472,0.8772457838058472,1.0,1.0,-1.17268967628479,0.4928332269191742,0.6798564195632935,0.2552189826965332,0.0,0.0,0.4778055548667907,45.78462600708008,49.0,-9.736125946044922,-10977.244140625,182.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388671875,307.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.841796875,18000.0,0.0,0.0,0.2483367174863815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180960953235626,0.4181012511253357,-5.1574488679762e-06,0.0,0.0002520302077755,0.0,0.0,22.200578689575195,0.0,0.0,0.0,0.3429992496967315,4.0,0.0,1.0
390180,293.1526794433594,297.1499938964844,293.1499938964844,0.0420604050159454,-1262.2352294921875,304.1507263183594,0.6156685948371887,0.0878274589776992,0.0804378688335418,294.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.4966772198677063,0.050000000745058,0.0488295964896678,293.10308837890625,297.1499938964844,293.1499938964844,0.2957265377044678,-4228.1689453125,304.1533203125,0.9990000128746032,0.4108875691890716,0.2693969905376434,293.2043151855469,297.1499938964844,293.1499938964844,0.2788702249526977,-5464.35791015625,304.156005859375,0.988276183605194,0.3666845858097076,0.3480829894542694,293.2943115234375,297.1499938964844,293.1499938964844,0.0065235467627644,-2310.7158203125,299.4325561523437,0.4966772198677063,0.050000000745058,0.2316265851259231,291.173095703125,291.1499938964844,265.7900085449219,264.4365539550781,279.9217224121094,293.5817565917969,291.1721496582031,1.0,0.2563927769660949,0.8769882917404175,0.8769882917404175,1.0,1.0,-1.1741750240325928,0.4927547872066498,0.6814202666282654,0.2576388120651245,0.0,0.0,0.4753231108188629,46.52509689331055,52.0,-11.89529800415039,-10922.2373046875,184.7952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8436889648437,307.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.56640625,18000.0,0.0,0.0,0.2455147206783294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137070477008819,0.4137121737003326,-5.132859769219067e-06,0.0,0.0002491662453394,0.0,0.0,21.820446014404297,0.0,0.0,0.0,0.3415833413600921,4.0,0.0,1.0
390240,293.1526794433594,297.1499938964844,293.1499938964844,0.0420604050159454,-1262.2352294921875,304.1507263183594,0.6156685948371887,0.0878274589776992,0.0804378688335418,294.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.4966772198677063,0.050000000745058,0.0488295964896678,293.10308837890625,297.1499938964844,293.1499938964844,0.2957265377044678,-4228.1689453125,304.1533203125,0.9990000128746032,0.4108875691890716,0.2693969905376434,293.2043151855469,297.1499938964844,293.1499938964844,0.2788702249526977,-5464.35791015625,304.156005859375,0.988276183605194,0.3666845858097076,0.3480829894542694,293.2943115234375,297.1499938964844,293.1499938964844,0.0065235467627644,-2310.7158203125,299.4325561523437,0.4966772198677063,0.050000000745058,0.2316265851259231,291.173095703125,291.1499938964844,265.7900085449219,264.4365539550781,279.9217224121094,293.5817565917969,291.1721496582031,1.0,0.2563927769660949,0.8769882917404175,0.8769882917404175,1.0,1.0,-1.1741750240325928,0.4927547872066498,0.6814202666282654,0.2576388120651245,0.0,0.0,0.4753231108188629,46.52509689331055,52.0,-11.89529800415039,-10922.2373046875,184.7952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8436889648437,307.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.56640625,18000.0,0.0,0.0,0.2455147206783294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137070477008819,0.4137121737003326,-5.132859769219067e-06,0.0,0.0002491662453394,0.0,0.0,21.820446014404297,0.0,0.0,0.0,0.3415833413600921,4.0,0.0,1.0
390300,293.1534423828125,297.1499938964844,293.1499938964844,0.0419559106230735,-1260.585205078125,304.1507873535156,0.6138469576835632,0.0876436457037925,0.0803045034408569,294.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4954882264137268,0.050000000745058,0.0488498136401176,293.1139221191406,297.1499938964844,293.1499938964844,0.2982654571533203,-4258.30419921875,304.14813232421875,0.9990000128746032,0.409357339143753,0.271332174539566,293.20440673828125,297.1499938964844,293.1499938964844,0.2783389985561371,-5456.2451171875,304.1558837890625,0.9858295917510986,0.3659820854663849,0.347449243068695,293.2951965332031,297.1499938964844,293.1499938964844,0.00650021340698,-2304.738037109375,299.403564453125,0.4954882264137268,0.050000000745058,0.2317224740982055,291.1686096191406,291.1499938964844,265.8083190917969,264.4537658691406,279.9469909667969,293.5990600585937,291.1676940917969,1.0,0.2573440074920654,0.8768595457077026,0.8768595457077026,1.0,1.0,-1.1757164001464844,0.4930876791477203,0.6826286911964417,0.2590230405330658,0.0,0.0,0.4745323657989502,47.08524703979492,52.0,-12.182721138000488,-10901.3779296875,186.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83544921875,307.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.513671875,18000.0,0.0,0.0,0.2442173510789871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122205972671509,0.4122257232666015,-5.124167728354223e-06,0.0,0.0002478495589457,0.0,0.0,21.69118309020996,0.0,0.0,0.0,0.341098815202713,4.0,0.0,1.0
390360,293.154296875,297.1499938964844,293.1499938964844,0.0418308824300766,-1258.5975341796875,304.1508483886719,0.6116539239883423,0.0874322578310966,0.0801504179835319,294.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4940882623195648,0.050000000745058,0.0488741137087345,293.1268920898437,297.1499938964844,293.1499938964844,0.3013241589069366,-4294.24609375,304.1429138183594,0.9990000128746032,0.4072659611701965,0.2736403048038482,293.2045288085937,297.1499938964844,293.1499938964844,0.2777959406375885,-5447.92724609375,304.1557922363281,0.9829394817352296,0.365263819694519,0.3468053340911865,293.2962951660156,297.1499938964844,293.1499938964844,0.0064767994917929,-2298.718994140625,299.3738708496094,0.4940882623195648,0.050000000745058,0.2318377643823623,291.1642761230469,291.1499938964844,265.82666015625,264.47100830078125,279.97314453125,293.6191711425781,291.16339111328125,1.0,0.2584832608699798,0.8766868710517883,0.8766868710517883,1.0,1.0,-1.1776964664459229,0.4936350882053375,0.6840614676475525,0.2604681551456451,0.0,0.0,0.4740180671215057,47.754337310791016,55.0,-12.065035820007324,-10884.1728515625,188.36590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8199462890625,307.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.86328125,18000.0,0.0,0.0,0.2430161833763122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111688733100891,0.4111739993095398,-5.11766165800509e-06,0.0,0.0002466305159032,0.0,0.0,21.598657608032227,0.0,0.0,0.0,0.3407508730888366,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0415137484669685,-1253.51513671875,304.1510925292969,0.6062740683555603,0.0869257450103759,0.0797775313258171,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4907770454883575,0.050000000745058,0.0489336252212524,293.1591491699219,297.1499938964844,293.1499938964844,0.3087703585624695,-4380.80126953125,304.13287353515625,0.9990000128746032,0.4013292789459228,0.2792108654975891,293.205078125,297.1499938964844,293.1499938964844,0.2766551971435547,-5430.3701171875,304.15576171875,0.9759169816970824,0.3637768924236297,0.3454818725585937,293.2991027832031,297.1499938964844,293.1499938964844,0.0064292484894394,-2286.3662109375,299.3125305175781,0.4907770454883575,0.050000000745058,0.2321200370788574,291.156494140625,291.1499938964844,265.86334228515625,264.5054626464844,280.02880859375,293.6699523925781,291.1557922363281,1.0,0.2612395286560058,0.8763415217399597,0.8763415217399597,1.0,1.0,-1.182741403579712,0.4953030049800873,0.687438428401947,0.2634119391441345,0.0,0.0,0.4736895859241485,49.37966537475586,58.0,-10.665637016296388,-10858.20703125,193.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7681579589844,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.2409503310918808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102102518081665,0.4102153480052948,-5.110518486617366e-06,0.0,0.0002445339341647,0.0,0.0,21.510007858276367,0.0,0.0,0.0,0.3404153883457184,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0415137484669685,-1253.51513671875,304.1510925292969,0.6062740683555603,0.0869257450103759,0.0797775313258171,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4907770454883575,0.050000000745058,0.0489336252212524,293.1591491699219,297.1499938964844,293.1499938964844,0.3087703585624695,-4380.80126953125,304.13287353515625,0.9990000128746032,0.4013292789459228,0.2792108654975891,293.205078125,297.1499938964844,293.1499938964844,0.2766551971435547,-5430.3701171875,304.15576171875,0.9759169816970824,0.3637768924236297,0.3454818725585937,293.2991027832031,297.1499938964844,293.1499938964844,0.0064292484894394,-2286.3662109375,299.3125305175781,0.4907770454883575,0.050000000745058,0.2321200370788574,291.156494140625,291.1499938964844,265.86334228515625,264.5054626464844,280.02880859375,293.6699523925781,291.1557922363281,1.0,0.2612395286560058,0.8763415217399597,0.8763415217399597,1.0,1.0,-1.182741403579712,0.4953030049800873,0.687438428401947,0.2634119391441345,0.0,0.0,0.4736895859241485,49.37966537475586,58.0,-10.665637016296388,-10858.20703125,193.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7681579589844,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.2409503310918808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102102518081665,0.4102153480052948,-5.110518486617366e-06,0.0,0.0002445339341647,0.0,0.0,21.510007858276367,0.0,0.0,0.0,0.3404153883457184,4.0,0.0,1.0
390540,293.158447265625,297.1499938964844,293.1499938964844,0.0410904288291931,-1246.5599365234375,304.1514587402344,0.597916841506958,0.0863236263394355,0.07935331761837,294.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4854362905025482,0.050000000745058,0.0490345992147922,293.1900634765625,297.1499938964844,293.1499938964844,0.306924045085907,-4357.052734375,304.14239501953125,0.9904944896697998,0.3947960138320923,0.2775455415248871,293.2057800292969,297.1499938964844,293.1499938964844,0.2752388119697571,-5408.15478515625,304.15625,0.9644984006881714,0.3622354865074157,0.3441450297832489,293.302490234375,297.1499938964844,293.1499938964844,0.0063829296268522,-2273.4736328125,299.2523193359375,0.4854362905025482,0.050000000745058,0.2325990349054336,291.15869140625,291.1499938964844,265.8999938964844,264.5399169921875,280.0975952148437,293.7239685058594,291.16070556640625,1.0,0.2642372548580169,0.8759962320327759,0.8759962320327759,1.0,1.0,-1.179351568222046,0.4929051995277405,0.6864463686943054,0.2648745477199554,0.0,0.0,0.4726908802986145,51.94584274291992,61.0,8.403327941894531,-10790.1025390625,197.30015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,307.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.337890625,18000.0,0.0,0.0,0.2393192648887634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096437990665436,0.4096488952636719,-5.1082806749036536e-06,0.0,0.0002428786392556,0.0,0.0,21.46508407592773,0.0,0.0,0.0,0.3402177095413208,4.0,0.0,1.0
390600,293.158447265625,297.1499938964844,293.1499938964844,0.0410904288291931,-1246.5599365234375,304.1514587402344,0.597916841506958,0.0863236263394355,0.07935331761837,294.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4854362905025482,0.050000000745058,0.0490345992147922,293.1900634765625,297.1499938964844,293.1499938964844,0.306924045085907,-4357.052734375,304.14239501953125,0.9904944896697998,0.3947960138320923,0.2775455415248871,293.2057800292969,297.1499938964844,293.1499938964844,0.2752388119697571,-5408.15478515625,304.15625,0.9644984006881714,0.3622354865074157,0.3441450297832489,293.302490234375,297.1499938964844,293.1499938964844,0.0063829296268522,-2273.4736328125,299.2523193359375,0.4854362905025482,0.050000000745058,0.2325990349054336,291.15869140625,291.1499938964844,265.8999938964844,264.5399169921875,280.0975952148437,293.7239685058594,291.16070556640625,1.0,0.2642372548580169,0.8759962320327759,0.8759962320327759,1.0,1.0,-1.179351568222046,0.4929051995277405,0.6864463686943054,0.2648745477199554,0.0,0.0,0.4726908802986145,51.94584274291992,61.0,8.403327941894531,-10790.1025390625,197.30015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,307.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.337890625,18000.0,0.0,0.0,0.2393192648887634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096437990665436,0.4096488952636719,-5.1082806749036536e-06,0.0,0.0002428786392556,0.0,0.0,21.46508407592773,0.0,0.0,0.0,0.3402177095413208,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.04054656624794,-1237.50830078125,304.15185546875,0.5888727307319641,0.0856361836194992,0.0788595303893089,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4796798825263977,0.050000000745058,0.0491469614207744,293.20977783203125,297.1499938964844,293.1499938964844,0.3021366000175476,-4300.3291015625,304.1527404785156,0.9774386286735536,0.3897773027420044,0.274014800786972,293.2066955566406,297.1499938964844,293.1499938964844,0.2735221683979034,-5380.99365234375,304.156982421875,0.951735258102417,0.3606378138065338,0.3427659869194031,293.3059387207031,297.1499938964844,293.1499938964844,0.0063328957185149,-2258.589599609375,299.19549560546875,0.4796798825263977,0.050000000745058,0.2331320196390152,291.17333984375,291.1499938964844,265.9366760253906,264.5743408203125,280.161376953125,293.7626647949219,291.1739501953125,1.0,0.2672798931598663,0.875634491443634,0.875634491443634,1.0,1.0,-1.1736350059509275,0.4894262850284576,0.6842087507247925,0.2658049762248993,0.0,0.0,0.4684311747550964,54.76655960083008,64.0,12.456376075744627,-10668.22265625,201.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639404296875,307.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.416015625,18000.0,0.0,0.0,0.2378385663032531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043598175048828,0.4043649137020111,-5.0905214266094845e-06,0.0,0.0002413759211776,0.0,0.0,21.059932708740234,0.0,0.0,0.0,0.3386941850185394,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.04054656624794,-1237.50830078125,304.15185546875,0.5888727307319641,0.0856361836194992,0.0788595303893089,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4796798825263977,0.050000000745058,0.0491469614207744,293.20977783203125,297.1499938964844,293.1499938964844,0.3021366000175476,-4300.3291015625,304.1527404785156,0.9774386286735536,0.3897773027420044,0.274014800786972,293.2066955566406,297.1499938964844,293.1499938964844,0.2735221683979034,-5380.99365234375,304.156982421875,0.951735258102417,0.3606378138065338,0.3427659869194031,293.3059387207031,297.1499938964844,293.1499938964844,0.0063328957185149,-2258.589599609375,299.19549560546875,0.4796798825263977,0.050000000745058,0.2331320196390152,291.17333984375,291.1499938964844,265.9366760253906,264.5743408203125,280.161376953125,293.7626647949219,291.1739501953125,1.0,0.2672798931598663,0.875634491443634,0.875634491443634,1.0,1.0,-1.1736350059509275,0.4894262850284576,0.6842087507247925,0.2658049762248993,0.0,0.0,0.4684311747550964,54.76655960083008,64.0,12.456376075744627,-10668.22265625,201.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639404296875,307.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.416015625,18000.0,0.0,0.0,0.2378385663032531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043598175048828,0.4043649137020111,-5.0905214266094845e-06,0.0,0.0002413759211776,0.0,0.0,21.059932708740234,0.0,0.0,0.0,0.3386941850185394,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0400013290345668,-1228.546630859375,304.15216064453125,0.5798237323760986,0.0849039852619171,0.0783200040459632,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.4736787378787994,0.050000000745058,0.0492626540362834,293.22833251953125,297.1499938964844,293.1499938964844,0.2974626421928406,-4245.78271484375,304.1595764160156,0.9631786942481996,0.3845002055168152,0.2705124020576477,293.20758056640625,297.1499938964844,293.1499938964844,0.2719778418540954,-5356.78759765625,304.1572265625,0.9387338161468506,0.3590198755264282,0.3413625955581665,293.30926513671875,297.1499938964844,293.1499938964844,0.0062853558920323,-2245.033447265625,299.1344909667969,0.4736787378787994,0.050000000745058,0.2336808145046234,291.17889404296875,291.1499938964844,265.97332763671875,264.6087341308594,280.2245178222656,293.802978515625,291.1795349121094,1.0,0.2703733742237091,0.875272810459137,0.875272810459137,1.0,1.0,-1.1678972244262695,0.4860155880451202,0.6818816065788269,0.2665077447891235,0.0,0.0,0.4642181098461151,57.66571807861328,67.0,9.73591136932373,-10547.37890625,204.96812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045837402344,307.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.064453125,18000.0,0.0,0.0,0.2363061010837555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984078466892242,0.3984129130840301,-5.064116976427613e-06,0.0,0.0002398206561338,0.0,0.0,20.585433959960938,0.0,0.0,0.0,0.3368848264217376,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0400013290345668,-1228.546630859375,304.15216064453125,0.5798237323760986,0.0849039852619171,0.0783200040459632,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.4736787378787994,0.050000000745058,0.0492626540362834,293.22833251953125,297.1499938964844,293.1499938964844,0.2974626421928406,-4245.78271484375,304.1595764160156,0.9631786942481996,0.3845002055168152,0.2705124020576477,293.20758056640625,297.1499938964844,293.1499938964844,0.2719778418540954,-5356.78759765625,304.1572265625,0.9387338161468506,0.3590198755264282,0.3413625955581665,293.30926513671875,297.1499938964844,293.1499938964844,0.0062853558920323,-2245.033447265625,299.1344909667969,0.4736787378787994,0.050000000745058,0.2336808145046234,291.17889404296875,291.1499938964844,265.97332763671875,264.6087341308594,280.2245178222656,293.802978515625,291.1795349121094,1.0,0.2703733742237091,0.875272810459137,0.875272810459137,1.0,1.0,-1.1678972244262695,0.4860155880451202,0.6818816065788269,0.2665077447891235,0.0,0.0,0.4642181098461151,57.66571807861328,67.0,9.73591136932373,-10547.37890625,204.96812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045837402344,307.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.064453125,18000.0,0.0,0.0,0.2363061010837555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984078466892242,0.3984129130840301,-5.064116976427613e-06,0.0,0.0002398206561338,0.0,0.0,20.585433959960938,0.0,0.0,0.0,0.3368848264217376,4.0,0.0,1.0
390900,293.1640930175781,297.1499938964844,293.1499938964844,0.0397183187305927,-1223.89208984375,304.1522827148437,0.5753229260444641,0.0845312923192977,0.0780414044857025,294.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.4704843461513519,0.050000000745058,0.0493219271302223,293.2378234863281,297.1499938964844,293.1499938964844,0.2949136197566986,-4216.20703125,304.1624450683594,0.9554980993270874,0.3816457986831665,0.2686333060264587,293.2079467773437,297.1499938964844,293.1499938964844,0.2711967229843139,-5344.5341796875,304.1573486328125,0.9322489500045776,0.358223557472229,0.3406613171100616,293.31085205078125,297.1499938964844,293.1499938964844,0.0062615927308797,-2238.19384765625,299.1039123535156,0.4704843461513519,0.050000000745058,0.2339619845151901,291.1820678710937,291.1499938964844,265.9916687011719,264.6258850097656,280.2556457519531,293.8233947753906,291.1826477050781,1.0,0.2719255983829498,0.8750919103622437,0.8750919103622437,1.0,1.0,-1.1648744344711304,0.4842727780342102,0.6806015968322754,0.2667288184165954,0.0,0.0,0.4617612957954407,59.14682388305664,67.0,9.08604335784912,-10485.4072265625,206.90676879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953674316406,307.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.845703125,18000.0,0.0,0.0,0.2354992181062698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950753211975097,0.3950803577899933,-5.049814262747532e-06,0.0,0.0002390017616562,0.0,0.0,20.324073791503903,0.0,0.0,0.0,0.3358753323554992,4.0,0.0,1.0
390960,293.1648864746094,297.1499938964844,293.1499938964844,0.039454024285078,-1219.5570068359375,304.15234375,0.5709205269813538,0.0841978043317794,0.0777780264616012,294.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4671174585819244,0.050000000745058,0.0493819527328014,293.2486267089844,297.1499938964844,293.1499938964844,0.292136937379837,-4184.04833984375,304.16522216796875,0.9473925828933716,0.3784108161926269,0.2665727436542511,293.2073059082031,297.1499938964844,293.1499938964844,0.2705174386501312,-5333.95263671875,304.1572265625,0.9259587526321412,0.3576111793518066,0.3400482833385467,293.3122863769531,297.1499938964844,293.1499938964844,0.0062383208423852,-2231.54833984375,299.0731506347656,0.4671174585819244,0.050000000745058,0.2342467308044433,291.1844177246094,291.1499938964844,266.010009765625,264.6430358886719,280.2834167480469,293.8389892578125,291.18475341796875,1.0,0.2734764218330383,0.8749668002128601,0.8749668002128601,1.0,1.0,-1.161763310432434,0.4825183153152466,0.6792449355125427,0.2668586373329162,0.0,0.0,0.4592216908931732,60.643951416015625,70.0,7.052823066711426,-10423.4287109375,208.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,307.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.888671875,18000.0,0.0,0.0,0.2346517741680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915149271488189,0.3915199637413025,-5.034477453591535e-06,0.0,0.0002381417289143,0.0,0.0,20.046655654907227,0.0,0.0,0.0,0.3348012566566467,4.0,0.0,1.0
391020,293.1653137207031,297.1499938964844,293.1499938964844,0.0390947759151458,-1213.7017822265625,304.15216064453125,0.5628427267074585,0.083732321858406,0.0774138644337654,294.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4599042236804962,0.050000000745058,0.0495032370090484,293.2731628417969,297.1499938964844,293.1499938964844,0.2856433093547821,-4108.88134765625,304.17095947265625,0.9299437999725342,0.3709434568881988,0.2616947591304779,293.20330810546875,297.1499938964844,293.1499938964844,0.269762247800827,-5322.56787109375,304.15606689453125,0.9145830869674684,0.3569676578044891,0.3393884003162384,293.3144836425781,297.1499938964844,293.1499938964844,0.0061944746412336,-2219.224853515625,299.0115051269531,0.4599042236804962,0.050000000745058,0.2348220497369766,291.1859130859375,291.1499938964844,266.0466613769531,264.67724609375,280.3333435058594,293.8639831542969,291.1859741210937,1.0,0.2765687704086303,0.8747165203094482,0.8747165203094482,1.0,1.0,-1.155515432357788,0.4790929555892944,0.6764224767684937,0.2668499946594238,0.0,0.0,0.4543046951293945,63.66221237182617,73.0,2.81540846824646,-10306.1142578125,212.6972045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,307.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.765625,18000.0,0.0,0.0,0.2328196763992309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844797611236572,0.3844847679138183,-5.003298156225355e-06,0.0,0.0002362823724979,0.0,0.0,19.501522064208984,0.0,0.0,0.0,0.3326682150363922,4.0,0.0,1.0
391080,293.1653137207031,297.1499938964844,293.1499938964844,0.0390947759151458,-1213.7017822265625,304.15216064453125,0.5628427267074585,0.083732321858406,0.0774138644337654,294.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4599042236804962,0.050000000745058,0.0495032370090484,293.2731628417969,297.1499938964844,293.1499938964844,0.2856433093547821,-4108.88134765625,304.17095947265625,0.9299437999725342,0.3709434568881988,0.2616947591304779,293.20330810546875,297.1499938964844,293.1499938964844,0.269762247800827,-5322.56787109375,304.15606689453125,0.9145830869674684,0.3569676578044891,0.3393884003162384,293.3144836425781,297.1499938964844,293.1499938964844,0.0061944746412336,-2219.224853515625,299.0115051269531,0.4599042236804962,0.050000000745058,0.2348220497369766,291.1859130859375,291.1499938964844,266.0466613769531,264.67724609375,280.3333435058594,293.8639831542969,291.1859741210937,1.0,0.2765687704086303,0.8747165203094482,0.8747165203094482,1.0,1.0,-1.155515432357788,0.4790929555892944,0.6764224767684937,0.2668499946594238,0.0,0.0,0.4543046951293945,63.66221237182617,73.0,2.81540846824646,-10306.1142578125,212.6972045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,307.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.765625,18000.0,0.0,0.0,0.2328196763992309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844797611236572,0.3844847679138183,-5.003298156225355e-06,0.0,0.0002362823724979,0.0,0.0,19.501522064208984,0.0,0.0,0.0,0.3326682150363922,4.0,0.0,1.0
391140,293.16461181640625,297.1499938964844,293.1499938964844,0.038942240178585,-1211.238037109375,304.15167236328125,0.5557705163955688,0.083483837544918,0.0772626847028732,294.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4530588388442993,0.050000000745058,0.049625527113676,293.2989807128906,297.1499938964844,293.1499938964844,0.2782127261161804,-4022.80419921875,304.17633056640625,0.912135362625122,0.3625861406326294,0.256117045879364,293.1972045898437,297.1499938964844,293.1499938964844,0.2695700526237488,-5320.14892578125,304.15435791015625,0.9049180150032043,0.3568516671657562,0.3392924070358276,293.31561279296875,297.1499938964844,293.1499938964844,0.0061531802639365,-2207.62158203125,298.95172119140625,0.4530588388442993,0.050000000745058,0.2354021221399307,291.1864929199219,291.1499938964844,266.0833435058594,264.7113952636719,280.3809814453125,293.89044189453125,291.1865234375,1.0,0.2796434462070465,0.8744662404060364,0.8744662404060364,1.0,1.0,-1.1493669748306274,0.4758504033088684,0.6735166311264038,0.2664889395236969,0.0,0.0,0.4494022727012634,66.69798278808594,76.0,1.2594525814056396,-10195.580078125,216.57745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6157531738281,307.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.365234375,18000.0,0.0,0.0,0.2308120280504226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776501417160034,0.3776550889015198,-4.973389422957553e-06,0.0,0.0002342448569834,0.0,0.0,18.981321334838867,0.0,0.0,0.0,0.3306047916412353,4.0,0.0,1.0
391200,293.16461181640625,297.1499938964844,293.1499938964844,0.038942240178585,-1211.238037109375,304.15167236328125,0.5557705163955688,0.083483837544918,0.0772626847028732,294.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4530588388442993,0.050000000745058,0.049625527113676,293.2989807128906,297.1499938964844,293.1499938964844,0.2782127261161804,-4022.80419921875,304.17633056640625,0.912135362625122,0.3625861406326294,0.256117045879364,293.1972045898437,297.1499938964844,293.1499938964844,0.2695700526237488,-5320.14892578125,304.15435791015625,0.9049180150032043,0.3568516671657562,0.3392924070358276,293.31561279296875,297.1499938964844,293.1499938964844,0.0061531802639365,-2207.62158203125,298.95172119140625,0.4530588388442993,0.050000000745058,0.2354021221399307,291.1864929199219,291.1499938964844,266.0833435058594,264.7113952636719,280.3809814453125,293.89044189453125,291.1865234375,1.0,0.2796434462070465,0.8744662404060364,0.8744662404060364,1.0,1.0,-1.1493669748306274,0.4758504033088684,0.6735166311264038,0.2664889395236969,0.0,0.0,0.4494022727012634,66.69798278808594,76.0,1.2594525814056396,-10195.580078125,216.57745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6157531738281,307.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.365234375,18000.0,0.0,0.0,0.2308120280504226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776501417160034,0.3776550889015198,-4.973389422957553e-06,0.0,0.0002342448569834,0.0,0.0,18.981321334838867,0.0,0.0,0.0,0.3306047916412353,4.0,0.0,1.0
391260,293.16015625,297.1499938964844,293.1499938964844,0.0392135232686996,-1215.726806640625,304.150634765625,0.5503997206687927,0.0840028300881385,0.0775585994124412,294.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.4468066692352295,0.050000000745058,0.049748495221138,293.3245544433594,297.1499938964844,293.1499938964844,0.2701495289802551,-3929.2001953125,304.18096923828125,0.8958284258842468,0.3536260724067688,0.2500765323638916,293.1925048828125,297.1499938964844,293.1499938964844,0.2695290744304657,-5319.9560546875,304.15301513671875,0.8965021967887878,0.3566215634346008,0.3393249809741974,293.31573486328125,297.1499938964844,293.1499938964844,0.0061144339852035,-2196.693603515625,298.894287109375,0.4468066692352295,0.050000000745058,0.235985442996025,291.1869506835937,291.1499938964844,266.1199951171875,264.7453918457031,280.4274597167969,293.92059326171875,291.1869201660156,1.0,0.2826949954032898,0.8742343187332153,0.8742343187332153,1.0,1.0,-1.143358588218689,0.4728098511695862,0.670548677444458,0.2657899856567383,0.0,0.0,0.4444401562213897,69.74371337890625,79.0,0.4985265135765075,-10087.9482421875,220.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416931152344,307.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.474609375,18000.0,0.0,0.0,0.2286389768123626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708415329456329,0.3708464801311493,-4.944318334310083e-06,0.0,0.0002320394996786,0.0,0.0,18.472734451293945,0.0,0.0,0.0,0.3285778760910034,4.0,0.0,1.0
391320,293.16015625,297.1499938964844,293.1499938964844,0.0392135232686996,-1215.726806640625,304.150634765625,0.5503997206687927,0.0840028300881385,0.0775585994124412,294.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.4468066692352295,0.050000000745058,0.049748495221138,293.3245544433594,297.1499938964844,293.1499938964844,0.2701495289802551,-3929.2001953125,304.18096923828125,0.8958284258842468,0.3536260724067688,0.2500765323638916,293.1925048828125,297.1499938964844,293.1499938964844,0.2695290744304657,-5319.9560546875,304.15301513671875,0.8965021967887878,0.3566215634346008,0.3393249809741974,293.31573486328125,297.1499938964844,293.1499938964844,0.0061144339852035,-2196.693603515625,298.894287109375,0.4468066692352295,0.050000000745058,0.235985442996025,291.1869506835937,291.1499938964844,266.1199951171875,264.7453918457031,280.4274597167969,293.92059326171875,291.1869201660156,1.0,0.2826949954032898,0.8742343187332153,0.8742343187332153,1.0,1.0,-1.143358588218689,0.4728098511695862,0.670548677444458,0.2657899856567383,0.0,0.0,0.4444401562213897,69.74371337890625,79.0,0.4985265135765075,-10087.9482421875,220.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416931152344,307.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.474609375,18000.0,0.0,0.0,0.2286389768123626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708415329456329,0.3708464801311493,-4.944318334310083e-06,0.0,0.0002320394996786,0.0,0.0,18.472734451293945,0.0,0.0,0.0,0.3285778760910034,4.0,0.0,1.0
391380,293.15087890625,297.1499938964844,293.1499938964844,0.0405509397387504,-1237.6644287109375,304.148193359375,0.5486118793487549,0.0856240391731262,0.0789702981710434,294.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4411129951477051,0.050000000745058,0.0498718284070491,293.3488464355469,297.1499938964844,293.1499938964844,0.2616840004920959,-3830.599365234375,304.1847229003906,0.8801417946815491,0.344271719455719,0.2437219619750976,293.1916198730469,297.1499938964844,293.1499938964844,0.2689367830753326,-5310.7041015625,304.15301513671875,0.888036847114563,0.355724424123764,0.338721752166748,293.3149719238281,297.1499938964844,293.1499938964844,0.0060782735235989,-2186.52392578125,298.8388977050781,0.4411129951477051,0.050000000745058,0.2365704774856567,291.1865234375,291.1499938964844,266.1566772460937,264.7792358398437,280.47235107421875,293.95361328125,291.1864624023437,1.0,0.2857232689857483,0.8740023970603943,0.8740023970603943,1.0,1.0,-1.1375519037246704,0.4699893891811371,0.6675624847412109,0.2647951245307922,0.0,0.0,0.4395911693572998,72.79312133789062,82.0,-0.4217119514942169,-9983.9609375,224.40313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6709289550781,307.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3203125,18000.0,0.0,0.0,0.2263208478689193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364217609167099,0.3642225265502929,-4.9163459152623545e-06,0.0,0.0002296868915436,0.0,0.0,17.98600959777832,0.0,0.0,0.0,0.3266294598579407,4.0,0.0,1.0
