time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391440,293.15087890625,297.1499938964844,293.1499938964844,0.0405509397387504,-1237.6644287109375,304.148193359375,0.5486118793487549,0.0856240391731262,0.0789702981710434,294.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4411129951477051,0.050000000745058,0.0498718284070491,293.3488464355469,297.1499938964844,293.1499938964844,0.2616840004920959,-3830.599365234375,304.1847229003906,0.8801417946815491,0.344271719455719,0.2437219619750976,293.1916198730469,297.1499938964844,293.1499938964844,0.2689367830753326,-5310.7041015625,304.15301513671875,0.888036847114563,0.355724424123764,0.338721752166748,293.3149719238281,297.1499938964844,293.1499938964844,0.0060782735235989,-2186.52392578125,298.8388977050781,0.4411129951477051,0.050000000745058,0.2365704774856567,291.1865234375,291.1499938964844,266.1566772460937,264.7792358398437,280.47235107421875,293.95361328125,291.1864624023437,1.0,0.2857232689857483,0.8740023970603943,0.8740023970603943,1.0,1.0,-1.1375519037246704,0.4699893891811371,0.6675624847412109,0.2647951245307922,0.0,0.0,0.4395911693572998,72.79312133789062,82.0,-0.4217119514942169,-9983.9609375,224.40313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6709289550781,307.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3203125,18000.0,0.0,0.0,0.2263208478689193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364217609167099,0.3642225265502929,-4.9163459152623545e-06,0.0,0.0002296868915436,0.0,0.0,17.98600959777832,0.0,0.0,0.0,0.3266294598579407,4.0,0.0,1.0
391500,293.1464538574219,297.1499938964844,293.1499938964844,0.0413558967411518,-1250.8409423828125,304.1470642089844,0.5481991171836853,0.0864864215254783,0.0798151642084121,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.4384641349315643,0.050000000745058,0.0499335192143917,293.3580017089844,297.1499938964844,293.1499938964844,0.2575049698352813,-3781.835205078125,304.1860046386719,0.8726036548614502,0.339946299791336,0.2405890822410583,293.1916809082031,297.1499938964844,293.1499938964844,0.2685290873050689,-5304.27392578125,304.1531982421875,0.8838817477226257,0.3551854789257049,0.3382958769798279,293.3143920898437,297.1499938964844,293.1499938964844,0.0060607530176639,-2181.59326171875,298.81182861328125,0.4384641349315643,0.050000000745058,0.2368631213903427,291.1861877441406,291.1499938964844,266.17498779296875,264.7961120605469,280.4914855957031,293.9664611816406,291.1860046386719,1.0,0.2872280478477478,0.8738864660263062,0.8738864660263062,1.0,1.0,-1.1347194910049438,0.4686543345451355,0.6660651564598083,0.2642004191875458,0.0,0.0,0.4372142255306244,74.31673431396484,82.0,-1.1742990016937256,-9934.37109375,226.3714141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.685546875,307.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.140625,18000.0,0.0,0.0,0.2251172363758087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610063195228576,0.3610112369060516,-4.902966793451924e-06,0.0,0.0002284653746755,0.0,0.0,17.75310516357422,0.0,0.0,0.0,0.3256935775279999,4.0,0.0,1.0
391560,293.1432800292969,297.1499938964844,293.1499938964844,0.0420873388648033,-1262.8192138671875,304.1462707519531,0.5476307272911072,0.0871548876166343,0.0805714577436447,294.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.4359847903251648,0.050000000745058,0.0499940663576126,293.36212158203125,297.1499938964844,293.1499938964844,0.2539519667625427,-3740.560302734375,304.1858825683594,0.8658894896507263,0.3364990055561065,0.2379301786422729,293.1918029785156,297.1499938964844,293.1499938964844,0.2681309580802917,-5298.03857421875,304.1533508300781,0.8798931241035461,0.3546342253684997,0.3378427624702453,293.3137512207031,297.1499938964844,293.1499938964844,0.0060436259955167,-2176.88818359375,298.784423828125,0.4359847903251648,0.050000000745058,0.2371503263711929,291.1844482421875,291.1499938964844,266.1933288574219,264.8129577636719,280.5025329589844,293.9678039550781,291.1837158203125,1.0,0.288736343383789,0.873776376247406,0.873776376247406,1.0,1.0,-1.132308840751648,0.4675498306751251,0.6647590398788452,0.26360684633255,0.0,0.0,0.4350787997245788,75.81494140625,85.0,-4.794395923614502,-9890.3017578125,228.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991577148437,307.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.65234375,18000.0,0.0,0.0,0.2238960266113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579543828964233,0.3579593002796173,-4.890069703833433e-06,0.0,0.0002272260026074,0.0,0.0,17.532642364501953,0.0,0.0,0.0,0.324809193611145,4.0,0.0,1.0
391620,293.1410827636719,297.1499938964844,293.1499938964844,0.0429842881858348,-1277.5576171875,304.14605712890625,0.5449196100234985,0.087779201567173,0.0814487785100936,294.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4314085841178894,0.050000000745058,0.0501138009130954,293.362548828125,297.1499938964844,293.1499938964844,0.2486516684293747,-3679.532958984375,304.1827087402344,0.8546188473701477,0.3310232758522033,0.2339247614145279,293.1919250488281,297.1499938964844,293.1499938964844,0.267472356557846,-5287.91357421875,304.1533203125,0.8723363280296326,0.3535502851009369,0.3369356095790863,293.3124694824219,297.1499938964844,293.1499938964844,0.0060113174840807,-2168.4951171875,298.7272033691406,0.4314085841178894,0.050000000745058,0.2377182841300964,291.1745910644531,291.1499938964844,266.2300109863281,264.8464660644531,280.5133056640625,293.95587158203125,291.1734619140625,1.0,0.2917692363262176,0.8735562562942505,0.8735562562942505,1.0,1.0,-1.1282905340194702,0.4657845497131347,0.6625059247016907,0.2624070048332214,0.0,0.0,0.4324224293231964,78.7833480834961,88.0,-11.83448600769043,-9826.0791015625,232.731674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71746826171875,307.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.62890625,18000.0,0.0,0.0,0.2214741110801696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536336123943329,0.3536384701728821,-4.869421445619082e-06,0.0,0.0002247680677101,0.0,0.0,17.21532440185547,0.0,0.0,0.0,0.3235294222831726,4.0,0.0,1.0
391680,293.1410827636719,297.1499938964844,293.1499938964844,0.0429842881858348,-1277.5576171875,304.14605712890625,0.5449196100234985,0.087779201567173,0.0814487785100936,294.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4314085841178894,0.050000000745058,0.0501138009130954,293.362548828125,297.1499938964844,293.1499938964844,0.2486516684293747,-3679.532958984375,304.1827087402344,0.8546188473701477,0.3310232758522033,0.2339247614145279,293.1919250488281,297.1499938964844,293.1499938964844,0.267472356557846,-5287.91357421875,304.1533203125,0.8723363280296326,0.3535502851009369,0.3369356095790863,293.3124694824219,297.1499938964844,293.1499938964844,0.0060113174840807,-2168.4951171875,298.7272033691406,0.4314085841178894,0.050000000745058,0.2377182841300964,291.1745910644531,291.1499938964844,266.2300109863281,264.8464660644531,280.5133056640625,293.95587158203125,291.1734619140625,1.0,0.2917692363262176,0.8735562562942505,0.8735562562942505,1.0,1.0,-1.1282905340194702,0.4657845497131347,0.6625059247016907,0.2624070048332214,0.0,0.0,0.4324224293231964,78.7833480834961,88.0,-11.83448600769043,-9826.0791015625,232.731674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71746826171875,307.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.62890625,18000.0,0.0,0.0,0.2214741110801696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536336123943329,0.3536384701728821,-4.869421445619082e-06,0.0,0.0002247680677101,0.0,0.0,17.21532440185547,0.0,0.0,0.0,0.3235294222831726,4.0,0.0,1.0
391740,293.14178466796875,297.1499938964844,293.1499938964844,0.0433111861348152,-1282.9273681640625,304.1468505859375,0.540770411491394,0.0878658592700958,0.0817357450723648,294.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4271946549415588,0.050000000745058,0.050234530121088,293.3594970703125,297.1499938964844,293.1499938964844,0.2442418932914734,-3628.69921875,304.1791687011719,0.8447144031524658,0.3262567520141601,0.2306141555309295,293.19189453125,297.1499938964844,293.1499938964844,0.2667920291423797,-5277.38916015625,304.1533508300781,0.8651852011680603,0.352495014667511,0.3360578715801239,293.3114013671875,297.1499938964844,293.1499938964844,0.0059784450568258,-2159.707763671875,298.6705017089844,0.4271946549415588,0.050000000745058,0.2382909804582595,291.1664428710937,291.1499938964844,266.26666259765625,264.8798217773437,280.5210266113281,293.9411926269531,291.1657409667969,1.0,0.2948063910007477,0.8733361959457397,0.8733361959457397,1.0,1.0,-1.1244398355484009,0.4641465246677398,0.6602932810783386,0.2611140310764313,0.0,0.0,0.4308177232742309,81.77632904052734,76.0,-10.505702018737791,-9779.240234375,237.1097106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159729003906,307.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.525390625,18000.0,0.0,0.0,0.2192157804965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512051999568939,0.3512100577354431,-4.857323347096099e-06,0.0,0.0002224761556135,0.0,0.0,17.036754608154297,0.0,0.0,0.0,0.3227951526641845,4.0,0.0,1.0
391800,293.14178466796875,297.1499938964844,293.1499938964844,0.0433111861348152,-1282.9273681640625,304.1468505859375,0.540770411491394,0.0878658592700958,0.0817357450723648,294.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4271946549415588,0.050000000745058,0.050234530121088,293.3594970703125,297.1499938964844,293.1499938964844,0.2442418932914734,-3628.69921875,304.1791687011719,0.8447144031524658,0.3262567520141601,0.2306141555309295,293.19189453125,297.1499938964844,293.1499938964844,0.2667920291423797,-5277.38916015625,304.1533508300781,0.8651852011680603,0.352495014667511,0.3360578715801239,293.3114013671875,297.1499938964844,293.1499938964844,0.0059784450568258,-2159.707763671875,298.6705017089844,0.4271946549415588,0.050000000745058,0.2382909804582595,291.1664428710937,291.1499938964844,266.26666259765625,264.8798217773437,280.5210266113281,293.9411926269531,291.1657409667969,1.0,0.2948063910007477,0.8733361959457397,0.8733361959457397,1.0,1.0,-1.1244398355484009,0.4641465246677398,0.6602932810783386,0.2611140310764313,0.0,0.0,0.4308177232742309,81.77632904052734,76.0,-10.505702018737791,-9779.240234375,237.1097106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159729003906,307.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.525390625,18000.0,0.0,0.0,0.2192157804965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512051999568939,0.3512100577354431,-4.857323347096099e-06,0.0,0.0002224761556135,0.0,0.0,17.036754608154297,0.0,0.0,0.0,0.3227951526641845,4.0,0.0,1.0
391860,293.1434020996094,297.1499938964844,293.1499938964844,0.0432266145944595,-1281.5057373046875,304.1480407714844,0.5422540903091431,0.0877453535795211,0.0816166326403617,294.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4287222921848297,0.050000000745058,0.0501895509660244,293.3555603027344,297.1499938964844,293.1499938964844,0.2399300783872604,-3578.48486328125,304.1766662597656,0.8431276082992554,0.3217492401599884,0.227408304810524,293.1916809082031,297.1499938964844,293.1499938964844,0.2658758461475372,-5262.95361328125,304.1537780761719,0.8666433691978455,0.3514754772186279,0.3350419998168945,293.3105773925781,297.1499938964844,293.1499938964844,0.0059220744296908,-2143.007080078125,298.6154479980469,0.4287222921848297,0.050000000745058,0.238077625632286,291.162841796875,291.1499938964844,266.3033447265625,264.9129333496094,280.5321044921875,293.92852783203125,291.162841796875,1.0,0.2924121618270874,0.8731023669242859,0.8731023669242859,1.0,1.0,-1.1189202070236206,0.4617239832878113,0.6571962237358093,0.2594850361347198,0.0,0.0,0.4294156730175018,80.5516357421875,64.0,-4.433448314666748,-9726.3427734375,232.82774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955261230469,307.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.2171923369169235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493911325931549,0.3493959903717041,-4.849373908655252e-06,0.0,0.0002204226184403,0.0,0.0,16.907447814941406,0.0,0.0,0.0,0.3222633898258209,4.0,0.0,1.0
391920,293.1434020996094,297.1499938964844,293.1499938964844,0.0432266145944595,-1281.5057373046875,304.1480407714844,0.5422540903091431,0.0877453535795211,0.0816166326403617,294.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4287222921848297,0.050000000745058,0.0501895509660244,293.3555603027344,297.1499938964844,293.1499938964844,0.2399300783872604,-3578.48486328125,304.1766662597656,0.8431276082992554,0.3217492401599884,0.227408304810524,293.1916809082031,297.1499938964844,293.1499938964844,0.2658758461475372,-5262.95361328125,304.1537780761719,0.8666433691978455,0.3514754772186279,0.3350419998168945,293.3105773925781,297.1499938964844,293.1499938964844,0.0059220744296908,-2143.007080078125,298.6154479980469,0.4287222921848297,0.050000000745058,0.238077625632286,291.162841796875,291.1499938964844,266.3033447265625,264.9129333496094,280.5321044921875,293.92852783203125,291.162841796875,1.0,0.2924121618270874,0.8731023669242859,0.8731023669242859,1.0,1.0,-1.1189202070236206,0.4617239832878113,0.6571962237358093,0.2594850361347198,0.0,0.0,0.4294156730175018,80.5516357421875,64.0,-4.433448314666748,-9726.3427734375,232.82774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955261230469,307.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.2171923369169235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493911325931549,0.3493959903717041,-4.849373908655252e-06,0.0,0.0002204226184403,0.0,0.0,16.907447814941406,0.0,0.0,0.0,0.3222633898258209,4.0,0.0,1.0
391980,293.1451721191406,297.1499938964844,293.1499938964844,0.0429202988743782,-1276.4200439453125,304.1492004394531,0.548632025718689,0.0875522643327713,0.0812936052680015,294.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350591897964477,0.050000000745058,0.050017561763525,293.3512878417969,297.1499938964844,293.1499938964844,0.2356128096580505,-3527.73583984375,304.17498779296875,0.8480023741722107,0.3174054622650146,0.2242341190576553,293.19122314453125,297.1499938964844,293.1499938964844,0.2647772133350372,-5245.5283203125,304.15435791015625,0.8750959038734436,0.3505131006240845,0.3339510858058929,293.3098449707031,297.1499938964844,293.1499938964844,0.0058478135615587,-2120.106201171875,298.5624389648437,0.4350591897964477,0.050000000745058,0.2372617721557617,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,280.54608154296875,293.9178161621094,291.16424560546875,1.0,0.2864182889461517,0.8728684782981873,0.8728684782981873,1.0,1.0,-1.1122276782989502,0.4587523639202118,0.6534754037857056,0.2576216161251068,0.0,0.0,0.4274766743183136,76.09595489501953,52.0,0.586571991443634,-9659.2109375,222.0608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644592285156,307.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.2153816223144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470925688743591,0.3470974266529083,-4.841141617362155e-06,0.0,0.0002185849734814,0.0,0.0,16.750133514404297,0.0,0.0,0.0,0.321624755859375,4.0,0.0,1.0
392040,293.1451721191406,297.1499938964844,293.1499938964844,0.0429202988743782,-1276.4200439453125,304.1492004394531,0.548632025718689,0.0875522643327713,0.0812936052680015,294.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350591897964477,0.050000000745058,0.050017561763525,293.3512878417969,297.1499938964844,293.1499938964844,0.2356128096580505,-3527.73583984375,304.17498779296875,0.8480023741722107,0.3174054622650146,0.2242341190576553,293.19122314453125,297.1499938964844,293.1499938964844,0.2647772133350372,-5245.5283203125,304.15435791015625,0.8750959038734436,0.3505131006240845,0.3339510858058929,293.3098449707031,297.1499938964844,293.1499938964844,0.0058478135615587,-2120.106201171875,298.5624389648437,0.4350591897964477,0.050000000745058,0.2372617721557617,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,280.54608154296875,293.9178161621094,291.16424560546875,1.0,0.2864182889461517,0.8728684782981873,0.8728684782981873,1.0,1.0,-1.1122276782989502,0.4587523639202118,0.6534754037857056,0.2576216161251068,0.0,0.0,0.4274766743183136,76.09595489501953,52.0,0.586571991443634,-9659.2109375,222.0608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644592285156,307.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.2153816223144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470925688743591,0.3470974266529083,-4.841141617362155e-06,0.0,0.0002185849734814,0.0,0.0,16.750133514404297,0.0,0.0,0.0,0.321624755859375,4.0,0.0,1.0
392100,293.1460876464844,297.1499938964844,293.1499938964844,0.0427168048918247,-1273.0576171875,304.14971923828125,0.5534096956253052,0.0874375253915786,0.0810829848051071,294.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4399463534355163,0.050000000745058,0.0498988404870033,293.34912109375,297.1499938964844,293.1499938964844,0.2334755361080169,-3502.484619140625,304.1743469238281,0.8524971604347229,0.3152821660041809,0.222658559679985,293.19091796875,297.1499938964844,293.1499938964844,0.2642026543617248,-5236.41796875,304.15460205078125,0.8815921545028687,0.3500517904758453,0.3333920836448669,293.3094787597656,297.1499938964844,293.1499938964844,0.0058066705241799,-2107.2646484375,298.5361633300781,0.4399463534355163,0.050000000745058,0.2366986125707626,291.1651306152344,291.1499938964844,266.3583374023437,264.962158203125,280.5540466308594,293.913330078125,291.1653747558594,1.0,0.2823837101459503,0.8727515935897827,0.8727515935897827,1.0,1.0,-1.108594298362732,0.4571300446987152,0.6514642834663391,0.2566404044628143,0.0,0.0,0.4263625741004944,73.03610229492188,52.0,1.971792221069336,-9621.552734375,215.0564727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64776611328125,306.9965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.2145365476608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457405269145965,0.3457453548908233,-4.836282641917933e-06,0.0,0.0002177273127017,0.0,0.0,16.65789222717285,0.0,0.0,0.0,0.3212515711784363,4.0,0.0,1.0
392160,293.14697265625,297.1499938964844,293.1499938964844,0.0424876250326633,-1269.278076171875,304.1501770019531,0.5592243671417236,0.0873138532042503,0.0808475017547607,294.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4460859596729278,0.050000000745058,0.0497637316584587,293.3468933105469,297.1499938964844,293.1499938964844,0.2313563227653503,-3477.371337890625,304.1737670898437,0.8583698272705078,0.3131955564022064,0.2210938036441803,293.1905517578125,297.1499938964844,293.1499938964844,0.2636178433895111,-5227.14892578125,304.1548156738281,0.8895901441574097,0.3496052920818329,0.3328295350074768,293.3091735839844,297.1499938964844,293.1499938964844,0.0057635898701846,-2093.72998046875,298.510009765625,0.4460859596729278,0.050000000745058,0.2360577136278152,291.1664123535156,291.1499938964844,266.3766784667969,264.9784240722656,280.5624694824219,293.9091796875,291.16668701171875,1.0,0.2777840495109558,0.8726535439491272,0.8726535439491272,1.0,1.0,-1.1048269271850586,0.4554428160190582,0.649384081363678,0.2556438744068146,0.0,0.0,0.4251391589641571,69.5600357055664,40.0,2.960533618927002,-9581.94140625,207.2687225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63140869140625,306.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.25390625,18000.0,0.0,0.0,0.2137211859226226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442654311656952,0.344270259141922,-4.83097164760693e-06,0.0,0.0002168998325942,0.0,0.0,16.557519912719727,0.0,0.0,0.0,0.3208447098731994,4.0,0.0,1.0
392220,293.1483459472656,297.1499938964844,293.1499938964844,0.0420801490545272,-1262.574462890625,304.1508178710937,0.5707324147224426,0.0870974212884903,0.0804300680756568,294.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4588685631752014,0.050000000745058,0.0495213754475116,293.3431701660156,297.1499938964844,293.1499938964844,0.2280352860689163,-3437.89013671875,304.1729431152344,0.8708871006965637,0.309954285621643,0.2186340391635894,293.1898193359375,297.1499938964844,293.1499938964844,0.2626838982105255,-5212.36474609375,304.15509033203125,0.9056922793388368,0.3489286303520202,0.3319368958473205,293.30865478515625,297.1499938964844,293.1499938964844,0.0056919301860034,-2071.068115234375,298.4683532714844,0.4588685631752014,0.050000000745058,0.2349080741405487,291.1686096191406,291.1499938964844,266.406005859375,265.0043334960937,280.5763854980469,293.90240478515625,291.1688842773437,1.0,0.2694221436977386,0.8724967241287231,0.8724967241287231,1.0,1.0,-1.0986311435699463,0.4526546001434326,0.6459764838218689,0.254049152135849,0.0,0.0,0.4229735732078552,63.33429718017578,40.0,3.560558557510376,-9515.3681640625,193.61822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60748291015625,306.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8359375,18000.0,0.0,0.0,0.2124594897031784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416365385055542,0.341641366481781,-4.821503807761474e-06,0.0,0.0002156193659175,0.0,0.0,16.379384994506836,0.0,0.0,0.0,0.3201224505901336,4.0,0.0,1.0
392280,293.1487121582031,297.1499938964844,293.1499938964844,0.0419710576534271,-1260.78271484375,304.1509704589844,0.5740359425544739,0.0870383381843566,0.0803181827068328,294.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4626946151256561,0.050000000745058,0.0494569577276706,293.3421936035156,297.1499938964844,293.1499938964844,0.2272198796272277,-3428.174560546875,304.1727294921875,0.8746656775474548,0.3091588914394378,0.2180279791355133,293.1896057128906,297.1499938964844,293.1499938964844,0.2624529600143432,-5208.71337890625,304.1551513671875,0.9106356501579284,0.3487652540206909,0.3317160308361053,293.3085327148437,297.1499938964844,293.1499938964844,0.0056736785918474,-2065.272705078125,298.4579467773437,0.4626946151256561,0.050000000745058,0.2346025109291076,291.16912841796875,291.1499938964844,266.413330078125,265.01080322265625,280.5800170898437,293.9007873535156,291.1694030761719,1.0,0.2671633958816528,0.8724575042724609,0.8724575042724609,1.0,1.0,-1.097060203552246,0.4519446194171905,0.6451156139373779,0.2536545395851135,0.0,0.0,0.4224012494087219,61.680938720703125,28.0,3.589662551879883,-9498.294921875,190.04067993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60211181640625,306.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.388671875,18000.0,0.0,0.0,0.2121491879224777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409373462200165,0.3409421741962433,-4.818970410269685e-06,0.0,0.00021530444792,0.0,0.0,16.332124710083008,0.0,0.0,0.0,0.3199307024478912,4.0,0.0,1.0
392340,293.1504821777344,297.1499938964844,293.1499938964844,0.0413814894855022,-1251.1141357421875,304.1516418457031,0.5932955741882324,0.0867101475596427,0.079713724553585,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4811968505382538,0.050000000745058,0.0491177663207054,293.3374938964844,297.1499938964844,293.1499938964844,0.2232111096382141,-3380.273681640625,304.1718444824219,0.8981674909591675,0.3052478432655334,0.2150377929210662,293.1885681152344,297.1499938964844,293.1499938964844,0.2613071799278259,-5190.60986328125,304.15533447265625,0.9420568346977234,0.3479736149311065,0.3306223154067993,293.3078918457031,297.1499938964844,293.1499938964844,0.0055811251513659,-2035.7347412109373,298.4059143066406,0.4811968505382538,0.050000000745058,0.2329935282468795,291.1716613769531,291.1499938964844,266.45001220703125,265.0428466796875,280.5995788574219,293.8938293457031,291.17193603515625,1.0,0.2549483478069305,0.8722614645957947,0.8722614645957947,1.0,1.0,-1.0890945196151731,0.4483210444450378,0.6407734751701355,0.2517240941524505,0.0,0.0,0.4193415343761444,52.98149108886719,25.0,3.682873487472534,-9410.81640625,171.46507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798645019531,306.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.796875,18000.0,0.0,0.0,0.2106104493141174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372164666652679,0.3372212648391723,-4.805475782632129e-06,0.0,0.0002137428382411,0.0,0.0,16.08172035217285,0.0,0.0,0.0,0.3189131021499634,4.0,0.0,1.0
392400,293.1504821777344,297.1499938964844,293.1499938964844,0.0413814894855022,-1251.1141357421875,304.1516418457031,0.5932955741882324,0.0867101475596427,0.079713724553585,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4811968505382538,0.050000000745058,0.0491177663207054,293.3374938964844,297.1499938964844,293.1499938964844,0.2232111096382141,-3380.273681640625,304.1718444824219,0.8981674909591675,0.3052478432655334,0.2150377929210662,293.1885681152344,297.1499938964844,293.1499938964844,0.2613071799278259,-5190.60986328125,304.15533447265625,0.9420568346977234,0.3479736149311065,0.3306223154067993,293.3078918457031,297.1499938964844,293.1499938964844,0.0055811251513659,-2035.7347412109373,298.4059143066406,0.4811968505382538,0.050000000745058,0.2329935282468795,291.1716613769531,291.1499938964844,266.45001220703125,265.0428466796875,280.5995788574219,293.8938293457031,291.17193603515625,1.0,0.2549483478069305,0.8722614645957947,0.8722614645957947,1.0,1.0,-1.0890945196151731,0.4483210444450378,0.6407734751701355,0.2517240941524505,0.0,0.0,0.4193415343761444,52.98149108886719,25.0,3.682873487472534,-9410.81640625,171.46507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798645019531,306.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.796875,18000.0,0.0,0.0,0.2106104493141174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372164666652679,0.3372212648391723,-4.805475782632129e-06,0.0,0.0002137428382411,0.0,0.0,16.08172035217285,0.0,0.0,0.0,0.3189131021499634,4.0,0.0,1.0
392460,293.1634826660156,297.1499938964844,293.1499938964844,0.0392902009189128,-1216.783203125,304.1546325683594,0.6057048439979553,0.0840487107634544,0.0775515809655189,294.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4950056970119476,0.050000000745058,0.0488586165010929,293.3426208496094,297.1499938964844,293.1499938964844,0.2179287374019622,-3316.197509765625,304.1734313964844,0.9194722771644592,0.2994391620159149,0.2110559195280075,293.19757080078125,297.1499938964844,293.1499938964844,0.2587270438671112,-5149.0146484375,304.1579284667969,0.967848002910614,0.3451551795005798,0.3280945122241974,293.3196716308594,297.1499938964844,293.1499938964844,0.0054639745503664,-1998.085205078125,298.32177734375,0.4950056970119476,0.050000000745058,0.2317642420530319,291.1786193847656,291.1499938964844,266.4866638183594,265.0747375488281,280.62530517578125,293.886474609375,291.1800231933594,1.0,0.2446625381708145,0.872112512588501,0.872112512588501,1.0,1.0,-1.076900601387024,0.4426971673965454,0.6342033743858337,0.2490267157554626,0.0,0.0,0.415201723575592,46.25743103027344,25.0,11.401991844177246,-9299.6845703125,155.6114959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,306.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.54296875,18000.0,0.0,0.0,0.2090298533439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327130079269409,0.3327178061008453,-4.790247658092994e-06,0.0,0.0002121387224178,0.0,0.0,15.784564018249512,0.0,0.0,0.0,0.3176964223384857,4.0,0.0,1.0
392520,293.1634826660156,297.1499938964844,293.1499938964844,0.0392902009189128,-1216.783203125,304.1546325683594,0.6057048439979553,0.0840487107634544,0.0775515809655189,294.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.4950056970119476,0.050000000745058,0.0488586165010929,293.3426208496094,297.1499938964844,293.1499938964844,0.2179287374019622,-3316.197509765625,304.1734313964844,0.9194722771644592,0.2994391620159149,0.2110559195280075,293.19757080078125,297.1499938964844,293.1499938964844,0.2587270438671112,-5149.0146484375,304.1579284667969,0.967848002910614,0.3451551795005798,0.3280945122241974,293.3196716308594,297.1499938964844,293.1499938964844,0.0054639745503664,-1998.085205078125,298.32177734375,0.4950056970119476,0.050000000745058,0.2317642420530319,291.1786193847656,291.1499938964844,266.4866638183594,265.0747375488281,280.62530517578125,293.886474609375,291.1800231933594,1.0,0.2446625381708145,0.872112512588501,0.872112512588501,1.0,1.0,-1.076900601387024,0.4426971673965454,0.6342033743858337,0.2490267157554626,0.0,0.0,0.415201723575592,46.25743103027344,25.0,11.401991844177246,-9299.6845703125,155.6114959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,306.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.54296875,18000.0,0.0,0.0,0.2090298533439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327130079269409,0.3327178061008453,-4.790247658092994e-06,0.0,0.0002121387224178,0.0,0.0,15.784564018249512,0.0,0.0,0.0,0.3176964223384857,4.0,0.0,1.0
392580,293.171875,297.1499938964844,293.1499938964844,0.0371855162084102,-1182.2767333984375,304.1565246582031,0.6145756840705872,0.0819936469197273,0.0753724724054336,294.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5069360733032227,0.050000000745058,0.048672042787075,293.3412780761719,297.1499938964844,293.1499938964844,0.2132709324359893,-3259.769775390625,304.1733093261719,0.9386057257652284,0.2948194444179535,0.207550048828125,293.2012023925781,297.1499938964844,293.1499938964844,0.2565423548221588,-5114.189453125,304.15887451171875,0.9866863489151,0.3432092368602752,0.3259830772876739,293.3279113769531,297.1499938964844,293.1499938964844,0.0053676287643611,-1966.9578857421875,298.242919921875,0.5069360733032227,0.050000000745058,0.2308792173862457,291.1845703125,291.1499938964844,266.5233459472656,265.1065368652344,280.6387939453125,293.8626708984375,291.1843566894531,1.0,0.2367317974567413,0.8719635605812073,0.8719635605812073,1.0,1.0,-1.0662554502487185,0.4378446042537689,0.6284108757972717,0.2465403974056244,0.0,0.0,0.4100260138511657,41.38950729370117,25.0,4.592431545257568,-9181.171875,143.86257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760803222656,306.8544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5390625,18000.0,0.0,0.0,0.2072730362415313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263557255268097,0.3263604938983917,-4.768848157254979e-06,0.0,0.0002103557781083,0.0,0.0,15.36998462677002,0.0,0.0,0.0,0.3160235583782196,4.0,0.0,1.0
392640,293.171875,297.1499938964844,293.1499938964844,0.0371855162084102,-1182.2767333984375,304.1565246582031,0.6145756840705872,0.0819936469197273,0.0753724724054336,294.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5069360733032227,0.050000000745058,0.048672042787075,293.3412780761719,297.1499938964844,293.1499938964844,0.2132709324359893,-3259.769775390625,304.1733093261719,0.9386057257652284,0.2948194444179535,0.207550048828125,293.2012023925781,297.1499938964844,293.1499938964844,0.2565423548221588,-5114.189453125,304.15887451171875,0.9866863489151,0.3432092368602752,0.3259830772876739,293.3279113769531,297.1499938964844,293.1499938964844,0.0053676287643611,-1966.9578857421875,298.242919921875,0.5069360733032227,0.050000000745058,0.2308792173862457,291.1845703125,291.1499938964844,266.5233459472656,265.1065368652344,280.6387939453125,293.8626708984375,291.1843566894531,1.0,0.2367317974567413,0.8719635605812073,0.8719635605812073,1.0,1.0,-1.0662554502487185,0.4378446042537689,0.6284108757972717,0.2465403974056244,0.0,0.0,0.4100260138511657,41.38950729370117,25.0,4.592431545257568,-9181.171875,143.86257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760803222656,306.8544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5390625,18000.0,0.0,0.0,0.2072730362415313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263557255268097,0.3263604938983917,-4.768848157254979e-06,0.0,0.0002103557781083,0.0,0.0,15.36998462677002,0.0,0.0,0.0,0.3160235583782196,4.0,0.0,1.0
392700,293.1737670898437,297.1499938964844,293.1499938964844,0.0364633090794086,-1170.4654541015625,304.1566467285156,0.6187418699264526,0.081347569823265,0.0746123418211937,294.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5124960541725159,0.050000000745058,0.0485980622470378,293.3397827148437,297.1499938964844,293.1499938964844,0.2112458199262619,-3235.294921875,304.1727600097656,0.9468424320220948,0.2926901280879974,0.2059813290834427,293.2033386230469,297.1499938964844,293.1499938964844,0.2555493116378784,-5098.4677734375,304.1590576171875,0.9938995242118835,0.3421425819396972,0.3249454498291015,293.3310546875,297.1499938964844,293.1499938964844,0.0053246426396071,-1953.25830078125,298.2032165527344,0.5124960541725159,0.050000000745058,0.2305282801389694,291.1834411621094,291.1499938964844,266.5416564941406,265.1224060058594,280.6445617675781,293.8514404296875,291.18310546875,1.0,0.2334485054016113,0.8718891143798828,0.8718891143798828,1.0,1.0,-1.061704397201538,0.4357903897762298,0.6259139776229858,0.2454282939434051,0.0,0.0,0.4079046547412872,39.45403289794922,25.0,0.7192137241363525,-9131.359375,139.16917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849609375,306.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.29296875,18000.0,0.0,0.0,0.2063232660293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323590338230133,0.3235951066017151,-4.758179784403183e-06,0.0,0.0002093918883474,0.0,0.0,15.187326431274414,0.0,0.0,0.0,0.3152771294116974,4.0,0.0,1.0
392760,293.1749267578125,297.1499938964844,293.1499938964844,0.0359072014689445,-1161.36572265625,304.1564636230469,0.6225956678390503,0.0808157473802566,0.0740272998809814,294.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5176435708999634,0.050000000745058,0.0485358573496341,293.3381042480469,297.1499938964844,293.1499938964844,0.2092999815940857,-3211.73681640625,304.1721496582031,0.9538156390190125,0.2906160950660705,0.2044734209775924,293.2054138183594,297.1499938964844,293.1499938964844,0.2541416585445404,-5075.80712890625,304.1600036621094,0.9990000128746032,0.341061383485794,0.3234406113624573,293.33367919921875,297.1499938964844,293.1499938964844,0.0052841291762888,-1940.3055419921875,298.164306640625,0.5176435708999634,0.050000000745058,0.2302332073450088,291.18231201171875,291.1499938964844,266.5599975585937,265.13824462890625,280.6513061523437,293.8419494628906,291.1820983886719,1.0,0.2305293530225753,0.8718494772911072,0.8718494772911072,1.0,1.0,-1.0569725036621094,0.4336552917957306,0.6233172416687012,0.2442812621593475,0.0,0.0,0.4058687686920166,37.81471252441406,28.0,-0.6533521413803101,-9083.810546875,134.9978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951843261719,306.8347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.25390625,18000.0,0.0,0.0,0.2053407877683639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210742175579071,0.3210789561271667,-4.748536866827635e-06,0.0,0.000208394791116,0.0,0.0,15.022252082824709,0.0,0.0,0.0,0.3145969808101654,4.0,0.0,1.0
392820,293.1764221191406,297.1499938964844,293.1499938964844,0.0349871888756752,-1146.1572265625,304.1558532714844,0.6254011988639832,0.0798822566866874,0.0731010064482688,294.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5228882431983948,0.050000000745058,0.0484779104590415,293.3346862792969,297.1499938964844,293.1499938964844,0.205418586730957,-3164.410888671875,304.1712646484375,0.9581325650215148,0.2865444123744964,0.2015833258628845,293.2042541503906,297.1499938964844,293.1499938964844,0.2466795593500137,-4954.4443359375,304.1688842773437,0.9990000128746032,0.3398743271827698,0.3156599700450897,293.3377380371094,297.1499938964844,293.1499938964844,0.0052114743739366,-1916.4007568359373,298.0924987792969,0.5228882431983948,0.050000000745058,0.2299583256244659,291.1886901855469,291.1499938964844,266.5966796875,265.1698913574219,280.66998291015625,293.8194885253906,291.1899108886719,1.0,0.2265974879264831,0.8717702031135559,0.8717702031135559,1.0,1.0,-1.0426597595214844,0.4271340668201446,0.6155256628990173,0.2410140633583068,0.0,0.0,0.4004606306552887,36.15911865234375,31.0,9.339798927307127,-8962.7646484375,128.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217041015625,306.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.58984375,18000.0,0.0,0.0,0.2032455056905746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153834939002991,0.3153882324695587,-4.729781721835025e-06,0.0,0.0002062683488475,0.0,0.0,14.660886764526367,0.0,0.0,0.0,0.3131058812141418,4.0,0.0,1.0
392880,293.1764221191406,297.1499938964844,293.1499938964844,0.0349871888756752,-1146.1572265625,304.1558532714844,0.6254011988639832,0.0798822566866874,0.0731010064482688,294.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5228882431983948,0.050000000745058,0.0484779104590415,293.3346862792969,297.1499938964844,293.1499938964844,0.205418586730957,-3164.410888671875,304.1712646484375,0.9581325650215148,0.2865444123744964,0.2015833258628845,293.2042541503906,297.1499938964844,293.1499938964844,0.2466795593500137,-4954.4443359375,304.1688842773437,0.9990000128746032,0.3398743271827698,0.3156599700450897,293.3377380371094,297.1499938964844,293.1499938964844,0.0052114743739366,-1916.4007568359373,298.0924987792969,0.5228882431983948,0.050000000745058,0.2299583256244659,291.1886901855469,291.1499938964844,266.5966796875,265.1698913574219,280.66998291015625,293.8194885253906,291.1899108886719,1.0,0.2265974879264831,0.8717702031135559,0.8717702031135559,1.0,1.0,-1.0426597595214844,0.4271340668201446,0.6155256628990173,0.2410140633583068,0.0,0.0,0.4004606306552887,36.15911865234375,31.0,9.339798927307127,-8962.7646484375,128.45455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217041015625,306.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.58984375,18000.0,0.0,0.0,0.2032455056905746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153834939002991,0.3153882324695587,-4.729781721835025e-06,0.0,0.0002062683488475,0.0,0.0,14.660886764526367,0.0,0.0,0.0,0.3131058812141418,4.0,0.0,1.0
392940,293.17742919921875,297.1499938964844,293.1499938964844,0.0342014133930206,-1133.1807861328125,304.1552124023437,0.6256040930747986,0.0790068656206131,0.0722811445593833,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.5253487229347229,0.050000000745058,0.0484523996710777,293.3315734863281,297.1499938964844,293.1499938964844,0.2017369419336319,-3119.428955078125,304.1702880859375,0.9574985504150392,0.2824970781803131,0.1987441927194595,293.2008056640625,297.1499938964844,293.1499938964844,0.2428288161754608,-4893.28271484375,304.1687927246094,0.9990000128746032,0.3392068445682525,0.3117969930171966,293.34063720703125,297.1499938964844,293.1499938964844,0.0051451278850436,-1894.876220703125,298.0203552246094,0.5253487229347229,0.050000000745058,0.2298373281955719,291.1904296875,291.1499938964844,266.6333312988281,265.20147705078125,280.6835632324219,293.802001953125,291.1896057128906,1.0,0.2244912683963775,0.8716909289360046,0.8716909289360046,1.0,1.0,-1.033432960510254,0.4230356514453888,0.6103973388671875,0.2386477887630462,0.0,0.0,0.3947517275810241,35.386714935302734,34.0,-1.138776183128357,-8847.6435546875,124.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,306.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.14453125,18000.0,0.0,0.0,0.2009157687425613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083410859107971,0.3083457946777344,-4.706213076133281e-06,0.0,0.0002039039536612,0.0,0.0,14.218440055847168,0.0,0.0,0.0,0.3113120496273041,4.0,0.0,1.0
393000,293.17742919921875,297.1499938964844,293.1499938964844,0.0342014133930206,-1133.1807861328125,304.1552124023437,0.6256040930747986,0.0790068656206131,0.0722811445593833,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.5253487229347229,0.050000000745058,0.0484523996710777,293.3315734863281,297.1499938964844,293.1499938964844,0.2017369419336319,-3119.428955078125,304.1702880859375,0.9574985504150392,0.2824970781803131,0.1987441927194595,293.2008056640625,297.1499938964844,293.1499938964844,0.2428288161754608,-4893.28271484375,304.1687927246094,0.9990000128746032,0.3392068445682525,0.3117969930171966,293.34063720703125,297.1499938964844,293.1499938964844,0.0051451278850436,-1894.876220703125,298.0203552246094,0.5253487229347229,0.050000000745058,0.2298373281955719,291.1904296875,291.1499938964844,266.6333312988281,265.20147705078125,280.6835632324219,293.802001953125,291.1896057128906,1.0,0.2244912683963775,0.8716909289360046,0.8716909289360046,1.0,1.0,-1.033432960510254,0.4230356514453888,0.6103973388671875,0.2386477887630462,0.0,0.0,0.3947517275810241,35.386714935302734,34.0,-1.138776183128357,-8847.6435546875,124.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,306.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.14453125,18000.0,0.0,0.0,0.2009157687425613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083410859107971,0.3083457946777344,-4.706213076133281e-06,0.0,0.0002039039536612,0.0,0.0,14.218440055847168,0.0,0.0,0.0,0.3113120496273041,4.0,0.0,1.0
393060,293.1783142089844,297.1499938964844,293.1499938964844,0.0334971994161605,-1121.617431640625,304.1546325683594,0.6236109733581543,0.0781334266066551,0.0714980885386467,294.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5254982709884644,0.050000000745058,0.0484509132802486,293.3287658691406,297.1499938964844,293.1499938964844,0.1982815116643905,-3077.17431640625,304.1693115234375,0.952869951725006,0.2784657180309295,0.1959344893693924,293.200927734375,297.1499938964844,293.1499938964844,0.2425398379564285,-4890.7080078125,304.16290283203125,0.9990000128746032,0.3379036784172058,0.3115657269954681,293.3428649902344,297.1499938964844,293.1499938964844,0.0050851446576416,-1875.9833984375,297.94415283203125,0.5254982709884644,0.050000000745058,0.2298302799463272,291.181884765625,291.1499938964844,266.6700134277344,265.2330017089844,280.6974792480469,293.7992553710937,291.1806640625,1.0,0.2238966971635818,0.8716508746147156,0.8716508746147156,1.0,1.0,-1.0288312435150146,0.4211533069610595,0.6076778769493103,0.2370511889457702,0.0,0.0,0.3910378217697143,35.27668762207031,37.0,-10.11619758605957,-8774.6279296875,123.5373306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6931457519531,306.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8046875,18000.0,0.0,0.0,0.1984638124704361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034608662128448,0.3034655749797821,-4.687046839535469e-06,0.0,0.0002014155470533,0.0,0.0,13.907767295837402,0.0,0.0,0.0,0.3100250363349914,4.0,0.0,1.0
393120,293.1783142089844,297.1499938964844,293.1499938964844,0.0334971994161605,-1121.617431640625,304.1546325683594,0.6236109733581543,0.0781334266066551,0.0714980885386467,294.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5254982709884644,0.050000000745058,0.0484509132802486,293.3287658691406,297.1499938964844,293.1499938964844,0.1982815116643905,-3077.17431640625,304.1693115234375,0.952869951725006,0.2784657180309295,0.1959344893693924,293.200927734375,297.1499938964844,293.1499938964844,0.2425398379564285,-4890.7080078125,304.16290283203125,0.9990000128746032,0.3379036784172058,0.3115657269954681,293.3428649902344,297.1499938964844,293.1499938964844,0.0050851446576416,-1875.9833984375,297.94415283203125,0.5254982709884644,0.050000000745058,0.2298302799463272,291.181884765625,291.1499938964844,266.6700134277344,265.2330017089844,280.6974792480469,293.7992553710937,291.1806640625,1.0,0.2238966971635818,0.8716508746147156,0.8716508746147156,1.0,1.0,-1.0288312435150146,0.4211533069610595,0.6076778769493103,0.2370511889457702,0.0,0.0,0.3910378217697143,35.27668762207031,37.0,-10.11619758605957,-8774.6279296875,123.5373306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6931457519531,306.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8046875,18000.0,0.0,0.0,0.1984638124704361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034608662128448,0.3034655749797821,-4.687046839535469e-06,0.0,0.0002014155470533,0.0,0.0,13.907767295837402,0.0,0.0,0.0,0.3100250363349914,4.0,0.0,1.0
393180,293.1793212890625,297.1499938964844,293.1499938964844,0.0327961668372154,-1110.072509765625,304.1542663574219,0.6196379661560059,0.0772121846675872,0.07070192694664,294.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5237157940864563,0.050000000745058,0.048469316214323,293.3262634277344,297.1499938964844,293.1499938964844,0.1949170231819152,-3035.873046875,304.1684875488281,0.9447081089019777,0.2744443416595459,0.1931471675634384,293.2064514160156,297.1499938964844,293.1499938964844,0.2451556175947189,-4935.4228515625,304.1542053222656,0.9990000128746032,0.3355055451393127,0.314349889755249,293.3449401855469,297.1499938964844,293.1499938964844,0.0050281006842851,-1858.130859375,297.8662414550781,0.5237157940864563,0.050000000745058,0.2299175709486007,291.170654296875,291.1499938964844,266.7066650390625,265.264404296875,280.7130126953125,293.8125305175781,291.169189453125,1.0,0.2245471626520156,0.8716107606887817,0.8716107606887817,1.0,1.0,-1.0279972553253174,0.4211102724075317,0.6068869233131409,0.2359766066074371,0.0,0.0,0.3890124559402466,35.71132278442383,40.0,-15.135455131530762,-8733.8623046875,124.0975570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70831298828125,306.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.669921875,18000.0,0.0,0.0,0.1961013674736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005496561527252,0.3005543351173401,-4.674671799875796e-06,0.0,0.0001990179589483,0.0,0.0,13.721434593200684,0.0,0.0,0.0,0.309245765209198,4.0,0.0,1.0
