time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393240,293.1793212890625,297.1499938964844,293.1499938964844,0.0327961668372154,-1110.072509765625,304.1542663574219,0.6196379661560059,0.0772121846675872,0.07070192694664,294.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5237157940864563,0.050000000745058,0.048469316214323,293.3262634277344,297.1499938964844,293.1499938964844,0.1949170231819152,-3035.873046875,304.1684875488281,0.9447081089019777,0.2744443416595459,0.1931471675634384,293.2064514160156,297.1499938964844,293.1499938964844,0.2451556175947189,-4935.4228515625,304.1542053222656,0.9990000128746032,0.3355055451393127,0.314349889755249,293.3449401855469,297.1499938964844,293.1499938964844,0.0050281006842851,-1858.130859375,297.8662414550781,0.5237157940864563,0.050000000745058,0.2299175709486007,291.170654296875,291.1499938964844,266.7066650390625,265.264404296875,280.7130126953125,293.8125305175781,291.169189453125,1.0,0.2245471626520156,0.8716107606887817,0.8716107606887817,1.0,1.0,-1.0279972553253174,0.4211102724075317,0.6068869233131409,0.2359766066074371,0.0,0.0,0.3890124559402466,35.71132278442383,40.0,-15.135455131530762,-8733.8623046875,124.0975570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70831298828125,306.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.669921875,18000.0,0.0,0.0,0.1961013674736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005496561527252,0.3005543351173401,-4.674671799875796e-06,0.0,0.0001990179589483,0.0,0.0,13.721434593200684,0.0,0.0,0.0,0.309245765209198,4.0,0.0,1.0
393300,293.179931640625,297.1499938964844,293.1499938964844,0.0324330739676952,-1104.06640625,304.1541442871094,0.6168650388717651,0.0767209902405738,0.0702865868806839,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5221465229988098,0.050000000745058,0.048485942184925,293.3251342773437,297.1499938964844,293.1499938964844,0.1932573765516281,-3015.433349609375,304.1681213378906,0.9392961263656616,0.2724362313747406,0.1917608231306076,293.21124267578125,297.1499938964844,293.1499938964844,0.2471552193164825,-4969.04052734375,304.1498107910156,0.9990000128746032,0.3338505625724792,0.3164668083190918,293.3460388183594,297.1499938964844,293.1499938964844,0.0050001763738691,-1849.3956298828125,297.8265686035156,0.5221465229988098,0.050000000745058,0.2299964278936386,291.1645202636719,291.1499938964844,266.7250061035156,265.28009033203125,280.7218017578125,293.824951171875,291.1630859375,1.0,0.2252624481916427,0.8715907335281372,0.8715907335281372,1.0,1.0,-1.0284446477890017,0.4215279817581177,0.606916606426239,0.2355125248432159,0.0,0.0,0.3886623680591583,36.12493515014648,40.0,-16.0418643951416,-8723.05078125,124.93453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056579589844,306.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.529296875,18000.0,0.0,0.0,0.1950133740901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299855500459671,0.2998601794242859,-4.671001988754142e-06,0.0,0.0001979137887246,0.0,0.0,13.6752290725708,0.0,0.0,0.0,0.3090485632419586,4.0,0.0,1.0
393360,293.1806030273437,297.1499938964844,293.1499938964844,0.032058298587799,-1097.8153076171875,304.1540832519531,0.6125930547714233,0.0762107670307159,0.0698664933443069,294.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5192753672599792,0.050000000745058,0.0485174804925918,293.32403564453125,297.1499938964844,293.1499938964844,0.1915847361087799,-2994.74853515625,304.1678771972656,0.9313954710960388,0.270433247089386,0.1903878003358841,293.2159423828125,297.1499938964844,293.1499938964844,0.2466325312852859,-4960.0791015625,304.1509094238281,0.9956480860710144,0.3321501612663269,0.3157413899898529,293.3471984863281,297.1499938964844,293.1499938964844,0.0049737086519598,-1840.9962158203125,297.78729248046875,0.5192753672599792,0.050000000745058,0.230146050453186,291.1598815917969,291.1499938964844,266.74334716796875,265.2957763671875,280.7351989746094,293.83795166015625,291.1595458984375,1.0,0.2261234074831009,0.8715193867683411,0.8715193867683411,1.0,1.0,-1.0256863832473757,0.4204374551773071,0.6052489280700684,0.2344536930322647,0.0,0.0,0.3884883821010589,36.878326416015625,43.0,-10.245474815368652,-8702.58984375,125.57875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69598388671875,306.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.1940075308084488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995688021183014,0.2995734810829162,-4.668950623454293e-06,0.0,0.0001968929864233,0.0,0.0,13.654712677001951,0.0,0.0,0.0,0.3089545965194702,4.0,0.0,1.0
393420,293.1820678710937,297.1499938964844,293.1499938964844,0.0312159284949302,-1083.44775390625,304.15411376953125,0.6023573875427246,0.0751352757215499,0.0689902454614639,294.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5127438902854919,0.050000000745058,0.0485952422022819,293.3221130371094,297.1499938964844,293.1499938964844,0.1880071461200714,-2950.06005859375,304.1678771972656,0.9139426350593568,0.2664152979850769,0.1876510381698608,293.2208251953125,297.1499938964844,293.1499938964844,0.244046077132225,-4917.46240234375,304.15484619140625,0.9843798875808716,0.3294818699359894,0.3131087124347687,293.349609375,297.1499938964844,293.1499938964844,0.004917767830193,-1822.0809326171875,297.715576171875,0.5127438902854919,0.050000000745058,0.2305149137973785,291.1665954589844,291.1499938964844,266.7799987792969,265.3270568847656,280.7590637207031,293.8551025390625,291.1673583984375,1.0,0.2282150387763977,0.8713768124580383,0.8713768124580383,1.0,1.0,-1.018726468086243,0.4176383316516876,0.6010881662368774,0.23192098736763,0.0,0.0,0.3859365880489349,38.73634338378906,46.0,4.844721794128418,-8636.6328125,127.12445068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,306.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.716796875,18000.0,0.0,0.0,0.1921771764755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975638508796692,0.2975685000419616,-4.664459083869588e-06,0.0,0.0001950354053406,0.0,0.0,13.538268089294434,0.0,0.0,0.0,0.3084701597690582,4.0,0.0,1.0
393480,293.1820678710937,297.1499938964844,293.1499938964844,0.0312159284949302,-1083.44775390625,304.15411376953125,0.6023573875427246,0.0751352757215499,0.0689902454614639,294.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5127438902854919,0.050000000745058,0.0485952422022819,293.3221130371094,297.1499938964844,293.1499938964844,0.1880071461200714,-2950.06005859375,304.1678771972656,0.9139426350593568,0.2664152979850769,0.1876510381698608,293.2208251953125,297.1499938964844,293.1499938964844,0.244046077132225,-4917.46240234375,304.15484619140625,0.9843798875808716,0.3294818699359894,0.3131087124347687,293.349609375,297.1499938964844,293.1499938964844,0.004917767830193,-1822.0809326171875,297.715576171875,0.5127438902854919,0.050000000745058,0.2305149137973785,291.1665954589844,291.1499938964844,266.7799987792969,265.3270568847656,280.7590637207031,293.8551025390625,291.1673583984375,1.0,0.2282150387763977,0.8713768124580383,0.8713768124580383,1.0,1.0,-1.018726468086243,0.4176383316516876,0.6010881662368774,0.23192098736763,0.0,0.0,0.3859365880489349,38.73634338378906,46.0,4.844721794128418,-8636.6328125,127.12445068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,306.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.716796875,18000.0,0.0,0.0,0.1921771764755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975638508796692,0.2975685000419616,-4.664459083869588e-06,0.0,0.0001950354053406,0.0,0.0,13.538268089294434,0.0,0.0,0.0,0.3084701597690582,4.0,0.0,1.0
393540,293.18365478515625,297.1499938964844,293.1499938964844,0.0303618796169757,-1068.8271484375,304.1541748046875,0.5911850333213806,0.0740004777908325,0.0680673047900199,294.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5061639547348022,0.050000000745058,0.0486833229660987,293.32049560546875,297.1499938964844,293.1499938964844,0.1845332384109497,-2906.5908203125,304.167724609375,0.8974570035934448,0.262380987405777,0.1849110722541809,293.2235107421875,297.1499938964844,293.1499938964844,0.2419648766517639,-4883.6162109375,304.1566467285156,0.9715716242790222,0.3271415829658508,0.3109486699104309,293.3520812988281,297.1499938964844,293.1499938964844,0.0048631695099174,-1803.9017333984373,297.640625,0.5061639547348022,0.050000000745058,0.2309327274560928,291.1686096191406,291.1499938964844,266.8166809082031,265.3582458496094,280.7784423828125,293.8697204589844,291.1685485839844,1.0,0.2307343035936355,0.8712342381477356,0.8712342381477356,1.0,1.0,-1.0123443603515625,0.4151881039142608,0.5971561670303345,0.2293052226305008,0.0,0.0,0.3832425475120544,40.85885620117188,49.0,1.9718174934387207,-8558.892578125,129.23919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351928710937,306.6872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6484375,18000.0,0.0,0.0,0.1904864460229873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944015264511108,0.2944062054157257,-4.654888925870182e-06,0.0,0.0001933195308083,0.0,0.0,13.348835945129396,0.0,0.0,0.0,0.3077057898044586,4.0,0.0,1.0
393600,293.18365478515625,297.1499938964844,293.1499938964844,0.0303618796169757,-1068.8271484375,304.1541748046875,0.5911850333213806,0.0740004777908325,0.0680673047900199,294.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5061639547348022,0.050000000745058,0.0486833229660987,293.32049560546875,297.1499938964844,293.1499938964844,0.1845332384109497,-2906.5908203125,304.167724609375,0.8974570035934448,0.262380987405777,0.1849110722541809,293.2235107421875,297.1499938964844,293.1499938964844,0.2419648766517639,-4883.6162109375,304.1566467285156,0.9715716242790222,0.3271415829658508,0.3109486699104309,293.3520812988281,297.1499938964844,293.1499938964844,0.0048631695099174,-1803.9017333984373,297.640625,0.5061639547348022,0.050000000745058,0.2309327274560928,291.1686096191406,291.1499938964844,266.8166809082031,265.3582458496094,280.7784423828125,293.8697204589844,291.1685485839844,1.0,0.2307343035936355,0.8712342381477356,0.8712342381477356,1.0,1.0,-1.0123443603515625,0.4151881039142608,0.5971561670303345,0.2293052226305008,0.0,0.0,0.3832425475120544,40.85885620117188,49.0,1.9718174934387207,-8558.892578125,129.23919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6351928710937,306.6872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6484375,18000.0,0.0,0.0,0.1904864460229873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944015264511108,0.2944062054157257,-4.654888925870182e-06,0.0,0.0001933195308083,0.0,0.0,13.348835945129396,0.0,0.0,0.0,0.3077057898044586,4.0,0.0,1.0
393660,293.1853332519531,297.1499938964844,293.1499938964844,0.0295022837817668,-1053.637939453125,304.1542053222656,0.5793558955192566,0.0728080421686172,0.0671016350388526,294.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4997171759605407,0.050000000745058,0.0487806387245655,293.3202514648437,297.1499938964844,293.1499938964844,0.1809733659029007,-2861.826904296875,304.1677551269531,0.8813744783401489,0.2581165730953216,0.1820676922798156,293.224853515625,297.1499938964844,293.1499938964844,0.2400608211755752,-4852.8447265625,304.1575927734375,0.957327365875244,0.3250011801719665,0.3089763522148132,293.3545837402344,297.1499938964844,293.1499938964844,0.0048089390620589,-1785.830810546875,297.5639038085937,0.4997171759605407,0.050000000745058,0.231394350528717,291.1689758300781,291.1499938964844,266.85333251953125,265.389404296875,280.797607421875,293.8878173828125,291.1690368652344,1.0,0.2335658073425293,0.8711487054824829,0.8711487054824829,1.0,1.0,-1.006075739860535,0.4128672182559967,0.5932085514068604,0.2265352010726928,0.0,0.0,0.3807027041912079,43.21318817138672,52.0,1.3273638486862185,-8486.8955078125,131.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60504150390625,306.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6484375,18000.0,0.0,0.0,0.1889083981513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916261255741119,0.2916307747364044,-4.645780336431926e-06,0.0,0.0001917180197779,0.0,0.0,13.181683540344238,0.0,0.0,0.0,0.307014524936676,4.0,0.0,1.0
393720,293.1853332519531,297.1499938964844,293.1499938964844,0.0295022837817668,-1053.637939453125,304.1542053222656,0.5793558955192566,0.0728080421686172,0.0671016350388526,294.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4997171759605407,0.050000000745058,0.0487806387245655,293.3202514648437,297.1499938964844,293.1499938964844,0.1809733659029007,-2861.826904296875,304.1677551269531,0.8813744783401489,0.2581165730953216,0.1820676922798156,293.224853515625,297.1499938964844,293.1499938964844,0.2400608211755752,-4852.8447265625,304.1575927734375,0.957327365875244,0.3250011801719665,0.3089763522148132,293.3545837402344,297.1499938964844,293.1499938964844,0.0048089390620589,-1785.830810546875,297.5639038085937,0.4997171759605407,0.050000000745058,0.231394350528717,291.1689758300781,291.1499938964844,266.85333251953125,265.389404296875,280.797607421875,293.8878173828125,291.1690368652344,1.0,0.2335658073425293,0.8711487054824829,0.8711487054824829,1.0,1.0,-1.006075739860535,0.4128672182559967,0.5932085514068604,0.2265352010726928,0.0,0.0,0.3807027041912079,43.21318817138672,52.0,1.3273638486862185,-8486.8955078125,131.74655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60504150390625,306.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6484375,18000.0,0.0,0.0,0.1889083981513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916261255741119,0.2916307747364044,-4.645780336431926e-06,0.0,0.0001917180197779,0.0,0.0,13.181683540344238,0.0,0.0,0.0,0.307014524936676,4.0,0.0,1.0
393780,293.1871032714844,297.1499938964844,293.1499938964844,0.0281773656606674,-1036.401123046875,304.1549987792969,0.5671747326850891,0.0715542957186698,0.0660886839032173,294.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4935038983821869,0.050000000745058,0.0488854981958866,293.32080078125,297.1499938964844,293.1499938964844,0.1772575676441192,-2814.854736328125,304.16802978515625,0.8655193448066711,0.2536947131156921,0.1790818572044372,293.2255249023437,297.1499938964844,293.1499938964844,0.2382842749357223,-4824.22412109375,304.15802001953125,0.9422149062156676,0.3229689598083496,0.3071551322937011,293.3571472167969,297.1499938964844,293.1499938964844,0.0047549498267471,-1767.7384033203125,297.4862365722656,0.4935038983821869,0.050000000745058,0.2318917512893676,291.16949462890625,291.1499938964844,266.8900146484375,265.4204406738281,280.816650390625,293.9089660644531,291.16949462890625,1.0,0.2366200089454651,0.8710631728172302,0.8710631728172302,1.0,1.0,-0.9998128414154052,0.4106150567531585,0.5891977548599243,0.2236082404851913,0.0,0.0,0.3780601620674133,45.75584411621094,55.0,0.7113602757453918,-8414.3173828125,134.53883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,306.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.88671875,18000.0,0.0,0.0,0.1874287724494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887502610683441,0.2887549102306366,-4.636726771423128e-06,0.0,0.0001902163785416,0.0,0.0,13.010489463806152,0.0,0.0,0.0,0.3063102960586548,4.0,0.0,1.0
393840,293.1871032714844,297.1499938964844,293.1499938964844,0.0281773656606674,-1036.401123046875,304.1549987792969,0.5671747326850891,0.0715542957186698,0.0660886839032173,294.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4935038983821869,0.050000000745058,0.0488854981958866,293.32080078125,297.1499938964844,293.1499938964844,0.1772575676441192,-2814.854736328125,304.16802978515625,0.8655193448066711,0.2536947131156921,0.1790818572044372,293.2255249023437,297.1499938964844,293.1499938964844,0.2382842749357223,-4824.22412109375,304.15802001953125,0.9422149062156676,0.3229689598083496,0.3071551322937011,293.3571472167969,297.1499938964844,293.1499938964844,0.0047549498267471,-1767.7384033203125,297.4862365722656,0.4935038983821869,0.050000000745058,0.2318917512893676,291.16949462890625,291.1499938964844,266.8900146484375,265.4204406738281,280.816650390625,293.9089660644531,291.16949462890625,1.0,0.2366200089454651,0.8710631728172302,0.8710631728172302,1.0,1.0,-0.9998128414154052,0.4106150567531585,0.5891977548599243,0.2236082404851913,0.0,0.0,0.3780601620674133,45.75584411621094,55.0,0.7113602757453918,-8414.3173828125,134.53883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,306.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.88671875,18000.0,0.0,0.0,0.1874287724494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887502610683441,0.2887549102306366,-4.636726771423128e-06,0.0,0.0001902163785416,0.0,0.0,13.010489463806152,0.0,0.0,0.0,0.3063102960586548,4.0,0.0,1.0
393900,293.1880187988281,297.1499938964844,293.1499938964844,0.0278858449310064,-1029.482421875,304.1546325683594,0.5610435009002686,0.070905327796936,0.0655639544129371,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4904776513576507,0.050000000745058,0.0489402972161769,293.3211364746094,297.1499938964844,293.1499938964844,0.1753876656293869,-2791.14013671875,304.16815185546875,0.8578575849533081,0.2514631748199463,0.1775722801685333,293.2257995605469,297.1499938964844,293.1499938964844,0.2374092638492584,-4810.1357421875,304.1581420898437,0.9345164895057678,0.3219555914402008,0.3062564134597778,293.35845947265625,297.1499938964844,293.1499938964844,0.0047278669662773,-1758.63671875,297.4469299316406,0.4904776513576507,0.050000000745058,0.2321517020463943,291.1695861816406,291.1499938964844,266.9083251953125,265.4359436035156,280.825927734375,293.9201354980469,291.1695861816406,1.0,0.2382085472345352,0.8710204362869263,0.8710204362869263,1.0,1.0,-0.9966700673103333,0.4095050990581512,0.5871649384498596,0.2220923602581024,0.0,0.0,0.3767466247081756,47.08615493774414,55.0,0.4949572086334228,-8378.564453125,136.01686096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,306.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.763671875,18000.0,0.0,0.0,0.1867181062698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287322074174881,0.2873267233371734,-4.632212039723527e-06,0.0,0.0001894951419671,0.0,0.0,12.925793647766112,0.0,0.0,0.0,0.3059615790843963,4.0,0.0,1.0
393960,293.1889343261719,297.1499938964844,293.1499938964844,0.0275296512991189,-1021.0354614257812,304.1544494628906,0.5549383759498596,0.0702423155307769,0.0650278553366661,294.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4874891638755798,0.050000000745058,0.0489964000880718,293.3215026855469,297.1499938964844,293.1499938964844,0.1735126376152038,-2767.306640625,304.1682434082031,0.8504219651222229,0.2492209374904632,0.1760557740926742,293.2261047363281,297.1499938964844,293.1499938964844,0.2365323007106781,-4796.01025390625,304.15826416015625,0.9268646836280824,0.3209382593631744,0.3053565919399261,293.3597717285156,297.1499938964844,293.1499938964844,0.0047006919048726,-1749.476806640625,297.4073181152344,0.4874891638755798,0.050000000745058,0.2324178218841552,291.169677734375,291.1499938964844,266.9266662597656,265.451416015625,280.83502197265625,293.9316101074219,291.169677734375,1.0,0.2398258298635482,0.8709841370582581,0.8709841370582581,1.0,1.0,-0.9935129880905152,0.4084008038043976,0.5851121544837952,0.2205464988946914,0.0,0.0,0.3754235506057739,48.44890594482422,58.0,0.4402899146080017,-8343.1298828125,137.53526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521240234375,306.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.1860224902629852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858977615833282,0.2859024107456207,-4.627739144780208e-06,0.0,0.0001887891849037,0.0,0.0,12.841647148132324,0.0,0.0,0.0,0.3056149184703827,4.0,0.0,1.0
394020,293.1907958984375,297.1499938964844,293.1499938964844,0.0266859885305166,-1003.8123168945312,304.1543884277344,0.5429517030715942,0.0688754767179489,0.0639216303825378,294.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4815488755702972,0.050000000745058,0.0491116270422935,293.3210754394531,297.1499938964844,293.1499938964844,0.1698570698499679,-2720.71826171875,304.1682434082031,0.8364005088806152,0.2449585497379303,0.1730933487415313,293.2267150878906,297.1499938964844,293.1499938964844,0.2347704321146011,-4767.611328125,304.158447265625,0.912227749824524,0.3188873529434204,0.3035462200641632,293.36248779296875,297.1499938964844,293.1499938964844,0.0046458491124212,-1730.919921875,297.3273010253906,0.4815488755702972,0.050000000745058,0.2329644113779068,291.1698303222656,291.1499938964844,266.9633483886719,265.4823303222656,280.85009765625,293.9510498046875,291.1697692871094,1.0,0.243123173713684,0.8709115386009216,0.8709115386009216,1.0,1.0,-0.9872506260871888,0.4062471091747284,0.5810034871101379,0.2173959016799926,0.0,0.0,0.3727607131004333,51.250675201416016,46.0,-0.1259210556745529,-8274.099609375,140.67941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53131103515625,306.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.552734375,18000.0,0.0,0.0,0.1846664398908615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830388844013214,0.2830435037612915,-4.61885019831243e-06,0.0,0.0001874129666248,0.0,0.0,12.673707962036133,0.0,0.0,0.0,0.3049235343933105,4.0,0.0,1.0
394080,293.1907958984375,297.1499938964844,293.1499938964844,0.0266859885305166,-1003.8123168945312,304.1543884277344,0.5429517030715942,0.0688754767179489,0.0639216303825378,294.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4815488755702972,0.050000000745058,0.0491116270422935,293.3210754394531,297.1499938964844,293.1499938964844,0.1698570698499679,-2720.71826171875,304.1682434082031,0.8364005088806152,0.2449585497379303,0.1730933487415313,293.2267150878906,297.1499938964844,293.1499938964844,0.2347704321146011,-4767.611328125,304.158447265625,0.912227749824524,0.3188873529434204,0.3035462200641632,293.36248779296875,297.1499938964844,293.1499938964844,0.0046458491124212,-1730.919921875,297.3273010253906,0.4815488755702972,0.050000000745058,0.2329644113779068,291.1698303222656,291.1499938964844,266.9633483886719,265.4823303222656,280.85009765625,293.9510498046875,291.1697692871094,1.0,0.243123173713684,0.8709115386009216,0.8709115386009216,1.0,1.0,-0.9872506260871888,0.4062471091747284,0.5810034871101379,0.2173959016799926,0.0,0.0,0.3727607131004333,51.250675201416016,46.0,-0.1259210556745529,-8274.099609375,140.67941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53131103515625,306.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.552734375,18000.0,0.0,0.0,0.1846664398908615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830388844013214,0.2830435037612915,-4.61885019831243e-06,0.0,0.0001874129666248,0.0,0.0,12.673707962036133,0.0,0.0,0.0,0.3049235343933105,4.0,0.0,1.0
394140,293.1925354003906,297.1499938964844,293.1499938964844,0.0255879666656255,-983.765869140625,304.1547546386719,0.5402159094810486,0.0674886703491211,0.0626497492194175,294.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4828972816467285,0.050000000745058,0.0490853041410446,293.3179016113281,297.1499938964844,293.1499938964844,0.1665678173303604,-2678.71337890625,304.1676330566406,0.8343999981880188,0.2412669360637664,0.1704217791557312,293.2272644042969,297.1499938964844,293.1499938964844,0.232883796095848,-4737.11328125,304.1587829589844,0.9127092361450196,0.316834032535553,0.3015836179256439,293.3651428222656,297.1499938964844,293.1499938964844,0.0045767645351588,-1707.277587890625,297.2460632324219,0.4828972816467285,0.050000000745058,0.2328395396471023,291.1692810058594,291.1499938964844,267.0,265.5131225585937,280.85992431640625,293.9601135253906,291.1693420410156,1.0,0.2407881617546081,0.8708389401435852,0.8708389401435852,1.0,1.0,-0.9799806475639344,0.4036340713500976,0.5763465762138367,0.2140507400035858,0.0,0.0,0.370242178440094,50.45769500732422,34.0,0.0983978286385536,-8205.8544921875,137.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143127441406,306.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.517578125,18000.0,0.0,0.0,0.1833467334508896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803340554237366,0.2803386747837066,-4.610318228515098e-06,0.0,0.0001860736228991,0.0,0.0,12.51539421081543,0.0,0.0,0.0,0.3042702972888946,4.0,0.0,1.0
394200,293.1925354003906,297.1499938964844,293.1499938964844,0.0255879666656255,-983.765869140625,304.1547546386719,0.5402159094810486,0.0674886703491211,0.0626497492194175,294.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4828972816467285,0.050000000745058,0.0490853041410446,293.3179016113281,297.1499938964844,293.1499938964844,0.1665678173303604,-2678.71337890625,304.1676330566406,0.8343999981880188,0.2412669360637664,0.1704217791557312,293.2272644042969,297.1499938964844,293.1499938964844,0.232883796095848,-4737.11328125,304.1587829589844,0.9127092361450196,0.316834032535553,0.3015836179256439,293.3651428222656,297.1499938964844,293.1499938964844,0.0045767645351588,-1707.277587890625,297.2460632324219,0.4828972816467285,0.050000000745058,0.2328395396471023,291.1692810058594,291.1499938964844,267.0,265.5131225585937,280.85992431640625,293.9601135253906,291.1693420410156,1.0,0.2407881617546081,0.8708389401435852,0.8708389401435852,1.0,1.0,-0.9799806475639344,0.4036340713500976,0.5763465762138367,0.2140507400035858,0.0,0.0,0.370242178440094,50.45769500732422,34.0,0.0983978286385536,-8205.8544921875,137.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143127441406,306.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.517578125,18000.0,0.0,0.0,0.1833467334508896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803340554237366,0.2803386747837066,-4.610318228515098e-06,0.0,0.0001860736228991,0.0,0.0,12.51539421081543,0.0,0.0,0.0,0.3042702972888946,4.0,0.0,1.0
394260,293.1939392089844,297.1499938964844,293.1499938964844,0.024448849260807,-962.263671875,304.1550598144531,0.5452414155006409,0.0661286413669586,0.0612871535122394,294.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4902534186840057,0.050000000745058,0.0489446446299552,293.3140563964844,297.1499938964844,293.1499938964844,0.1634013503789901,-2638.0703125,304.16705322265625,0.8420953154563904,0.2377900928258896,0.1678661555051803,293.2275695800781,297.1499938964844,293.1499938964844,0.2308654487133026,-4704.36572265625,304.1592102050781,0.925980806350708,0.3148088455200195,0.2995286881923675,293.3676452636719,297.1499938964844,293.1499938964844,0.0044963238760828,-1679.331298828125,297.16558837890625,0.4902534186840057,0.050000000745058,0.2321723252534866,291.17095947265625,291.1499938964844,267.0366516113281,265.5438842773437,280.8691101074219,293.9659423828125,291.17120361328125,1.0,0.2344737499952316,0.8707827925682068,0.8707827925682068,1.0,1.0,-0.9718417525291444,0.4006166458129883,0.571225106716156,0.2105699777603149,0.0,0.0,0.3673534393310547,46.76157760620117,25.0,2.230067491531372,-8133.33837890625,129.39761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020446777344,306.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.92578125,18000.0,0.0,0.0,0.1820384860038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774267494678497,0.2774313390254974,-4.601811724569416e-06,0.0,0.0001847459352575,0.0,0.0,12.347865104675291,0.0,0.0,0.0,0.3035809695720672,4.0,0.0,1.0
394320,293.1939392089844,297.1499938964844,293.1499938964844,0.024448849260807,-962.263671875,304.1550598144531,0.5452414155006409,0.0661286413669586,0.0612871535122394,294.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4902534186840057,0.050000000745058,0.0489446446299552,293.3140563964844,297.1499938964844,293.1499938964844,0.1634013503789901,-2638.0703125,304.16705322265625,0.8420953154563904,0.2377900928258896,0.1678661555051803,293.2275695800781,297.1499938964844,293.1499938964844,0.2308654487133026,-4704.36572265625,304.1592102050781,0.925980806350708,0.3148088455200195,0.2995286881923675,293.3676452636719,297.1499938964844,293.1499938964844,0.0044963238760828,-1679.331298828125,297.16558837890625,0.4902534186840057,0.050000000745058,0.2321723252534866,291.17095947265625,291.1499938964844,267.0366516113281,265.5438842773437,280.8691101074219,293.9659423828125,291.17120361328125,1.0,0.2344737499952316,0.8707827925682068,0.8707827925682068,1.0,1.0,-0.9718417525291444,0.4006166458129883,0.571225106716156,0.2105699777603149,0.0,0.0,0.3673534393310547,46.76157760620117,25.0,2.230067491531372,-8133.33837890625,129.39761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020446777344,306.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.92578125,18000.0,0.0,0.0,0.1820384860038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774267494678497,0.2774313390254974,-4.601811724569416e-06,0.0,0.0001847459352575,0.0,0.0,12.347865104675291,0.0,0.0,0.0,0.3035809695720672,4.0,0.0,1.0
394380,293.1950378417969,297.1499938964844,293.1499938964844,0.0233210995793342,-940.373046875,304.1552429199219,0.5552988052368164,0.0647949874401092,0.0599029511213302,294.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.501375675201416,0.050000000745058,0.0487548559904098,293.3101806640625,297.1499938964844,293.1499938964844,0.1603049635887146,-2598.13525390625,304.1665344238281,0.8562347888946533,0.234417051076889,0.1653613746166229,293.2277526855469,297.1499938964844,293.1499938964844,0.2288136035203933,-4671.03271484375,304.1595458984375,0.9475244283676147,0.312811940908432,0.2974522411823272,293.3699645996094,297.1499938964844,293.1499938964844,0.0044115679338574,-1649.644775390625,297.08514404296875,0.501375675201416,0.050000000745058,0.2312720566987991,291.17333984375,291.1499938964844,267.0733337402344,265.5745544433594,280.8783569335937,293.97088623046875,291.173583984375,1.0,0.2262364327907562,0.8707266449928284,0.8707266449928284,1.0,1.0,-0.9633731245994568,0.3974394798278808,0.5659336447715759,0.2070692032575607,0.0,0.0,0.3640810251235962,41.81984329223633,25.0,3.01379919052124,-8056.189453125,119.27552795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964904785156,306.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.845703125,18000.0,0.0,0.0,0.1806990206241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741213142871856,0.2741259038448334,-4.592329332808731e-06,0.0,0.0001833865389926,0.0,0.0,12.15903091430664,0.0,0.0,0.0,0.3028071522712707,4.0,0.0,1.0
394440,293.1950378417969,297.1499938964844,293.1499938964844,0.0233210995793342,-940.373046875,304.1552429199219,0.5552988052368164,0.0647949874401092,0.0599029511213302,294.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.501375675201416,0.050000000745058,0.0487548559904098,293.3101806640625,297.1499938964844,293.1499938964844,0.1603049635887146,-2598.13525390625,304.1665344238281,0.8562347888946533,0.234417051076889,0.1653613746166229,293.2277526855469,297.1499938964844,293.1499938964844,0.2288136035203933,-4671.03271484375,304.1595458984375,0.9475244283676147,0.312811940908432,0.2974522411823272,293.3699645996094,297.1499938964844,293.1499938964844,0.0044115679338574,-1649.644775390625,297.08514404296875,0.501375675201416,0.050000000745058,0.2312720566987991,291.17333984375,291.1499938964844,267.0733337402344,265.5745544433594,280.8783569335937,293.97088623046875,291.173583984375,1.0,0.2262364327907562,0.8707266449928284,0.8707266449928284,1.0,1.0,-0.9633731245994568,0.3974394798278808,0.5659336447715759,0.2070692032575607,0.0,0.0,0.3640810251235962,41.81984329223633,25.0,3.01379919052124,-8056.189453125,119.27552795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964904785156,306.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.845703125,18000.0,0.0,0.0,0.1806990206241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741213142871856,0.2741259038448334,-4.592329332808731e-06,0.0,0.0001833865389926,0.0,0.0,12.15903091430664,0.0,0.0,0.0,0.3028071522712707,4.0,0.0,1.0
394500,293.19549560546875,297.1499938964844,293.1499938964844,0.022787656635046,-929.7899780273438,304.1552734375,0.5596809983253479,0.0641323179006576,0.0592333301901817,294.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.5066364407539368,0.050000000745058,0.0486770719289779,293.3083801269531,297.1499938964844,293.1499938964844,0.1587987691164016,-2578.651611328125,304.166259765625,0.862674355506897,0.232742890715599,0.1641371846199035,293.227783203125,297.1499938964844,293.1499938964844,0.2278135567903518,-4654.79248046875,304.1596374511719,0.9568231105804444,0.3118198215961456,0.2964389324188232,293.3710632324219,297.1499938964844,293.1499938964844,0.0043710600584745,-1635.413818359375,297.04473876953125,0.5066364407539368,0.050000000745058,0.230903074145317,291.17437744140625,291.1499938964844,267.0916748046875,265.58984375,280.8828125,293.97344970703125,291.174560546875,1.0,0.2228909879922866,0.8706986308097839,0.8706986308097839,1.0,1.0,-0.9593472480773926,0.3959465026855469,0.5634007453918457,0.2053684294223785,0.0,0.0,0.3623510599136352,39.78516387939453,25.0,2.6889803409576416,-8017.748046875,115.0352554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,306.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.513671875,18000.0,0.0,0.0,0.1800066083669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723665833473205,0.2723711729049682,-4.587266175803961e-06,0.0,0.0001826838124543,0.0,0.0,12.059209823608398,0.0,0.0,0.0,0.3023979365825653,4.0,0.0,1.0
394560,293.1959533691406,297.1499938964844,293.1499938964844,0.0222724881023168,-919.4215698242188,304.1552429199219,0.5632244944572449,0.0634662359952926,0.0585750788450241,294.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5114145874977112,0.050000000745058,0.0486126989126205,293.3067626953125,297.1499938964844,293.1499938964844,0.1573112607002258,-2559.372802734375,304.166015625,0.8681516051292419,0.2310578525066375,0.1629191488027572,293.2278137207031,297.1499938964844,293.1499938964844,0.2268371134996414,-4638.9443359375,304.15966796875,0.9645272493362428,0.3108272850513458,0.2954400777816772,293.37213134765625,297.1499938964844,293.1499938964844,0.0043320567347109,-1621.710205078125,297.0039367675781,0.5114145874977112,0.050000000745058,0.2305977046489715,291.1749267578125,291.1499938964844,267.1099853515625,265.6051330566406,280.8873596191406,293.9765014648437,291.17498779296875,1.0,0.21990966796875,0.8706905245780945,0.8706905245780945,1.0,1.0,-0.9554523229599,0.3945111334323883,0.560941219329834,0.2037080973386764,0.0,0.0,0.3606299161911011,38.092063903808594,25.0,1.7969907522201538,-7979.828125,111.41210174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979858398437,306.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.75390625,18000.0,0.0,0.0,0.1792969852685928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705923318862915,0.2705969214439392,-4.582083874993259e-06,0.0,0.0001819636527216,0.0,0.0,11.958474159240724,0.0,0.0,0.0,0.3019849359989166,4.0,0.0,1.0
394620,293.19683837890625,297.1499938964844,293.1499938964844,0.0212798491120338,-898.987060546875,304.1551513671875,0.5685343146324158,0.0621243044734001,0.0572744235396385,294.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.519994854927063,0.050000000745058,0.0485100634396076,293.3039245605469,297.1499938964844,293.1499938964844,0.1543595045804977,-2520.99072265625,304.16558837890625,0.8770449757575989,0.2276627272367477,0.1604830473661422,293.2279052734375,297.1499938964844,293.1499938964844,0.2249236702919006,-4607.87841796875,304.1596374511719,0.9766387939453124,0.3088391721248626,0.293466180562973,293.37420654296875,297.1499938964844,293.1499938964844,0.0042568393982946,-1595.2369384765625,296.9214782714844,0.519994854927063,0.050000000745058,0.2301108539104461,291.1751708984375,291.1499938964844,267.14666748046875,265.6356201171875,280.8970947265625,293.9835510253906,291.1751708984375,1.0,0.2148853689432144,0.8706743717193604,0.8706743717193604,1.0,1.0,-0.9478904008865356,0.3917261064052582,0.5561642646789551,0.2004952132701873,0.0,0.0,0.3572543263435364,35.37183380126953,25.0,0.650988757610321,-7906.5810546875,105.37008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045166015625,306.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1875,18000.0,0.0,0.0,0.1778275966644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671356499195099,0.2671402096748352,-4.571854788082419e-06,0.0,0.0001804724015528,0.0,0.0,11.76290512084961,0.0,0.0,0.0,0.3011806309223175,4.0,0.0,1.0
394680,293.19683837890625,297.1499938964844,293.1499938964844,0.0212798491120338,-898.987060546875,304.1551513671875,0.5685343146324158,0.0621243044734001,0.0572744235396385,294.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.519994854927063,0.050000000745058,0.0485100634396076,293.3039245605469,297.1499938964844,293.1499938964844,0.1543595045804977,-2520.99072265625,304.16558837890625,0.8770449757575989,0.2276627272367477,0.1604830473661422,293.2279052734375,297.1499938964844,293.1499938964844,0.2249236702919006,-4607.87841796875,304.1596374511719,0.9766387939453124,0.3088391721248626,0.293466180562973,293.37420654296875,297.1499938964844,293.1499938964844,0.0042568393982946,-1595.2369384765625,296.9214782714844,0.519994854927063,0.050000000745058,0.2301108539104461,291.1751708984375,291.1499938964844,267.14666748046875,265.6356201171875,280.8970947265625,293.9835510253906,291.1751708984375,1.0,0.2148853689432144,0.8706743717193604,0.8706743717193604,1.0,1.0,-0.9478904008865356,0.3917261064052582,0.5561642646789551,0.2004952132701873,0.0,0.0,0.3572543263435364,35.37183380126953,25.0,0.650988757610321,-7906.5810546875,105.37008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045166015625,306.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1875,18000.0,0.0,0.0,0.1778275966644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671356499195099,0.2671402096748352,-4.571854788082419e-06,0.0,0.0001804724015528,0.0,0.0,11.76290512084961,0.0,0.0,0.0,0.3011806309223175,4.0,0.0,1.0
394740,293.197509765625,297.1499938964844,293.1499938964844,0.0203387886285781,-878.9900512695312,304.1549987792969,0.571796715259552,0.060798306018114,0.0560005716979503,294.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5272713899612427,0.050000000745058,0.0484338365495204,293.301513671875,297.1499938964844,293.1499938964844,0.1514302194118499,-2482.728271484375,304.165283203125,0.8834113478660583,0.224249854683876,0.1580496728420257,293.2279357910156,297.1499938964844,293.1499938964844,0.2230433374643325,-4577.3095703125,304.1595458984375,0.9852677583694458,0.3068554401397705,0.2915184199810028,293.37615966796875,297.1499938964844,293.1499938964844,0.0041843964718282,-1569.638916015625,296.8385009765625,0.5272713899612427,0.050000000745058,0.2297492623329162,291.1751403808594,291.1499938964844,267.1833190917969,265.6660461425781,280.9049377441406,293.9866027832031,291.1750183105469,1.0,0.2108480632305145,0.8706581592559814,0.8706581592559814,1.0,1.0,-0.9405773282051086,0.3890190720558166,0.5515581965446472,0.1974417120218277,0.0,0.0,0.3538971841335296,33.32625198364258,25.0,-0.3246456384658813,-7836.1142578125,100.54730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137023925781,306.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.681640625,18000.0,0.0,0.0,0.1762997806072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637433409690857,0.263747900724411,-4.561956757243024e-06,0.0,0.0001789218658814,0.0,0.0,11.572612762451172,0.0,0.0,0.0,0.3003981411457062,4.0,0.0,1.0
394800,293.197509765625,297.1499938964844,293.1499938964844,0.0203387886285781,-878.9900512695312,304.1549987792969,0.571796715259552,0.060798306018114,0.0560005716979503,294.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5272713899612427,0.050000000745058,0.0484338365495204,293.301513671875,297.1499938964844,293.1499938964844,0.1514302194118499,-2482.728271484375,304.165283203125,0.8834113478660583,0.224249854683876,0.1580496728420257,293.2279357910156,297.1499938964844,293.1499938964844,0.2230433374643325,-4577.3095703125,304.1595458984375,0.9852677583694458,0.3068554401397705,0.2915184199810028,293.37615966796875,297.1499938964844,293.1499938964844,0.0041843964718282,-1569.638916015625,296.8385009765625,0.5272713899612427,0.050000000745058,0.2297492623329162,291.1751403808594,291.1499938964844,267.1833190917969,265.6660461425781,280.9049377441406,293.9866027832031,291.1750183105469,1.0,0.2108480632305145,0.8706581592559814,0.8706581592559814,1.0,1.0,-0.9405773282051086,0.3890190720558166,0.5515581965446472,0.1974417120218277,0.0,0.0,0.3538971841335296,33.32625198364258,25.0,-0.3246456384658813,-7836.1142578125,100.54730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5137023925781,306.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.681640625,18000.0,0.0,0.0,0.1762997806072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637433409690857,0.263747900724411,-4.561956757243024e-06,0.0,0.0001789218658814,0.0,0.0,11.572612762451172,0.0,0.0,0.0,0.3003981411457062,4.0,0.0,1.0
394860,293.19757080078125,297.1499938964844,293.1499938964844,0.0195006597787141,-860.6326904296875,304.1547241210937,0.5736836194992065,0.0595825426280498,0.0548248812556266,294.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5333276987075806,0.050000000745058,0.0483765229582786,293.29931640625,297.1499938964844,293.1499938964844,0.1485613286495208,-2445.116455078125,304.1649780273437,0.8876408338546753,0.2208583652973175,0.1556380242109298,293.227783203125,297.1499938964844,293.1499938964844,0.2212443202733993,-4548.0693359375,304.15936279296875,0.9913970232009888,0.3049156665802002,0.2896212935447693,293.3777160644531,297.1499938964844,293.1499938964844,0.0041150231845676,-1545.108154296875,296.75494384765625,0.5333276987075806,0.050000000745058,0.2294774055480957,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,280.9078369140625,293.9799194335937,291.1731872558594,1.0,0.2075644731521606,0.870651125907898,0.870651125907898,1.0,1.0,-0.9335992336273192,0.386420726776123,0.5471785068511963,0.1945855766534805,0.0,0.0,0.3508517146110534,31.766958236694336,25.0,-2.2973315715789795,-7771.15283203125,96.6324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.1747321635484695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605977058410644,0.2606022655963897,-4.552606696961448e-06,0.0,0.0001773309340933,0.0,0.0,11.396888732910156,0.0,0.0,0.0,0.2996751368045807,4.0,0.0,1.0
394920,293.19757080078125,297.1499938964844,293.1499938964844,0.0195006597787141,-860.6326904296875,304.1547241210937,0.5736836194992065,0.0595825426280498,0.0548248812556266,294.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5333276987075806,0.050000000745058,0.0483765229582786,293.29931640625,297.1499938964844,293.1499938964844,0.1485613286495208,-2445.116455078125,304.1649780273437,0.8876408338546753,0.2208583652973175,0.1556380242109298,293.227783203125,297.1499938964844,293.1499938964844,0.2212443202733993,-4548.0693359375,304.15936279296875,0.9913970232009888,0.3049156665802002,0.2896212935447693,293.3777160644531,297.1499938964844,293.1499938964844,0.0041150231845676,-1545.108154296875,296.75494384765625,0.5333276987075806,0.050000000745058,0.2294774055480957,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,280.9078369140625,293.9799194335937,291.1731872558594,1.0,0.2075644731521606,0.870651125907898,0.870651125907898,1.0,1.0,-0.9335992336273192,0.386420726776123,0.5471785068511963,0.1945855766534805,0.0,0.0,0.3508517146110534,31.766958236694336,25.0,-2.2973315715789795,-7771.15283203125,96.6324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230407714844,306.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.1747321635484695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605977058410644,0.2606022655963897,-4.552606696961448e-06,0.0,0.0001773309340933,0.0,0.0,11.396888732910156,0.0,0.0,0.0,0.2996751368045807,4.0,0.0,1.0
394980,293.1971435546875,297.1499938964844,293.1499938964844,0.0187649186700582,-844.0333862304688,304.1543884277344,0.57457435131073,0.0584654286503791,0.0537599064409732,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382882952690125,0.050000000745058,0.0483330823481082,293.2972106933594,297.1499938964844,293.1499938964844,0.1457502990961074,-2408.111083984375,304.1646728515625,0.8900964260101318,0.2175031453371048,0.1532604843378067,293.22735595703125,297.1499938964844,293.1499938964844,0.2195164859294891,-4519.95947265625,304.1591186523437,0.995727002620697,0.3030288517475128,0.287788450717926,293.3788757324219,297.1499938964844,293.1499938964844,0.004047782626003,-1521.2508544921875,296.67169189453125,0.5382882952690125,0.050000000745058,0.2292713373899459,291.17138671875,291.1499938964844,267.25665283203125,265.7266540527344,280.910400390625,293.9707946777344,291.1711120605469,1.0,0.2048640102148056,0.8706440329551697,0.8706440329551697,1.0,1.0,-0.9269679188728333,0.3839263319969177,0.5430415868759155,0.1919505596160888,0.0,0.0,0.3481533825397491,30.566556930541992,25.0,-2.6561148166656494,-7712.0224609375,93.40446472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,306.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.810546875,18000.0,0.0,0.0,0.1731592714786529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578586041927337,0.2578631341457367,-4.544408966467017e-06,0.0,0.0001757346472004,0.0,0.0,11.244635581970217,0.0,0.0,0.0,0.2990462183952331,4.0,0.0,1.0
