time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395040,293.1971435546875,297.1499938964844,293.1499938964844,0.0187649186700582,-844.0333862304688,304.1543884277344,0.57457435131073,0.0584654286503791,0.0537599064409732,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382882952690125,0.050000000745058,0.0483330823481082,293.2972106933594,297.1499938964844,293.1499938964844,0.1457502990961074,-2408.111083984375,304.1646728515625,0.8900964260101318,0.2175031453371048,0.1532604843378067,293.22735595703125,297.1499938964844,293.1499938964844,0.2195164859294891,-4519.95947265625,304.1591186523437,0.995727002620697,0.3030288517475128,0.287788450717926,293.3788757324219,297.1499938964844,293.1499938964844,0.004047782626003,-1521.2508544921875,296.67169189453125,0.5382882952690125,0.050000000745058,0.2292713373899459,291.17138671875,291.1499938964844,267.25665283203125,265.7266540527344,280.910400390625,293.9707946777344,291.1711120605469,1.0,0.2048640102148056,0.8706440329551697,0.8706440329551697,1.0,1.0,-0.9269679188728333,0.3839263319969177,0.5430415868759155,0.1919505596160888,0.0,0.0,0.3481533825397491,30.566556930541992,25.0,-2.6561148166656494,-7712.0224609375,93.40446472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,306.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.810546875,18000.0,0.0,0.0,0.1731592714786529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578586041927337,0.2578631341457367,-4.544408966467017e-06,0.0,0.0001757346472004,0.0,0.0,11.244635581970217,0.0,0.0,0.0,0.2990462183952331,4.0,0.0,1.0
395100,293.1968078613281,297.1499938964844,293.1499938964844,0.0184244997799396,-836.1805419921875,304.1542053222656,0.5746705532073975,0.0579321756958961,0.0532571338117122,294.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5403913259506226,0.050000000745058,0.0483155101537704,293.2961730957031,297.1499938964844,293.1499938964844,0.1443613469600677,-2389.76318359375,304.1645202636719,0.8907411694526672,0.2158404886722564,0.1520849615335464,293.2270812988281,297.1499938964844,293.1499938964844,0.2186683863401413,-4506.13818359375,304.15899658203125,0.9973597526550292,0.3021024465560913,0.2868932485580444,293.3793029785156,297.1499938964844,293.1499938964844,0.0040148394182324,-1509.5093994140625,296.63043212890625,0.5403913259506226,0.050000000745058,0.2291879802942276,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,280.9122314453125,293.96630859375,291.1703491210937,1.0,0.2036929428577423,0.8706405162811279,0.8706405162811279,1.0,1.0,-0.9237578511238098,0.3827038109302521,0.5410540103912354,0.190718412399292,0.0,0.0,0.3468664288520813,30.07414627075196,25.0,-2.362640857696533,-7683.451171875,91.99595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5312805175781,306.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.119140625,18000.0,0.0,0.0,0.1723817139863968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565808594226837,0.256585419178009,-4.540682311926503e-06,0.0,0.0001749455259414,0.0,0.0,11.17412281036377,0.0,0.0,0.0,0.2987554371356964,4.0,0.0,1.0
395160,293.1964416503906,297.1499938964844,293.1499938964844,0.0180978793650865,-828.5369873046875,304.1540222167969,0.5745435357093811,0.057411003857851,0.052768487483263,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422624349594116,0.050000000745058,0.0483002662658691,293.295166015625,297.1499938964844,293.1499938964844,0.1429832875728607,-2371.517822265625,304.1643981933594,0.8910372853279114,0.2141892462968826,0.1509182006120681,293.2267761230469,297.1499938964844,293.1499938964844,0.2177807241678238,-4491.63427734375,304.15899658203125,0.9986518025398254,0.3011880218982696,0.2859572470188141,293.3796691894531,297.1499938964844,293.1499938964844,0.0039822161197662,-1497.84765625,296.58941650390625,0.5422624349594116,0.050000000745058,0.2291156649589538,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,280.9145812988281,293.9619140625,291.1697692871094,1.0,0.2026157081127166,0.8706445097923279,0.8706445097923279,1.0,1.0,-0.9205405116081238,0.3814598619937897,0.5390806198120117,0.1895354688167572,0.0,0.0,0.345600426197052,29.641834259033203,25.0,-1.9095444679260247,-7654.8681640625,90.68894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53179931640625,306.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.61328125,18000.0,0.0,0.0,0.17161326110363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553364634513855,0.2553409934043884,-4.537107997748535e-06,0.0,0.0001741656451486,0.0,0.0,11.10574722290039,0.0,0.0,0.0,0.2984738647937774,4.0,0.0,1.0
395220,293.19561767578125,297.1499938964844,293.1499938964844,0.0174797866493463,-813.7518310546875,304.1537170410156,0.5734986066818237,0.0563994087278842,0.0518281608819961,294.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5451928377151489,0.050000000745058,0.0482771024107933,293.29296875,297.1499938964844,293.1499938964844,0.1402728706598281,-2335.5048828125,304.16412353515625,0.8904869556427002,0.2109574377536773,0.1486298888921737,293.2255859375,297.1499938964844,293.1499938964844,0.2154406756162643,-4452.94140625,304.159912109375,0.9990000128746032,0.2994813919067383,0.2834691107273102,293.3802185058594,297.1499938964844,293.1499938964844,0.003917942289263,-1474.7340087890625,296.50836181640625,0.5451928377151489,0.050000000745058,0.2290057837963104,291.1698913574219,291.1499938964844,267.3299865722656,265.7869567871094,280.9208984375,293.9515075683594,291.1700134277344,1.0,0.2006933093070984,0.8706525564193726,0.8706525564193726,1.0,1.0,-0.9135297536849976,0.378643125295639,0.5348866581916809,0.1872380375862121,0.0,0.0,0.3429752588272095,28.9604721069336,25.0,0.2404796034097671,-7594.62548828125,88.27215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.48828125,18000.0,0.0,0.0,0.1701055169105529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528473734855652,0.2528519034385681,-4.530208116193535e-06,0.0,0.0001726354821585,0.0,0.0,10.97005558013916,0.0,0.0,0.0,0.2979162335395813,4.0,0.0,1.0
395280,293.19561767578125,297.1499938964844,293.1499938964844,0.0174797866493463,-813.7518310546875,304.1537170410156,0.5734986066818237,0.0563994087278842,0.0518281608819961,294.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5451928377151489,0.050000000745058,0.0482771024107933,293.29296875,297.1499938964844,293.1499938964844,0.1402728706598281,-2335.5048828125,304.16412353515625,0.8904869556427002,0.2109574377536773,0.1486298888921737,293.2255859375,297.1499938964844,293.1499938964844,0.2154406756162643,-4452.94140625,304.159912109375,0.9990000128746032,0.2994813919067383,0.2834691107273102,293.3802185058594,297.1499938964844,293.1499938964844,0.003917942289263,-1474.7340087890625,296.50836181640625,0.5451928377151489,0.050000000745058,0.2290057837963104,291.1698913574219,291.1499938964844,267.3299865722656,265.7869567871094,280.9208984375,293.9515075683594,291.1700134277344,1.0,0.2006933093070984,0.8706525564193726,0.8706525564193726,1.0,1.0,-0.9135297536849976,0.378643125295639,0.5348866581916809,0.1872380375862121,0.0,0.0,0.3429752588272095,28.9604721069336,25.0,0.2404796034097671,-7594.62548828125,88.27215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.48828125,18000.0,0.0,0.0,0.1701055169105529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528473734855652,0.2528519034385681,-4.530208116193535e-06,0.0,0.0001726354821585,0.0,0.0,10.97005558013916,0.0,0.0,0.0,0.2979162335395813,4.0,0.0,1.0
395340,293.1947631835937,297.1499938964844,293.1499938964844,0.0169002804905176,-799.489501953125,304.1534423828125,0.5717952251434326,0.0554212816059589,0.0509254895150661,294.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5474342703819275,0.050000000745058,0.0482599325478076,293.29058837890625,297.1499938964844,293.1499938964844,0.1376452893018722,-2300.438232421875,304.1637878417969,0.8890294432640076,0.2078202962875366,0.1464153230190277,293.2236022949219,297.1499938964844,293.1499938964844,0.2129330337047577,-4411.51953125,304.1607666015625,0.9990000128746032,0.2979689240455627,0.2808432281017303,293.38055419921875,297.1499938964844,293.1499938964844,0.0038544912822544,-1451.765625,296.4284973144531,0.5474342703819275,0.050000000745058,0.2289243340492248,291.1711120605469,291.1499938964844,267.3666687011719,265.81695556640625,280.92828369140625,293.9388427734375,291.17120361328125,1.0,0.199025422334671,0.8706606030464172,0.8706606030464172,1.0,1.0,-0.9065104722976683,0.3757432103157043,0.5307672619819641,0.1851534247398376,0.0,0.0,0.3400728404521942,28.435789108276367,25.0,1.1941325664520264,-7530.583984375,86.12865447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.3323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.1686260253190994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501351535320282,0.2501396834850311,-4.523020834312774e-06,0.0,0.0001711339718895,0.0,0.0,10.823692321777344,0.0,0.0,0.0,0.2973183095455169,4.0,0.0,1.0
395400,293.1947631835937,297.1499938964844,293.1499938964844,0.0169002804905176,-799.489501953125,304.1534423828125,0.5717952251434326,0.0554212816059589,0.0509254895150661,294.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5474342703819275,0.050000000745058,0.0482599325478076,293.29058837890625,297.1499938964844,293.1499938964844,0.1376452893018722,-2300.438232421875,304.1637878417969,0.8890294432640076,0.2078202962875366,0.1464153230190277,293.2236022949219,297.1499938964844,293.1499938964844,0.2129330337047577,-4411.51953125,304.1607666015625,0.9990000128746032,0.2979689240455627,0.2808432281017303,293.38055419921875,297.1499938964844,293.1499938964844,0.0038544912822544,-1451.765625,296.4284973144531,0.5474342703819275,0.050000000745058,0.2289243340492248,291.1711120605469,291.1499938964844,267.3666687011719,265.81695556640625,280.92828369140625,293.9388427734375,291.17120361328125,1.0,0.199025422334671,0.8706606030464172,0.8706606030464172,1.0,1.0,-0.9065104722976683,0.3757432103157043,0.5307672619819641,0.1851534247398376,0.0,0.0,0.3400728404521942,28.435789108276367,25.0,1.1941325664520264,-7530.583984375,86.12865447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.3323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.1686260253190994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501351535320282,0.2501396834850311,-4.523020834312774e-06,0.0,0.0001711339718895,0.0,0.0,10.823692321777344,0.0,0.0,0.0,0.2973183095455169,4.0,0.0,1.0
395460,293.19384765625,297.1499938964844,293.1499938964844,0.016355937346816,-785.7424926757812,304.1531982421875,0.5697270035743713,0.054471381008625,0.0500522218644619,294.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5492823123931885,0.050000000745058,0.0482461117208004,293.2882080078125,297.1499938964844,293.1499938964844,0.1350952386856079,-2266.278076171875,304.1634521484375,0.88704913854599,0.2047420889139175,0.1442491859197616,293.2214660644531,297.1499938964844,293.1499938964844,0.210693821310997,-4374.5947265625,304.160888671875,0.9990000128746032,0.296539694070816,0.2784985303878784,293.3807373046875,297.1499938964844,293.1499938964844,0.0037920386530458,-1429.1190185546875,296.3484802246094,0.5492823123931885,0.050000000745058,0.2288587838411331,291.1716003417969,291.1499938964844,267.4033203125,265.8468933105469,280.9376525878906,293.9265441894531,291.17156982421875,1.0,0.1975630670785904,0.8706910014152527,0.8706910014152527,1.0,1.0,-0.8999526500701904,0.3729753494262695,0.5269773006439209,0.1833691149950027,0.0,0.0,0.3371530175209045,28.005603790283203,25.0,0.5795950293540955,-7466.6826171875,84.24231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229797363281,306.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.560546875,18000.0,0.0,0.0,0.1671638637781143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473639994859695,0.2473685145378112,-4.515546606853604e-06,0.0,0.0001696500694379,0.0,0.0,10.674633979797363,0.0,0.0,0.0,0.2967091500759125,4.0,0.0,1.0
395520,293.19384765625,297.1499938964844,293.1499938964844,0.016355937346816,-785.7424926757812,304.1531982421875,0.5697270035743713,0.054471381008625,0.0500522218644619,294.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5492823123931885,0.050000000745058,0.0482461117208004,293.2882080078125,297.1499938964844,293.1499938964844,0.1350952386856079,-2266.278076171875,304.1634521484375,0.88704913854599,0.2047420889139175,0.1442491859197616,293.2214660644531,297.1499938964844,293.1499938964844,0.210693821310997,-4374.5947265625,304.160888671875,0.9990000128746032,0.296539694070816,0.2784985303878784,293.3807373046875,297.1499938964844,293.1499938964844,0.0037920386530458,-1429.1190185546875,296.3484802246094,0.5492823123931885,0.050000000745058,0.2288587838411331,291.1716003417969,291.1499938964844,267.4033203125,265.8468933105469,280.9376525878906,293.9265441894531,291.17156982421875,1.0,0.1975630670785904,0.8706910014152527,0.8706910014152527,1.0,1.0,-0.8999526500701904,0.3729753494262695,0.5269773006439209,0.1833691149950027,0.0,0.0,0.3371530175209045,28.005603790283203,25.0,0.5795950293540955,-7466.6826171875,84.24231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229797363281,306.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.560546875,18000.0,0.0,0.0,0.1671638637781143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473639994859695,0.2473685145378112,-4.515546606853604e-06,0.0,0.0001696500694379,0.0,0.0,10.674633979797363,0.0,0.0,0.0,0.2967091500759125,4.0,0.0,1.0
395580,293.19293212890625,297.1499938964844,293.1499938964844,0.015842305496335,-772.435546875,304.1529846191406,0.5673977136611938,0.0535468161106109,0.0492047742009162,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508411526679993,0.050000000745058,0.0482346825301647,293.2858581542969,297.1499938964844,293.1499938964844,0.1326061934232711,-2232.80322265625,304.1631164550781,0.8846816420555115,0.2017145007848739,0.1421204507350921,293.2196044921875,297.1499938964844,293.1499938964844,0.2087942510843277,-4343.3681640625,304.1604309082031,0.9990000128746032,0.2951046228408813,0.2765177488327026,293.3807983398437,297.1499938964844,293.1499938964844,0.0037301841657608,-1406.6383056640625,296.26837158203125,0.5508411526679993,0.050000000745058,0.2288045585155487,291.1715087890625,291.1499938964844,267.44000244140625,265.8767395019531,280.9499206542969,293.9159545898437,291.17144775390625,1.0,0.1962763965129852,0.8707214593887329,0.8707214593887329,1.0,1.0,-0.8939241170883179,0.3703623116016388,0.5235617756843567,0.1819112747907638,0.0,0.0,0.3342881500720978,27.64638328552246,25.0,-0.0025006073992699,-7404.7001953125,82.58340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,306.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.119140625,18000.0,0.0,0.0,0.1657216697931289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446656376123428,0.2446701377630233,-4.5082283577357884e-06,0.0,0.0001681864232523,0.0,0.0,10.530159950256348,0.0,0.0,0.0,0.2961176037788391,4.0,0.0,1.0
395640,293.19293212890625,297.1499938964844,293.1499938964844,0.015842305496335,-772.435546875,304.1529846191406,0.5673977136611938,0.0535468161106109,0.0492047742009162,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508411526679993,0.050000000745058,0.0482346825301647,293.2858581542969,297.1499938964844,293.1499938964844,0.1326061934232711,-2232.80322265625,304.1631164550781,0.8846816420555115,0.2017145007848739,0.1421204507350921,293.2196044921875,297.1499938964844,293.1499938964844,0.2087942510843277,-4343.3681640625,304.1604309082031,0.9990000128746032,0.2951046228408813,0.2765177488327026,293.3807983398437,297.1499938964844,293.1499938964844,0.0037301841657608,-1406.6383056640625,296.26837158203125,0.5508411526679993,0.050000000745058,0.2288045585155487,291.1715087890625,291.1499938964844,267.44000244140625,265.8767395019531,280.9499206542969,293.9159545898437,291.17144775390625,1.0,0.1962763965129852,0.8707214593887329,0.8707214593887329,1.0,1.0,-0.8939241170883179,0.3703623116016388,0.5235617756843567,0.1819112747907638,0.0,0.0,0.3342881500720978,27.64638328552246,25.0,-0.0025006073992699,-7404.7001953125,82.58340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,306.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.119140625,18000.0,0.0,0.0,0.1657216697931289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446656376123428,0.2446701377630233,-4.5082283577357884e-06,0.0,0.0001681864232523,0.0,0.0,10.530159950256348,0.0,0.0,0.0,0.2961176037788391,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0155957816168665,-765.9248657226562,304.15289306640625,0.5661490559577942,0.0530934445559978,0.0487898886203765,294.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5515266060829163,0.050000000745058,0.0482297167181968,293.2846984863281,297.1499938964844,293.1499938964844,0.1313842386007309,-2216.31884765625,304.1629638671875,0.8833791613578796,0.200224682688713,0.1410714983940124,293.2188720703125,297.1499938964844,293.1499938964844,0.2079579085111618,-4329.642578125,304.1600341796875,0.9990000128746032,0.2943703830242157,0.2756490409374237,293.3807983398437,297.1499938964844,293.1499938964844,0.0036994533147662,-1395.44384765625,296.22833251953125,0.5515266060829163,0.050000000745058,0.2287810146808624,291.1714172363281,291.1499938964844,267.4583435058594,265.89166259765625,280.957275390625,293.9112854003906,291.1713562011719,1.0,0.1956911832094192,0.8707366585731506,0.8707366585731506,1.0,1.0,-0.8910902738571167,0.3691027760505676,0.5219875574111938,0.1813075095415115,0.0,0.0,0.3328724503517151,27.489646911621094,25.0,-0.1524621546268463,-7374.32763671875,81.82832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5164794921875,306.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.892578125,18000.0,0.0,0.0,0.1650101840496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433441132307052,0.243348628282547,-4.504669504967751e-06,0.0,0.0001674643572187,0.0,0.0,10.45973300933838,0.0,0.0,0.0,0.2958292961120605,4.0,0.0,1.0
395760,293.1919860839844,297.1499938964844,293.1499938964844,0.0153562230989336,-759.5177612304688,304.1528015136719,0.5648654699325562,0.0526493042707443,0.0483815111219882,294.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5521655678749084,0.050000000745058,0.0482251234352588,293.28338623046875,297.1499938964844,293.1499938964844,0.1301866620779037,-2200.13427734375,304.16278076171875,0.8820400238037109,0.1987774521112442,0.1400416046380996,293.2182006835937,297.1499938964844,293.1499938964844,0.2071782797574997,-4316.85400390625,304.1596374511719,0.9990000128746032,0.2936272323131561,0.2748402059078216,293.3807983398437,297.1499938964844,293.1499938964844,0.0036688656546175,-1384.284423828125,296.1883239746094,0.5521655678749084,0.050000000745058,0.228759229183197,291.1712646484375,291.1499938964844,267.4766540527344,265.9065246582031,280.9649353027344,293.9062194824219,291.17120361328125,1.0,0.1951374411582946,0.8707616329193115,0.8707616329193115,1.0,1.0,-0.8883616328239441,0.3678664267063141,0.5204951763153076,0.1807882934808731,0.0,0.0,0.3314664661884308,27.34474372863769,25.0,-0.3102903664112091,-7344.400390625,81.11408233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.513916015625,306.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.669921875,18000.0,0.0,0.0,0.1643053442239761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420377135276794,0.2420422136783599,-4.501169769355329e-06,0.0,0.0001667490432737,0.0,0.0,10.390326499938965,0.0,0.0,0.0,0.2955453097820282,4.0,0.0,1.0
395820,293.19091796875,297.1499938964844,293.1499938964844,0.0149061363190412,-747.2631225585938,304.1526184082031,0.562291145324707,0.051800400018692,0.0475989766418933,294.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5533251166343689,0.050000000745058,0.0482168681919574,293.2802734375,297.1499938964844,293.1499938964844,0.1279216408729553,-2169.457763671875,304.16229248046875,0.879389226436615,0.1960268318653106,0.1380866765975952,293.21710205078125,297.1499938964844,293.1499938964844,0.2057704776525497,-4293.771484375,304.1587829589844,0.9990000128746032,0.2921227812767029,0.2733739614486694,293.3807067871094,297.1499938964844,293.1499938964844,0.0036081946454942,-1362.1173095703125,296.1083068847656,0.5533251166343689,0.050000000745058,0.2287200540304184,291.170654296875,291.1499938964844,267.5133361816406,265.93621826171875,280.9808959960937,293.8936767578125,291.1705017089844,1.0,0.194122239947319,0.8708115816116333,0.8708115816116333,1.0,1.0,-0.8832592964172363,0.3654756546020508,0.5177836418151855,0.1800195574760437,0.0,0.0,0.3287486135959625,27.086402893066406,25.0,-0.9252010583877563,-7286.47021484375,79.80709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50799560546875,306.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.013671875,18000.0,0.0,0.0,0.1629208624362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395067363977432,0.2395112216472625,-4.494388122111559e-06,0.0,0.0001653439685469,0.0,0.0,10.256349563598633,0.0,0.0,0.0,0.294997364282608,4.0,0.0,1.0
395880,293.19091796875,297.1499938964844,293.1499938964844,0.0149061363190412,-747.2631225585938,304.1526184082031,0.562291145324707,0.051800400018692,0.0475989766418933,294.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5533251166343689,0.050000000745058,0.0482168681919574,293.2802734375,297.1499938964844,293.1499938964844,0.1279216408729553,-2169.457763671875,304.16229248046875,0.879389226436615,0.1960268318653106,0.1380866765975952,293.21710205078125,297.1499938964844,293.1499938964844,0.2057704776525497,-4293.771484375,304.1587829589844,0.9990000128746032,0.2921227812767029,0.2733739614486694,293.3807067871094,297.1499938964844,293.1499938964844,0.0036081946454942,-1362.1173095703125,296.1083068847656,0.5533251166343689,0.050000000745058,0.2287200540304184,291.170654296875,291.1499938964844,267.5133361816406,265.93621826171875,280.9808959960937,293.8936767578125,291.1705017089844,1.0,0.194122239947319,0.8708115816116333,0.8708115816116333,1.0,1.0,-0.8832592964172363,0.3654756546020508,0.5177836418151855,0.1800195574760437,0.0,0.0,0.3287486135959625,27.086402893066406,25.0,-0.9252010583877563,-7286.47021484375,79.80709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50799560546875,306.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.013671875,18000.0,0.0,0.0,0.1629208624362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395067363977432,0.2395112216472625,-4.494388122111559e-06,0.0,0.0001653439685469,0.0,0.0,10.256349563598633,0.0,0.0,0.0,0.294997364282608,4.0,0.0,1.0
395940,293.1898193359375,297.1499938964844,293.1499938964844,0.0144895417615771,-735.648681640625,304.1524353027344,0.5597022175788879,0.0509913973510265,0.0468571744859218,294.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5543358325958252,0.050000000745058,0.0482097528874874,293.27703857421875,297.1499938964844,293.1499938964844,0.1257689595222473,-2140.196044921875,304.1617736816406,0.8766893744468689,0.1933841556310653,0.1362217962741851,293.21630859375,297.1499938964844,293.1499938964844,0.2045441418886184,-4273.6650390625,304.15789794921875,0.9990000128746032,0.2905879616737366,0.2720968425273895,293.3804931640625,297.1499938964844,293.1499938964844,0.0035480491351336,-1340.075927734375,296.028564453125,0.5543358325958252,0.050000000745058,0.2286863178014755,291.1699523925781,291.1499938964844,267.54998779296875,265.9658203125,281.00018310546875,293.8816223144531,291.1698913574219,1.0,0.1932166516780853,0.8708615303039551,0.8708615303039551,1.0,1.0,-0.8785489797592163,0.3631471395492553,0.5154018402099609,0.179617628455162,0.0,0.0,0.326143354177475,26.867019653320312,25.0,-0.7363635301589966,-7230.65478515625,78.63998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006103515625,306.2135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.1615780293941497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371192723512649,0.2371237576007843,-4.488027116167359e-06,0.0,0.0001639811671338,0.0,0.0,10.130638122558594,0.0,0.0,0.0,0.2944828569889068,4.0,0.0,1.0
396000,293.1898193359375,297.1499938964844,293.1499938964844,0.0144895417615771,-735.648681640625,304.1524353027344,0.5597022175788879,0.0509913973510265,0.0468571744859218,294.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5543358325958252,0.050000000745058,0.0482097528874874,293.27703857421875,297.1499938964844,293.1499938964844,0.1257689595222473,-2140.196044921875,304.1617736816406,0.8766893744468689,0.1933841556310653,0.1362217962741851,293.21630859375,297.1499938964844,293.1499938964844,0.2045441418886184,-4273.6650390625,304.15789794921875,0.9990000128746032,0.2905879616737366,0.2720968425273895,293.3804931640625,297.1499938964844,293.1499938964844,0.0035480491351336,-1340.075927734375,296.028564453125,0.5543358325958252,0.050000000745058,0.2286863178014755,291.1699523925781,291.1499938964844,267.54998779296875,265.9658203125,281.00018310546875,293.8816223144531,291.1698913574219,1.0,0.1932166516780853,0.8708615303039551,0.8708615303039551,1.0,1.0,-0.8785489797592163,0.3631471395492553,0.5154018402099609,0.179617628455162,0.0,0.0,0.326143354177475,26.867019653320312,25.0,-0.7363635301589966,-7230.65478515625,78.63998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006103515625,306.2135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.1615780293941497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371192723512649,0.2371237576007843,-4.488027116167359e-06,0.0,0.0001639811671338,0.0,0.0,10.130638122558594,0.0,0.0,0.0,0.2944828569889068,4.0,0.0,1.0
396060,293.1886901855469,297.1499938964844,293.1499938964844,0.0140959927812218,-724.41162109375,304.1522827148437,0.557060718536377,0.0502086281776428,0.0461420826613903,294.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5552188754081726,0.050000000745058,0.0482035987079143,293.2738952636719,297.1499938964844,293.1499938964844,0.1236802861094474,-2111.682861328125,304.1613464355469,0.8739008903503418,0.1908089965581894,0.1344117969274521,293.2157592773437,297.1499938964844,293.1499938964844,0.2034600228071212,-4255.8662109375,304.1570739746094,0.9990000128746032,0.2890160977840423,0.2709813117980957,293.3802185058594,297.1499938964844,293.1499938964844,0.0034882791806012,-1318.0723876953125,295.9495544433594,0.5552188754081726,0.050000000745058,0.2286571264266967,291.16998291015625,291.1499938964844,267.5882873535156,265.9967956542969,281.02410888671875,293.8714599609375,291.1700439453125,1.0,0.1924003064632415,0.8709168434143066,0.8709168434143066,1.0,1.0,-0.8741371035575867,0.3608482778072357,0.5132887959480286,0.1795385032892227,0.0,0.0,0.3234834969043731,26.680408477783203,25.0,0.1437991857528686,-7174.64404296875,77.58405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920959472656,306.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.17578125,18000.0,0.0,0.0,0.1602782607078552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347456663846969,0.2347501367330551,-4.481898031372111e-06,0.0,0.0001626620505703,0.0,0.0,10.006637573242188,0.0,0.0,0.0,0.2939766943454742,4.0,0.0,1.0
396120,293.1886901855469,297.1499938964844,293.1499938964844,0.0140959927812218,-724.41162109375,304.1522827148437,0.557060718536377,0.0502086281776428,0.0461420826613903,294.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5552188754081726,0.050000000745058,0.0482035987079143,293.2738952636719,297.1499938964844,293.1499938964844,0.1236802861094474,-2111.682861328125,304.1613464355469,0.8739008903503418,0.1908089965581894,0.1344117969274521,293.2157592773437,297.1499938964844,293.1499938964844,0.2034600228071212,-4255.8662109375,304.1570739746094,0.9990000128746032,0.2890160977840423,0.2709813117980957,293.3802185058594,297.1499938964844,293.1499938964844,0.0034882791806012,-1318.0723876953125,295.9495544433594,0.5552188754081726,0.050000000745058,0.2286571264266967,291.16998291015625,291.1499938964844,267.5882873535156,265.9967956542969,281.02410888671875,293.8714599609375,291.1700439453125,1.0,0.1924003064632415,0.8709168434143066,0.8709168434143066,1.0,1.0,-0.8741371035575867,0.3608482778072357,0.5132887959480286,0.1795385032892227,0.0,0.0,0.3234834969043731,26.680408477783203,25.0,0.1437991857528686,-7174.64404296875,77.58405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920959472656,306.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.17578125,18000.0,0.0,0.0,0.1602782607078552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347456663846969,0.2347501367330551,-4.481898031372111e-06,0.0,0.0001626620505703,0.0,0.0,10.006637573242188,0.0,0.0,0.0,0.2939766943454742,4.0,0.0,1.0
396180,293.18780517578125,297.1499938964844,293.1499938964844,0.0138656813651323,-717.9275512695312,304.1438293457031,0.5560648441314697,0.050000000745058,0.0457687638700008,294.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5560696721076965,0.050000000745058,0.0481977201998233,293.2711181640625,297.1499938964844,293.1499938964844,0.1216102316975593,-2083.29638671875,304.1610107421875,0.8710651993751526,0.1882353723049163,0.1326153725385666,293.2154846191406,297.1499938964844,293.1499938964844,0.2024115025997162,-4238.5625,304.156494140625,0.9990000128746032,0.2874104380607605,0.2699062824249267,293.3799133300781,297.1499938964844,293.1499938964844,0.003428692696616,-1296.04541015625,295.8711853027344,0.5560696721076965,0.050000000745058,0.2286292314529419,291.17071533203125,291.1499938964844,267.6296691894531,266.030517578125,281.0533447265625,293.86456298828125,291.1708374023437,1.0,0.1916643977165222,0.8709721565246582,0.8709721565246582,1.0,1.0,-0.8702021241188049,0.3586821258068084,0.5115200281143188,0.179757758975029,0.0,0.0,0.3206747472286224,26.509878158569336,25.0,0.8746424317359924,-7117.65478515625,76.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,306.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.55859375,18000.0,0.0,0.0,0.1590139865875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322816103696823,0.2322860807180404,-4.475708465179196e-06,0.0,0.0001613789791008,0.0,0.0,9.878859519958496,0.0,0.0,0.0,0.2934568524360657,4.0,0.0,1.0
396240,293.18780517578125,297.1499938964844,293.1499938964844,0.0138656813651323,-717.9275512695312,304.1438293457031,0.5560648441314697,0.050000000745058,0.0457687638700008,294.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5560696721076965,0.050000000745058,0.0481977201998233,293.2711181640625,297.1499938964844,293.1499938964844,0.1216102316975593,-2083.29638671875,304.1610107421875,0.8710651993751526,0.1882353723049163,0.1326153725385666,293.2154846191406,297.1499938964844,293.1499938964844,0.2024115025997162,-4238.5625,304.156494140625,0.9990000128746032,0.2874104380607605,0.2699062824249267,293.3799133300781,297.1499938964844,293.1499938964844,0.003428692696616,-1296.04541015625,295.8711853027344,0.5560696721076965,0.050000000745058,0.2286292314529419,291.17071533203125,291.1499938964844,267.6296691894531,266.030517578125,281.0533447265625,293.86456298828125,291.1708374023437,1.0,0.1916643977165222,0.8709721565246582,0.8709721565246582,1.0,1.0,-0.8702021241188049,0.3586821258068084,0.5115200281143188,0.179757758975029,0.0,0.0,0.3206747472286224,26.509878158569336,25.0,0.8746424317359924,-7117.65478515625,76.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,306.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.55859375,18000.0,0.0,0.0,0.1590139865875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322816103696823,0.2322860807180404,-4.475708465179196e-06,0.0,0.0001613789791008,0.0,0.0,9.878859519958496,0.0,0.0,0.0,0.2934568524360657,4.0,0.0,1.0
396300,293.187744140625,297.1499938964844,293.1499938964844,0.0138465836644172,-717.5057373046875,304.13720703125,0.5564931035041809,0.050000000745058,0.0457668267190456,294.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5564937591552734,0.050000000745058,0.0481948070228099,293.2699279785156,297.1499938964844,293.1499938964844,0.1205699890851974,-2068.9853515625,304.1609191894531,0.86961430311203,0.1869334578514099,0.1317086815834045,293.2153625488281,297.1499938964844,293.1499938964844,0.2018917798995971,-4229.96240234375,304.15625,0.9990000128746032,0.2866054177284241,0.2693700194358825,293.3797912597656,297.1499938964844,293.1499938964844,0.0033989963121712,-1285.0487060546875,295.83203125,0.5564937591552734,0.050000000745058,0.2286154180765152,291.17108154296875,291.1499938964844,267.6514892578125,266.0483703613281,281.0703125,293.8631286621094,291.1711730957031,1.0,0.1913272589445114,0.870999813079834,0.870999813079834,1.0,1.0,-0.86844801902771,0.357664942741394,0.5107830762863159,0.1799840480089187,0.0,0.0,0.3192319571971893,26.42902946472168,25.0,0.9498543739318848,-7088.86328125,76.21918487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794006347656,306.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.71875,18000.0,0.0,0.0,0.1583925187587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310142517089843,0.2310187220573425,-4.47254024038557e-06,0.0,0.000160748269991,0.0,0.0,9.813397407531738,0.0,0.0,0.0,0.2931909263134002,4.0,0.0,1.0
396360,293.18780517578125,297.1499938964844,293.1499938964844,0.0138262873515486,-717.05322265625,304.13018798828125,0.5568860173225403,0.050000000745058,0.0457644015550613,294.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5568860173225403,0.050000000745058,0.048192124813795,293.26885986328125,297.1499938964844,293.1499938964844,0.1195245310664177,-2054.57080078125,304.16082763671875,0.8681004643440247,0.1856240332126617,0.1307959109544754,293.2152709960937,297.1499938964844,293.1499938964844,0.2014054954051971,-4221.9169921875,304.156005859375,0.9990000128746032,0.2857947945594787,0.2688711881637573,293.379638671875,297.1499938964844,293.1499938964844,0.0033693423029035,-1274.050537109375,295.7929077148437,0.5568860173225403,0.050000000745058,0.2286026924848556,291.1715087890625,291.1499938964844,267.6739807128906,266.0668029785156,281.0887145996094,293.8627319335937,291.171630859375,1.0,0.1910070478916168,0.8710349798202515,0.8710349798202515,1.0,1.0,-0.8667324781417847,0.3566442131996155,0.510088324546814,0.1802705824375152,0.0,0.0,0.3177563548088074,26.355424880981445,25.0,1.2306097745895386,-7059.72314453125,75.81365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756164550781,306.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8515625,18000.0,0.0,0.0,0.1577758491039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297328114509582,0.2297372817993164,-4.469346549740294e-06,0.0,0.0001601224212208,0.0,0.0,9.747385025024414,0.0,0.0,0.0,0.2929226458072662,4.0,0.0,1.0
396420,293.1882019042969,297.1499938964844,293.1499938964844,0.0137840183451771,-716.09521484375,304.1156616210937,0.557584822177887,0.050000000745058,0.0457598939538002,294.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.557584822177887,0.050000000745058,0.0481873713433742,293.2670288085937,297.1499938964844,293.1499938964844,0.1174188181757927,-2025.439208984375,304.1607360839844,0.8649076819419861,0.1829847693443298,0.1289562135934829,293.2152404785156,297.1499938964844,293.1499938964844,0.2004987895488739,-4206.896484375,304.155517578125,0.9990000128746032,0.2841471433639526,0.2679536044597626,293.37939453125,297.1499938964844,293.1499938964844,0.0033100701402872,-1252.0023193359375,295.7149963378906,0.557584822177887,0.050000000745058,0.2285801321268081,291.17291259765625,291.1499938964844,267.72100830078125,266.10546875,281.1294250488281,293.8639221191406,291.17315673828125,1.0,0.1904099881649017,0.8711052536964417,0.8711052536964417,1.0,1.0,-0.8633852005004883,0.3545778393745422,0.508807361125946,0.1810140609741211,0.0,0.0,0.3146114349365234,26.2276668548584,25.0,2.100548028945923,-6999.4462890625,75.04943084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,306.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.498046875,18000.0,0.0,0.0,0.1565483063459396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270539849996566,0.2270584404468536,-4.462805918592494e-06,0.0,0.0001588766317581,0.0,0.0,9.610172271728516,0.0,0.0,0.0,0.2923659384250641,4.0,0.0,1.0
396480,293.1882019042969,297.1499938964844,293.1499938964844,0.0137840183451771,-716.09521484375,304.1156616210937,0.557584822177887,0.050000000745058,0.0457598939538002,294.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.557584822177887,0.050000000745058,0.0481873713433742,293.2670288085937,297.1499938964844,293.1499938964844,0.1174188181757927,-2025.439208984375,304.1607360839844,0.8649076819419861,0.1829847693443298,0.1289562135934829,293.2152404785156,297.1499938964844,293.1499938964844,0.2004987895488739,-4206.896484375,304.155517578125,0.9990000128746032,0.2841471433639526,0.2679536044597626,293.37939453125,297.1499938964844,293.1499938964844,0.0033100701402872,-1252.0023193359375,295.7149963378906,0.557584822177887,0.050000000745058,0.2285801321268081,291.17291259765625,291.1499938964844,267.72100830078125,266.10546875,281.1294250488281,293.8639221191406,291.17315673828125,1.0,0.1904099881649017,0.8711052536964417,0.8711052536964417,1.0,1.0,-0.8633852005004883,0.3545778393745422,0.508807361125946,0.1810140609741211,0.0,0.0,0.3146114349365234,26.2276668548584,25.0,2.100548028945923,-6999.4462890625,75.04943084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,306.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.498046875,18000.0,0.0,0.0,0.1565483063459396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270539849996566,0.2270584404468536,-4.462805918592494e-06,0.0,0.0001588766317581,0.0,0.0,9.610172271728516,0.0,0.0,0.0,0.2923659384250641,4.0,0.0,1.0
396540,293.1887512207031,297.1499938964844,293.1499938964844,0.0137408189475536,-715.1029052734375,304.1007080078125,0.5581656098365784,0.050000000745058,0.0457561612129211,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5581656098365784,0.050000000745058,0.0481834411621093,293.2655639648437,297.1499938964844,293.1499938964844,0.1152964457869529,-1995.949462890625,304.16070556640625,0.8614949584007263,0.1803187429904937,0.1270977556705474,293.21539306640625,297.1499938964844,293.1499938964844,0.1996344178915023,-4192.5322265625,304.1551208496094,0.9990000128746032,0.2824638485908508,0.2670861482620239,293.37921142578125,297.1499938964844,293.1499938964844,0.0032509381417185,-1229.936279296875,295.637451171875,0.5581656098365784,0.050000000745058,0.2285615056753158,291.17486572265625,291.1499938964844,267.7705383300781,266.1463623046875,281.1745300292969,293.86669921875,291.1751708984375,1.0,0.1898625642061233,0.8711755871772766,0.8711755871772766,1.0,1.0,-0.86008220911026,0.3524505794048309,0.5076316595077515,0.1819639205932617,0.0,0.0,0.3111626803874969,26.12524032592773,25.0,2.7020246982574463,-6935.72412109375,74.33452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,306.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.1553105264902115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224153459072113,0.22415791451931,-4.455866474017967e-06,0.0,0.000157620452228,0.0,0.0,9.462651252746582,0.0,0.0,0.0,0.2917691171169281,4.0,0.0,1.0
396600,293.1887512207031,297.1499938964844,293.1499938964844,0.0137408189475536,-715.1029052734375,304.1007080078125,0.5581656098365784,0.050000000745058,0.0457561612129211,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5581656098365784,0.050000000745058,0.0481834411621093,293.2655639648437,297.1499938964844,293.1499938964844,0.1152964457869529,-1995.949462890625,304.16070556640625,0.8614949584007263,0.1803187429904937,0.1270977556705474,293.21539306640625,297.1499938964844,293.1499938964844,0.1996344178915023,-4192.5322265625,304.1551208496094,0.9990000128746032,0.2824638485908508,0.2670861482620239,293.37921142578125,297.1499938964844,293.1499938964844,0.0032509381417185,-1229.936279296875,295.637451171875,0.5581656098365784,0.050000000745058,0.2285615056753158,291.17486572265625,291.1499938964844,267.7705383300781,266.1463623046875,281.1745300292969,293.86669921875,291.1751708984375,1.0,0.1898625642061233,0.8711755871772766,0.8711755871772766,1.0,1.0,-0.86008220911026,0.3524505794048309,0.5076316595077515,0.1819639205932617,0.0,0.0,0.3111626803874969,26.12524032592773,25.0,2.7020246982574463,-6935.72412109375,74.33452606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,306.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.1553105264902115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224153459072113,0.22415791451931,-4.455866474017967e-06,0.0,0.000157620452228,0.0,0.0,9.462651252746582,0.0,0.0,0.0,0.2917691171169281,4.0,0.0,1.0
396660,293.1889343261719,297.1499938964844,293.1499938964844,0.0137016670778393,-714.2083740234375,304.0865478515625,0.5586187243461609,0.050000000745058,0.0457532666623592,294.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5586187243461609,0.050000000745058,0.0481803938746452,293.26422119140625,297.1499938964844,293.1499938964844,0.113184817135334,-1966.49951171875,304.16064453125,0.8578935265541077,0.1776643097400665,0.125237300992012,293.2154541015625,297.1499938964844,293.1499938964844,0.1987311542034149,-4177.45654296875,304.1549377441406,0.9990000128746032,0.2807940244674682,0.2661602199077606,293.37890625,297.1499938964844,293.1499938964844,0.003192369127646,-1208.056640625,295.5600891113281,0.5586187243461609,0.050000000745058,0.2285470515489578,291.176513671875,291.1499938964844,267.8223876953125,266.1892395019531,281.2178649902344,293.86083984375,291.1766357421875,1.0,0.189352884888649,0.8712538480758667,0.8712538480758667,1.0,1.0,-0.8567137718200684,0.3502181470394134,0.5064955949783325,0.1830857098102569,0.0,0.0,0.3075008392333984,26.048046112060547,25.0,1.842822909355164,-6870.35498046875,73.64964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667663574219,306.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1640625,18000.0,0.0,0.0,0.1540400385856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210686057806015,0.2210730612277984,-4.448495019460097e-06,0.0,0.0001563310506753,0.0,0.0,9.30662441253662,0.0,0.0,0.0,0.2911387085914612,4.0,0.0,1.0
396720,293.1889343261719,297.1499938964844,293.1499938964844,0.0137016670778393,-714.2083740234375,304.0865478515625,0.5586187243461609,0.050000000745058,0.0457532666623592,294.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5586187243461609,0.050000000745058,0.0481803938746452,293.26422119140625,297.1499938964844,293.1499938964844,0.113184817135334,-1966.49951171875,304.16064453125,0.8578935265541077,0.1776643097400665,0.125237300992012,293.2154541015625,297.1499938964844,293.1499938964844,0.1987311542034149,-4177.45654296875,304.1549377441406,0.9990000128746032,0.2807940244674682,0.2661602199077606,293.37890625,297.1499938964844,293.1499938964844,0.003192369127646,-1208.056640625,295.5600891113281,0.5586187243461609,0.050000000745058,0.2285470515489578,291.176513671875,291.1499938964844,267.8223876953125,266.1892395019531,281.2178649902344,293.86083984375,291.1766357421875,1.0,0.189352884888649,0.8712538480758667,0.8712538480758667,1.0,1.0,-0.8567137718200684,0.3502181470394134,0.5064955949783325,0.1830857098102569,0.0,0.0,0.3075008392333984,26.048046112060547,25.0,1.842822909355164,-6870.35498046875,73.64964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667663574219,306.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1640625,18000.0,0.0,0.0,0.1540400385856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210686057806015,0.2210730612277984,-4.448495019460097e-06,0.0,0.0001563310506753,0.0,0.0,9.30662441253662,0.0,0.0,0.0,0.2911387085914612,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136711569502949,-713.5361938476562,304.0747375488281,0.558940052986145,0.050000000745058,0.0457512214779853,294.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.558940052986145,0.050000000745058,0.0481782406568527,293.2626953125,297.1499938964844,293.1499938964844,0.1111405491828918,-1937.9027099609373,304.1604919433594,0.8542048335075378,0.1750807166099548,0.1234189420938491,293.2149658203125,297.1499938964844,293.1499938964844,0.1976911127567291,-4160.01953125,304.155029296875,0.9985489249229432,0.279231458902359,0.2650500535964966,293.3781433105469,297.1499938964844,293.1499938964844,0.0031352769583463,-1186.748046875,295.483154296875,0.558940052986145,0.050000000745058,0.2285368293523788,291.1767883300781,291.1499938964844,267.8763427734375,266.2340087890625,281.258544921875,293.8449401855469,291.1767883300781,1.0,0.188868761062622,0.871332049369812,0.871332049369812,1.0,1.0,-0.8531821966171265,0.3478445708751678,0.5053375959396362,0.1843384355306625,0.0,0.0,0.3038994073867798,25.995052337646484,25.0,0.5664787888526917,-6806.06982421875,72.97661590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,306.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.818359375,18000.0,0.0,0.0,0.1527266949415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180204540491104,0.2180248945951461,-4.441069449967472e-06,0.0,0.0001549981825519,0.0,0.0,9.15302848815918,0.0,0.0,0.0,0.2905168533325195,4.0,0.0,1.0
