time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136711569502949,-713.5361938476562,304.0747375488281,0.558940052986145,0.050000000745058,0.0457512214779853,294.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.558940052986145,0.050000000745058,0.0481782406568527,293.2626953125,297.1499938964844,293.1499938964844,0.1111405491828918,-1937.9027099609373,304.1604919433594,0.8542048335075378,0.1750807166099548,0.1234189420938491,293.2149658203125,297.1499938964844,293.1499938964844,0.1976911127567291,-4160.01953125,304.155029296875,0.9985489249229432,0.279231458902359,0.2650500535964966,293.3781433105469,297.1499938964844,293.1499938964844,0.0031352769583463,-1186.748046875,295.483154296875,0.558940052986145,0.050000000745058,0.2285368293523788,291.1767883300781,291.1499938964844,267.8763427734375,266.2340087890625,281.258544921875,293.8449401855469,291.1767883300781,1.0,0.188868761062622,0.871332049369812,0.871332049369812,1.0,1.0,-0.8531821966171265,0.3478445708751678,0.5053375959396362,0.1843384355306625,0.0,0.0,0.3038994073867798,25.995052337646484,25.0,0.5664787888526917,-6806.06982421875,72.97661590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,306.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.818359375,18000.0,0.0,0.0,0.1527266949415207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180204540491104,0.2180248945951461,-4.441069449967472e-06,0.0,0.0001549981825519,0.0,0.0,9.15302848815918,0.0,0.0,0.0,0.2905168533325195,4.0,0.0,1.0
396900,293.1876525878906,297.1499938964844,293.1499938964844,0.0136585226282477,-713.2582397460938,304.0697631835937,0.5590572953224182,0.050000000745058,0.0457504764199256,294.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5590572953224182,0.050000000745058,0.0481774546205997,293.2618408203125,297.1499938964844,293.1499938964844,0.1101455390453338,-1923.9461669921875,304.160400390625,0.8523508310317993,0.1738198101520538,0.12253138422966,293.2144470214844,297.1499938964844,293.1499938964844,0.1971011310815811,-4150.10205078125,304.1551818847656,0.9981033205986024,0.2785101234912872,0.2644161880016327,293.3775634765625,297.1499938964844,293.1499938964844,0.0031072725541889,-1176.2838134765625,295.4452819824219,0.5590572953224182,0.050000000745058,0.2285331040620803,291.1768493652344,291.1499938964844,267.9040832519531,266.25701904296875,281.2787475585937,293.8348693847656,291.1768798828125,1.0,0.1886333227157592,0.8713711500167847,0.8713711500167847,1.0,1.0,-0.8513489961624146,0.3466059565544128,0.5047430396080017,0.185002714395523,0.0,0.0,0.3021024465560913,25.976274490356445,25.0,0.4371632039546966,-6774.30859375,72.64167785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735107421875,305.9983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6171875,18000.0,0.0,0.0,0.1520539671182632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165277153253555,0.2165321409702301,-4.437457846506732e-06,0.0,0.0001543154503451,0.0,0.0,9.078169822692873,0.0,0.0,0.0,0.2902134954929352,4.0,0.0,1.0
396960,293.1868591308594,297.1499938964844,293.1499938964844,0.0136472769081592,-713.0079956054688,304.0653686523437,0.5591650009155273,0.050000000745058,0.045749794691801,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5591650009155273,0.050000000745058,0.0481767356395721,293.2609558105469,297.1499938964844,293.1499938964844,0.1091664582490921,-1910.187255859375,304.1602783203125,0.8505129218101501,0.1725773513317108,0.1216573119163513,293.2137756347656,297.1499938964844,293.1499938964844,0.1964948773384094,-4139.89013671875,304.15533447265625,0.997626781463623,0.277829498052597,0.2637642323970794,293.3768615722656,297.1499938964844,293.1499938964844,0.0030796066857874,-1165.9339599609375,295.4079284667969,0.5591650009155273,0.050000000745058,0.228529691696167,291.177001953125,291.1499938964844,267.9322509765625,266.2803955078125,281.29901123046875,293.8240051269531,291.17706298828125,1.0,0.1884015947580337,0.8714223504066467,0.8714223504066467,1.0,1.0,-0.8495132327079773,0.3453560471534729,0.5041571855545044,0.1856917142868042,0.0,0.0,0.3002859055995941,25.95960998535156,25.0,0.4430356323719024,-6742.537109375,72.31024932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767150878906,305.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.51953125,18000.0,0.0,0.0,0.1513712406158447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150336802005767,0.2150381207466125,-4.433887625054922e-06,0.0,0.0001536225609015,0.0,0.0,9.003536224365234,0.0,0.0,0.0,0.2899115979671478,4.0,0.0,1.0
397020,293.184814453125,297.1499938964844,293.1499938964844,0.0136288776993751,-712.5963134765625,304.0581970214844,0.5594016909599304,0.050000000745058,0.0457482933998107,294.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5594016909599304,0.050000000745058,0.0481751561164855,293.2591552734375,297.1499938964844,293.1499938964844,0.1072505339980125,-1883.1873779296875,304.1600646972656,0.8469293117523193,0.1701342612504959,0.1199416443705558,293.2120361328125,297.1499938964844,293.1499938964844,0.1953503340482711,-4120.65673828125,304.15545654296875,0.996757447719574,0.2765645384788513,0.2625404894351959,293.3751220703125,297.1499938964844,293.1499938964844,0.003025263082236,-1145.5830078125,295.3344421386719,0.5594016909599304,0.050000000745058,0.2285221964120865,291.17730712890625,291.1499938964844,267.9898681640625,266.32830810546875,281.3400573730469,293.80126953125,291.17730712890625,1.0,0.1879508644342422,0.8715246319770813,0.8715246319770813,1.0,1.0,-0.8459727764129639,0.3428933322429657,0.5030794739723206,0.1871452331542968,0.0,0.0,0.2966248691082001,25.925094604492188,25.0,0.2769506275653839,-6679.23828125,71.67090606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,305.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1499772369861602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120428383350372,0.2120472639799118,-4.426815849001287e-06,0.0,0.000152207823703,0.0,0.0,8.854878425598145,0.0,0.0,0.0,0.2893112599849701,4.0,0.0,1.0
397080,293.184814453125,297.1499938964844,293.1499938964844,0.0136288776993751,-712.5963134765625,304.0581970214844,0.5594016909599304,0.050000000745058,0.0457482933998107,294.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5594016909599304,0.050000000745058,0.0481751561164855,293.2591552734375,297.1499938964844,293.1499938964844,0.1072505339980125,-1883.1873779296875,304.1600646972656,0.8469293117523193,0.1701342612504959,0.1199416443705558,293.2120361328125,297.1499938964844,293.1499938964844,0.1953503340482711,-4120.65673828125,304.15545654296875,0.996757447719574,0.2765645384788513,0.2625404894351959,293.3751220703125,297.1499938964844,293.1499938964844,0.003025263082236,-1145.5830078125,295.3344421386719,0.5594016909599304,0.050000000745058,0.2285221964120865,291.17730712890625,291.1499938964844,267.9898681640625,266.32830810546875,281.3400573730469,293.80126953125,291.17730712890625,1.0,0.1879508644342422,0.8715246319770813,0.8715246319770813,1.0,1.0,-0.8459727764129639,0.3428933322429657,0.5030794739723206,0.1871452331542968,0.0,0.0,0.2966248691082001,25.925094604492188,25.0,0.2769506275653839,-6679.23828125,71.67090606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,305.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1499772369861602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120428383350372,0.2120472639799118,-4.426815849001287e-06,0.0,0.000152207823703,0.0,0.0,8.854878425598145,0.0,0.0,0.0,0.2893112599849701,4.0,0.0,1.0
397140,293.1823425292969,297.1499938964844,293.1499938964844,0.0136156752705574,-712.3028564453125,304.052978515625,0.5596529841423035,0.050000000745058,0.0457467027008533,294.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5596529841423035,0.050000000745058,0.0481734797358512,293.2573547363281,297.1499938964844,293.1499938964844,0.1053793057799339,-1856.7193603515625,304.1598205566406,0.8434237837791443,0.1677330136299133,0.1182575225830078,293.2100524902344,297.1499938964844,293.1499938964844,0.1942965537309646,-4102.97412109375,304.1553955078125,0.9959803819656372,0.275394469499588,0.2614142596721649,293.3730163574219,297.1499938964844,293.1499938964844,0.0029722575563937,-1125.715087890625,295.26239013671875,0.5596529841423035,0.050000000745058,0.2285142391920089,291.1773376464844,291.1499938964844,268.0490417480469,266.3775329589844,281.3819580078125,293.7784729003906,291.17730712890625,1.0,0.1875168979167938,0.8716269135475159,0.8716269135475159,1.0,1.0,-0.8425866961479187,0.3404889106750488,0.5020978450775146,0.1886508464813232,0.0,0.0,0.2929759621620178,25.89027976989746,25.0,0.0246611889451742,-6616.62890625,71.06059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491455078125,305.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.06640625,18000.0,0.0,0.0,0.1485506743192672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090907394886016,0.209095150232315,-4.419877768668812e-06,0.0,0.0001507600536569,0.0,0.0,8.70900821685791,0.0,0.0,0.0,0.2887227237224579,4.0,0.0,1.0
397200,293.1823425292969,297.1499938964844,293.1499938964844,0.0136156752705574,-712.3028564453125,304.052978515625,0.5596529841423035,0.050000000745058,0.0457467027008533,294.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5596529841423035,0.050000000745058,0.0481734797358512,293.2573547363281,297.1499938964844,293.1499938964844,0.1053793057799339,-1856.7193603515625,304.1598205566406,0.8434237837791443,0.1677330136299133,0.1182575225830078,293.2100524902344,297.1499938964844,293.1499938964844,0.1942965537309646,-4102.97412109375,304.1553955078125,0.9959803819656372,0.275394469499588,0.2614142596721649,293.3730163574219,297.1499938964844,293.1499938964844,0.0029722575563937,-1125.715087890625,295.26239013671875,0.5596529841423035,0.050000000745058,0.2285142391920089,291.1773376464844,291.1499938964844,268.0490417480469,266.3775329589844,281.3819580078125,293.7784729003906,291.17730712890625,1.0,0.1875168979167938,0.8716269135475159,0.8716269135475159,1.0,1.0,-0.8425866961479187,0.3404889106750488,0.5020978450775146,0.1886508464813232,0.0,0.0,0.2929759621620178,25.89027976989746,25.0,0.0246611889451742,-6616.62890625,71.06059265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491455078125,305.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.06640625,18000.0,0.0,0.0,0.1485506743192672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090907394886016,0.209095150232315,-4.419877768668812e-06,0.0,0.0001507600536569,0.0,0.0,8.70900821685791,0.0,0.0,0.0,0.2887227237224579,4.0,0.0,1.0
397260,293.17950439453125,297.1499938964844,293.1499938964844,0.0136074656620621,-712.1254272460938,304.0495910644531,0.5599005222320557,0.050000000745058,0.0457451380789279,294.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5599005222320557,0.050000000745058,0.0481718331575393,293.255615234375,297.1499938964844,293.1499938964844,0.1035468503832817,-1830.7037353515625,304.1596069335937,0.8399601578712463,0.1653678864240646,0.116599440574646,293.2079467773437,297.1499938964844,293.1499938964844,0.1933186948299408,-4086.57763671875,304.1552124023437,0.9952610731124878,0.274303674697876,0.2603661715984344,293.3706359863281,297.1499938964844,293.1499938964844,0.0029205249156802,-1106.3114013671875,295.19171142578125,0.5599005222320557,0.050000000745058,0.2285064309835434,291.1770935058594,291.1499938964844,268.1095275878906,266.4278869628906,281.4242248535156,293.7562866210937,291.1770324707031,1.0,0.1870993673801422,0.8717485070228577,0.8717485070228577,1.0,1.0,-0.8393258452415466,0.338155061006546,0.501170814037323,0.1901432424783706,0.0,0.0,0.2893776893615722,25.856773376464844,25.0,-0.2641007304191589,-6555.25146484375,70.47635650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985656738281,305.9036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.619140625,18000.0,0.0,0.0,0.1470983922481537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062076926231384,0.2062121033668518,-4.41314659838099e-06,0.0,0.000149286177475,0.0,0.0,8.567376136779785,0.0,0.0,0.0,0.288151741027832,4.0,0.0,1.0
397320,293.17950439453125,297.1499938964844,293.1499938964844,0.0136074656620621,-712.1254272460938,304.0495910644531,0.5599005222320557,0.050000000745058,0.0457451380789279,294.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5599005222320557,0.050000000745058,0.0481718331575393,293.255615234375,297.1499938964844,293.1499938964844,0.1035468503832817,-1830.7037353515625,304.1596069335937,0.8399601578712463,0.1653678864240646,0.116599440574646,293.2079467773437,297.1499938964844,293.1499938964844,0.1933186948299408,-4086.57763671875,304.1552124023437,0.9952610731124878,0.274303674697876,0.2603661715984344,293.3706359863281,297.1499938964844,293.1499938964844,0.0029205249156802,-1106.3114013671875,295.19171142578125,0.5599005222320557,0.050000000745058,0.2285064309835434,291.1770935058594,291.1499938964844,268.1095275878906,266.4278869628906,281.4242248535156,293.7562866210937,291.1770324707031,1.0,0.1870993673801422,0.8717485070228577,0.8717485070228577,1.0,1.0,-0.8393258452415466,0.338155061006546,0.501170814037323,0.1901432424783706,0.0,0.0,0.2893776893615722,25.856773376464844,25.0,-0.2641007304191589,-6555.25146484375,70.47635650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985656738281,305.9036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.619140625,18000.0,0.0,0.0,0.1470983922481537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062076926231384,0.2062121033668518,-4.41314659838099e-06,0.0,0.000149286177475,0.0,0.0,8.567376136779785,0.0,0.0,0.0,0.288151741027832,4.0,0.0,1.0
397380,293.17645263671875,297.1499938964844,293.1499938964844,0.0136012705042958,-711.9497680664062,304.0478210449219,0.5601324439048767,0.050000000745058,0.045743677765131,294.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5601324439048767,0.050000000745058,0.0481702946126461,293.2539367675781,297.1499938964844,293.1499938964844,0.101732537150383,-1804.8243408203125,304.159423828125,0.8365141749382019,0.1630338728427887,0.1149638891220092,293.20574951171875,297.1499938964844,293.1499938964844,0.1923756897449493,-4070.7197265625,304.1550598144531,0.9945776462554932,0.2732807397842407,0.2593844532966614,293.3680114746094,297.1499938964844,293.1499938964844,0.002869636984542,-1087.1373291015625,295.1233825683594,0.5601324439048767,0.050000000745058,0.2284991294145584,291.17822265625,291.1499938964844,268.171142578125,266.47918701171875,281.4661560058594,293.7349548339844,291.1786499023437,1.0,0.1866971552371978,0.8718701601028442,0.8718701601028442,1.0,1.0,-0.8361725807189941,0.3359113931655884,0.5002611875534058,0.1915497034788131,0.0,0.0,0.2855733335018158,25.82501983642578,25.0,2.409156322479248,-6501.64990234375,69.91557312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50323486328125,305.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.145646795630455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033035010099411,0.2033079117536544,-4.406599600770278e-06,0.0,0.000147812985233,0.0,0.0,8.425868034362793,0.0,0.0,0.0,0.2875822186470032,4.0,0.0,1.0
397440,293.17645263671875,297.1499938964844,293.1499938964844,0.0136012705042958,-711.9497680664062,304.0478210449219,0.5601324439048767,0.050000000745058,0.045743677765131,294.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5601324439048767,0.050000000745058,0.0481702946126461,293.2539367675781,297.1499938964844,293.1499938964844,0.101732537150383,-1804.8243408203125,304.159423828125,0.8365141749382019,0.1630338728427887,0.1149638891220092,293.20574951171875,297.1499938964844,293.1499938964844,0.1923756897449493,-4070.7197265625,304.1550598144531,0.9945776462554932,0.2732807397842407,0.2593844532966614,293.3680114746094,297.1499938964844,293.1499938964844,0.002869636984542,-1087.1373291015625,295.1233825683594,0.5601324439048767,0.050000000745058,0.2284991294145584,291.17822265625,291.1499938964844,268.171142578125,266.47918701171875,281.4661560058594,293.7349548339844,291.1786499023437,1.0,0.1866971552371978,0.8718701601028442,0.8718701601028442,1.0,1.0,-0.8361725807189941,0.3359113931655884,0.5002611875534058,0.1915497034788131,0.0,0.0,0.2855733335018158,25.82501983642578,25.0,2.409156322479248,-6501.64990234375,69.91557312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50323486328125,305.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.145646795630455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033035010099411,0.2033079117536544,-4.406599600770278e-06,0.0,0.000147812985233,0.0,0.0,8.425868034362793,0.0,0.0,0.0,0.2875822186470032,4.0,0.0,1.0
397500,293.17486572265625,297.1499938964844,293.1499938964844,0.0135985454544425,-711.8489990234375,304.0475158691406,0.5602390170097351,0.050000000745058,0.0457430072128772,294.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5602390170097351,0.050000000745058,0.0481695868074893,293.25311279296875,297.1499938964844,293.1499938964844,0.1008297950029373,-1791.9000244140625,304.15936279296875,0.8347911238670349,0.1618776172399521,0.1141539067029953,293.20465087890625,297.1499938964844,293.1499938964844,0.1919119656085968,-4062.89990234375,304.15496826171875,0.9942439794540404,0.2727923989295959,0.2589163482189178,293.3666687011719,297.1499938964844,293.1499938964844,0.0028444950003176,-1077.624755859375,295.0903625488281,0.5602390170097351,0.050000000745058,0.228495791554451,291.1796875,291.1499938964844,268.20233154296875,266.5051574707031,281.4867248535156,293.7247314453125,291.1800842285156,1.0,0.1865016520023346,0.8719309568405151,0.8719309568405151,1.0,1.0,-0.8346331119537354,0.3348311483860016,0.4998019635677337,0.1921978741884231,0.0,0.0,0.2834402620792389,25.80991554260254,25.0,3.004157304763794,-6472.92919921875,69.64351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040283203125,305.8384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.646484375,18000.0,0.0,0.0,0.1449314206838607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017044126987457,0.2017088085412979,-4.403173079481348e-06,0.0,0.0001470869610784,0.0,0.0,8.348584175109863,0.0,0.0,0.0,0.2872735857963562,4.0,0.0,1.0
397560,293.1732482910156,297.1499938964844,293.1499938964844,0.0135975461453199,-711.8037109375,304.04754638671875,0.5603376030921936,0.050000000745058,0.0457423888146877,294.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.5603376030921936,0.050000000745058,0.0481689348816871,293.2523193359375,297.1499938964844,293.1499938964844,0.0999399498105049,-1779.14501953125,304.1592712402344,0.8330645561218262,0.1607283949851989,0.1133487969636917,293.2035522460937,297.1499938964844,293.1499938964844,0.1914719641208648,-4055.494873046875,304.1548767089844,0.993912398815155,0.272318035364151,0.2584619224071502,293.36529541015625,297.1499938964844,293.1499938964844,0.0028194778133183,-1068.181884765625,295.0572509765625,0.5603376030921936,0.050000000745058,0.2284926921129226,291.1806335449219,291.1499938964844,268.23370361328125,266.5312805175781,281.50689697265625,293.7148132324219,291.1806945800781,1.0,0.1863097101449966,0.8719973564147949,0.8719973564147949,1.0,1.0,-0.833116352558136,0.333782821893692,0.4993335306644439,0.1927973479032516,0.0,0.0,0.2812931537628174,25.795360565185547,25.0,1.6022446155548096,-6438.59765625,69.37667083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,305.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.111328125,18000.0,0.0,0.0,0.1442193835973739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000502496957779,0.2000546604394912,-4.399575118441135e-06,0.0,0.000146364342072,0.0,0.0,8.268765449523926,0.0,0.0,0.0,0.2869553565979004,4.0,0.0,1.0
397620,293.1700134277344,297.1499938964844,293.1499938964844,0.0136062456294894,-712.11962890625,304.0483703613281,0.560507595539093,0.050000000745058,0.0457413233816623,294.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.560507595539093,0.050000000745058,0.0481678135693073,293.2507629394531,297.1499938964844,293.1499938964844,0.0982354506850242,-1754.732421875,304.1590270996094,0.8295929431915283,0.158450111746788,0.1117525771260261,293.20135498046875,297.1499938964844,293.1499938964844,0.1907335519790649,-4043.224365234375,304.15447998046875,0.993247091770172,0.2714056074619293,0.2575885355472564,293.36248779296875,297.1499938964844,293.1499938964844,0.0027708720881491,-1050.0772705078125,294.98748779296875,0.560507595539093,0.050000000745058,0.2284873723983764,291.17626953125,291.1499938964844,268.2970275878906,266.583984375,281.5457763671875,293.6961669921875,291.1751403808594,1.0,0.1859353631734848,0.8721300363540649,0.8721300363540649,1.0,1.0,-0.8301436305046082,0.3317913711071014,0.4983522295951843,0.1938164830207824,0.0,0.0,0.2779834866523742,25.767690658569336,25.0,-6.666738986968994,-6368.5595703125,68.85700988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5075378417969,305.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.359375,18000.0,0.0,0.0,0.1427649557590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972117125988006,0.1972161084413528,-4.392653863760643e-06,0.0,0.0001448882685508,0.0,0.0,8.130990028381348,0.0,0.0,0.0,0.2864010334014892,4.0,0.0,1.0
397680,293.1700134277344,297.1499938964844,293.1499938964844,0.0136062456294894,-712.11962890625,304.0483703613281,0.560507595539093,0.050000000745058,0.0457413233816623,294.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.560507595539093,0.050000000745058,0.0481678135693073,293.2507629394531,297.1499938964844,293.1499938964844,0.0982354506850242,-1754.732421875,304.1590270996094,0.8295929431915283,0.158450111746788,0.1117525771260261,293.20135498046875,297.1499938964844,293.1499938964844,0.1907335519790649,-4043.224365234375,304.15447998046875,0.993247091770172,0.2714056074619293,0.2575885355472564,293.36248779296875,297.1499938964844,293.1499938964844,0.0027708720881491,-1050.0772705078125,294.98748779296875,0.560507595539093,0.050000000745058,0.2284873723983764,291.17626953125,291.1499938964844,268.2970275878906,266.583984375,281.5457763671875,293.6961669921875,291.1751403808594,1.0,0.1859353631734848,0.8721300363540649,0.8721300363540649,1.0,1.0,-0.8301436305046082,0.3317913711071014,0.4983522295951843,0.1938164830207824,0.0,0.0,0.2779834866523742,25.767690658569336,25.0,-6.666738986968994,-6368.5595703125,68.85700988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5075378417969,305.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.359375,18000.0,0.0,0.0,0.1427649557590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972117125988006,0.1972161084413528,-4.392653863760643e-06,0.0,0.0001448882685508,0.0,0.0,8.130990028381348,0.0,0.0,0.0,0.2864010334014892,4.0,0.0,1.0
397740,293.1668395996094,297.1499938964844,293.1499938964844,0.0136178331449627,-712.503173828125,304.0502319335937,0.5606364607810974,0.050000000745058,0.0457405187189579,294.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5606364607810974,0.050000000745058,0.0481669679284095,293.249267578125,297.1499938964844,293.1499938964844,0.0965597182512283,-1730.65869140625,304.1588134765625,0.8260904550552368,0.1562023013830185,0.1101774200797081,293.19921875,297.1499938964844,293.1499938964844,0.1900417506694793,-4031.71142578125,304.1541442871094,0.9925708770751952,0.2705377340316772,0.2567595839500427,293.359619140625,297.1499938964844,293.1499938964844,0.0027235771995037,-1032.4501953125,294.9179992675781,0.5606364607810974,0.050000000745058,0.2284833639860153,291.1708679199219,291.1499938964844,268.3608703613281,266.6371154785156,281.58221435546875,293.67938232421875,291.1705017089844,1.0,0.1855736076831817,0.872262716293335,0.872262716293335,1.0,1.0,-0.8272516131401062,0.3299578428268432,0.4972937405109405,0.1945537477731704,0.0,0.0,0.275623470544815,25.74190139770508,25.0,-5.332540035247803,-6318.6591796875,68.35575103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.509765625,305.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.802734375,18000.0,0.0,0.0,0.1413064002990722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953376829624176,0.1953420788049698,-4.387729859445244e-06,0.0,0.0001434080331819,0.0,0.0,8.039785385131836,0.0,0.0,0.0,0.2860245108604431,4.0,0.0,1.0
397800,293.1668395996094,297.1499938964844,293.1499938964844,0.0136178331449627,-712.503173828125,304.0502319335937,0.5606364607810974,0.050000000745058,0.0457405187189579,294.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5606364607810974,0.050000000745058,0.0481669679284095,293.249267578125,297.1499938964844,293.1499938964844,0.0965597182512283,-1730.65869140625,304.1588134765625,0.8260904550552368,0.1562023013830185,0.1101774200797081,293.19921875,297.1499938964844,293.1499938964844,0.1900417506694793,-4031.71142578125,304.1541442871094,0.9925708770751952,0.2705377340316772,0.2567595839500427,293.359619140625,297.1499938964844,293.1499938964844,0.0027235771995037,-1032.4501953125,294.9179992675781,0.5606364607810974,0.050000000745058,0.2284833639860153,291.1708679199219,291.1499938964844,268.3608703613281,266.6371154785156,281.58221435546875,293.67938232421875,291.1705017089844,1.0,0.1855736076831817,0.872262716293335,0.872262716293335,1.0,1.0,-0.8272516131401062,0.3299578428268432,0.4972937405109405,0.1945537477731704,0.0,0.0,0.275623470544815,25.74190139770508,25.0,-5.332540035247803,-6318.6591796875,68.35575103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.509765625,305.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.802734375,18000.0,0.0,0.0,0.1413064002990722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953376829624176,0.1953420788049698,-4.387729859445244e-06,0.0,0.0001434080331819,0.0,0.0,8.039785385131836,0.0,0.0,0.0,0.2860245108604431,4.0,0.0,1.0
397860,293.16375732421875,297.1499938964844,293.1499938964844,0.013626136817038,-712.7100830078125,304.0528869628906,0.5607194304466248,0.050000000745058,0.0457400046288967,294.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607194304466248,0.050000000745058,0.0481664277613163,293.247802734375,297.1499938964844,293.1499938964844,0.0948770716786384,-1706.3779296875,304.15869140625,0.822541356086731,0.1539838910102844,0.1086232960224151,293.1971740722656,297.1499938964844,293.1499938964844,0.1893179416656494,-4019.53857421875,304.1539611816406,0.991868793964386,0.2697036862373352,0.2559654414653778,293.3568420410156,297.1499938964844,293.1499938964844,0.0026763542555272,-1014.6786499023438,294.8523254394531,0.5607194304466248,0.050000000745058,0.2284807860851287,291.1696472167969,291.1499938964844,268.4250793457031,266.69049072265625,281.6157531738281,293.6643981933594,291.1695861816406,1.0,0.1852235496044159,0.872402012348175,0.872402012348175,1.0,1.0,-0.8244290351867676,0.3282874822616577,0.4961415529251098,0.1949843317270279,0.0,0.0,0.2731043398380279,25.718185424804688,25.0,-2.107028007507324,-6272.3759765625,67.87112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5056457519531,305.75927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5859375,18000.0,0.0,0.0,0.1399152427911758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934868246316909,0.1934912055730819,-4.383641226013424e-06,0.0,0.0001419961772626,0.0,0.0,7.951379299163818,0.0,0.0,0.0,0.2856691777706146,4.0,0.0,1.0
397920,293.16375732421875,297.1499938964844,293.1499938964844,0.013626136817038,-712.7100830078125,304.0528869628906,0.5607194304466248,0.050000000745058,0.0457400046288967,294.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607194304466248,0.050000000745058,0.0481664277613163,293.247802734375,297.1499938964844,293.1499938964844,0.0948770716786384,-1706.3779296875,304.15869140625,0.822541356086731,0.1539838910102844,0.1086232960224151,293.1971740722656,297.1499938964844,293.1499938964844,0.1893179416656494,-4019.53857421875,304.1539611816406,0.991868793964386,0.2697036862373352,0.2559654414653778,293.3568420410156,297.1499938964844,293.1499938964844,0.0026763542555272,-1014.6786499023438,294.8523254394531,0.5607194304466248,0.050000000745058,0.2284807860851287,291.1696472167969,291.1499938964844,268.4250793457031,266.69049072265625,281.6157531738281,293.6643981933594,291.1695861816406,1.0,0.1852235496044159,0.872402012348175,0.872402012348175,1.0,1.0,-0.8244290351867676,0.3282874822616577,0.4961415529251098,0.1949843317270279,0.0,0.0,0.2731043398380279,25.718185424804688,25.0,-2.107028007507324,-6272.3759765625,67.87112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5056457519531,305.75927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5859375,18000.0,0.0,0.0,0.1399152427911758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934868246316909,0.1934912055730819,-4.383641226013424e-06,0.0,0.0001419961772626,0.0,0.0,7.951379299163818,0.0,0.0,0.0,0.2856691777706146,4.0,0.0,1.0
397980,293.1609191894531,297.1499938964844,293.1499938964844,0.0136347860097885,-712.9058837890625,304.0560302734375,0.5607582330703735,0.050000000745058,0.0457397699356079,294.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5607582330703735,0.050000000745058,0.0481661781668663,293.24639892578125,297.1499938964844,293.1499938964844,0.0932132825255394,-1682.322998046875,304.1585693359375,0.8189330101013184,0.1517954617738723,0.1070898622274398,293.1952819824219,297.1499938964844,293.1499938964844,0.1886064410209655,-4007.542236328125,304.1538391113281,0.9911330938339232,0.2688942551612854,0.2551966905593872,293.35418701171875,297.1499938964844,293.1499938964844,0.002629498951137,-997.004638671875,294.78790283203125,0.5607582330703735,0.050000000745058,0.2284796088933944,291.1693420410156,291.1499938964844,268.4894104003906,266.7439880371094,281.6465148925781,293.651123046875,291.1692810058594,1.0,0.1848839968442917,0.8725412487983704,0.8725412487983704,1.0,1.0,-0.8216640949249268,0.3267652690410614,0.4948988258838653,0.1951299458742141,0.0,0.0,0.2705468535423279,25.69660186767578,25.0,-0.9125121235847472,-6226.15673828125,67.40110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957275390625,305.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.611328125,18000.0,0.0,0.0,0.1386110484600067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915914118289947,0.1915957927703857,-4.379540769150481e-06,0.0,0.0001406725932611,0.0,0.0,7.861287117004394,0.0,0.0,0.0,0.2853095829486847,4.0,0.0,1.0
398040,293.1609191894531,297.1499938964844,293.1499938964844,0.0136347860097885,-712.9058837890625,304.0560302734375,0.5607582330703735,0.050000000745058,0.0457397699356079,294.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5607582330703735,0.050000000745058,0.0481661781668663,293.24639892578125,297.1499938964844,293.1499938964844,0.0932132825255394,-1682.322998046875,304.1585693359375,0.8189330101013184,0.1517954617738723,0.1070898622274398,293.1952819824219,297.1499938964844,293.1499938964844,0.1886064410209655,-4007.542236328125,304.1538391113281,0.9911330938339232,0.2688942551612854,0.2551966905593872,293.35418701171875,297.1499938964844,293.1499938964844,0.002629498951137,-997.004638671875,294.78790283203125,0.5607582330703735,0.050000000745058,0.2284796088933944,291.1693420410156,291.1499938964844,268.4894104003906,266.7439880371094,281.6465148925781,293.651123046875,291.1692810058594,1.0,0.1848839968442917,0.8725412487983704,0.8725412487983704,1.0,1.0,-0.8216640949249268,0.3267652690410614,0.4948988258838653,0.1951299458742141,0.0,0.0,0.2705468535423279,25.69660186767578,25.0,-0.9125121235847472,-6226.15673828125,67.40110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957275390625,305.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.611328125,18000.0,0.0,0.0,0.1386110484600067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915914118289947,0.1915957927703857,-4.379540769150481e-06,0.0,0.0001406725932611,0.0,0.0,7.861287117004394,0.0,0.0,0.0,0.2853095829486847,4.0,0.0,1.0
398100,293.1595764160156,297.1499938964844,293.1499938964844,0.0136397881433367,-713.0247802734375,304.0577392578125,0.5607641339302063,0.050000000745058,0.0457397364079952,294.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5607641339302063,0.050000000745058,0.0481661446392536,293.2456970214844,297.1499938964844,293.1499938964844,0.0923931077122688,-1670.458984375,304.15850830078125,0.8171066045761108,0.1507137268781662,0.1063317358493805,293.19439697265625,297.1499938964844,293.1499938964844,0.1882620453834533,-4001.736572265625,304.1537780761719,0.9907543063163756,0.2684972882270813,0.2548201084136963,293.3529052734375,297.1499938964844,293.1499938964844,0.0026062261313199,-988.2300415039062,294.7557678222656,0.5607641339302063,0.050000000745058,0.2284794449806213,291.16900634765625,291.1499938964844,268.5215759277344,266.77069091796875,281.6610717773437,293.6450500488281,291.1688537597656,1.0,0.1847179681062698,0.8726109266281128,0.8726109266281128,1.0,1.0,-0.8203020095825195,0.3260491192340851,0.4942528903484344,0.1951202601194381,0.0,0.0,0.2693161964416504,25.68657112121582,25.0,-1.0944663286209106,-6203.03173828125,67.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48907470703125,305.71490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.435546875,18000.0,0.0,0.0,0.1379936635494232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906682252883911,0.1906726062297821,-4.377512141218176e-06,0.0,0.0001400460314471,0.0,0.0,7.817458152770996,0.0,0.0,0.0,0.2851344347000122,4.0,0.0,1.0
398160,293.1582946777344,297.1499938964844,293.1499938964844,0.0136452428996562,-713.157958984375,304.0595397949219,0.5607641339302063,0.050000000745058,0.0457397401332855,294.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5607641339302063,0.050000000745058,0.0481661483645439,293.2449951171875,297.1499938964844,293.1499938964844,0.091580644249916,-1658.7052001953125,304.1584167480469,0.8152654767036438,0.1496404558420181,0.1055793687701225,293.19354248046875,297.1499938964844,293.1499938964844,0.1879246830940246,-3996.050537109375,304.1536865234375,0.9903709888458252,0.268105000257492,0.2544479966163635,293.3516540527344,297.1499938964844,293.1499938964844,0.0025830776430666,-979.5055541992188,294.7236328125,0.5607641339302063,0.050000000745058,0.2284794747829437,291.16845703125,291.1499938964844,268.5537109375,266.79736328125,281.6752624511719,293.63922119140625,291.16827392578125,1.0,0.1845541894435882,0.8726806640625,0.8726806640625,1.0,1.0,-0.8189525008201599,0.325353056192398,0.4935994148254394,0.1950782984495163,0.0,0.0,0.268140584230423,25.67698097229004,25.0,-1.3001126050949097,-6180.4853515625,66.94461822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815979003906,305.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1373987793922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897855699062347,0.1897899359464645,-4.375546268420294e-06,0.0,0.0001394422870362,0.0,0.0,7.775572299957275,0.0,0.0,0.0,0.2849667072296142,4.0,0.0,1.0
398220,293.1558532714844,297.1499938964844,293.1499938964844,0.0136569291353225,-713.4411010742188,304.0634155273437,0.5607537627220154,0.050000000745058,0.0457398146390914,294.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5607537627220154,0.050000000745058,0.0481662265956401,293.2435302734375,297.1499938964844,293.1499938964844,0.0899768024682998,-1635.49951171875,304.1582946777344,0.8115411996841431,0.1475255936384201,0.1040940508246421,293.19189453125,297.1499938964844,293.1499938964844,0.1872630417346954,-3984.889892578125,304.153564453125,0.9895994067192078,0.2673348784446716,0.2537170946598053,293.3492431640625,297.1499938964844,293.1499938964844,0.0025370744988322,-962.1593017578124,294.6596374511719,0.5607537627220154,0.050000000745058,0.2284798324108123,291.1673583984375,291.1499938964844,268.6177673339844,266.8504638671875,281.7029113769531,293.6278991699219,291.1672058105469,1.0,0.1842329502105713,0.872820258140564,0.872820258140564,1.0,1.0,-0.8162932395935059,0.3240037858486175,0.4922894835472107,0.1949423402547836,0.0,0.0,0.2659025490283966,25.65876007080078,25.0,-1.381835699081421,-6136.9453125,66.50053405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645080566406,305.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46484375,18000.0,0.0,0.0,0.1362770646810531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881267577409744,0.1881311237812042,-4.371854629425798e-06,0.0,0.0001383038907079,0.0,0.0,7.697033405303955,0.0,0.0,0.0,0.2846518158912658,4.0,0.0,1.0
398280,293.1558532714844,297.1499938964844,293.1499938964844,0.0136569291353225,-713.4411010742188,304.0634155273437,0.5607537627220154,0.050000000745058,0.0457398146390914,294.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5607537627220154,0.050000000745058,0.0481662265956401,293.2435302734375,297.1499938964844,293.1499938964844,0.0899768024682998,-1635.49951171875,304.1582946777344,0.8115411996841431,0.1475255936384201,0.1040940508246421,293.19189453125,297.1499938964844,293.1499938964844,0.1872630417346954,-3984.889892578125,304.153564453125,0.9895994067192078,0.2673348784446716,0.2537170946598053,293.3492431640625,297.1499938964844,293.1499938964844,0.0025370744988322,-962.1593017578124,294.6596374511719,0.5607537627220154,0.050000000745058,0.2284798324108123,291.1673583984375,291.1499938964844,268.6177673339844,266.8504638671875,281.7029113769531,293.6278991699219,291.1672058105469,1.0,0.1842329502105713,0.872820258140564,0.872820258140564,1.0,1.0,-0.8162932395935059,0.3240037858486175,0.4922894835472107,0.1949423402547836,0.0,0.0,0.2659025490283966,25.65876007080078,25.0,-1.381835699081421,-6136.9453125,66.50053405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645080566406,305.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46484375,18000.0,0.0,0.0,0.1362770646810531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881267577409744,0.1881311237812042,-4.371854629425798e-06,0.0,0.0001383038907079,0.0,0.0,7.697033405303955,0.0,0.0,0.0,0.2846518158912658,4.0,0.0,1.0
398340,293.15350341796875,297.1499938964844,293.1499938964844,0.0136703485623002,-713.7609252929688,304.0679016113281,0.5607520937919617,0.050000000745058,0.0457398332655429,294.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607520937919617,0.050000000745058,0.0481662452220916,293.2416687011719,297.1499938964844,293.1499938964844,0.0884436517953872,-1613.329833984375,304.1580810546875,0.807873547077179,0.145534798502922,0.1026756539940834,293.1903076171875,297.1499938964844,293.1499938964844,0.1866247355937957,-3974.115478515625,304.1534423828125,0.9888555407524108,0.2665949761867523,0.2530110478401184,293.3469543457031,297.1499938964844,293.1499938964844,0.0024914788082242,-944.9564208984376,294.5962219238281,0.5607520937919617,0.050000000745058,0.2284799367189407,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,281.72833251953125,293.61480712890625,291.16607666015625,1.0,0.1839211732149124,0.8729598522186279,0.8729598522186279,1.0,1.0,-0.8137437701225281,0.3227303028106689,0.4910134375095367,0.1947646737098693,0.0,0.0,0.2638008594512939,25.63902473449707,25.0,-1.60081946849823,-6095.5771484375,66.07364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,305.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.919921875,18000.0,0.0,0.0,0.135250523686409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865796595811844,0.1865840256214141,-4.368447207525605e-06,0.0,0.0001372620899928,0.0,0.0,7.624046802520752,0.0,0.0,0.0,0.2843596935272217,4.0,0.0,1.0
398400,293.15350341796875,297.1499938964844,293.1499938964844,0.0136703485623002,-713.7609252929688,304.0679016113281,0.5607520937919617,0.050000000745058,0.0457398332655429,294.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607520937919617,0.050000000745058,0.0481662452220916,293.2416687011719,297.1499938964844,293.1499938964844,0.0884436517953872,-1613.329833984375,304.1580810546875,0.807873547077179,0.145534798502922,0.1026756539940834,293.1903076171875,297.1499938964844,293.1499938964844,0.1866247355937957,-3974.115478515625,304.1534423828125,0.9888555407524108,0.2665949761867523,0.2530110478401184,293.3469543457031,297.1499938964844,293.1499938964844,0.0024914788082242,-944.9564208984376,294.5962219238281,0.5607520937919617,0.050000000745058,0.2284799367189407,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,281.72833251953125,293.61480712890625,291.16607666015625,1.0,0.1839211732149124,0.8729598522186279,0.8729598522186279,1.0,1.0,-0.8137437701225281,0.3227303028106689,0.4910134375095367,0.1947646737098693,0.0,0.0,0.2638008594512939,25.63902473449707,25.0,-1.60081946849823,-6095.5771484375,66.07364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,305.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.919921875,18000.0,0.0,0.0,0.135250523686409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865796595811844,0.1865840256214141,-4.368447207525605e-06,0.0,0.0001372620899928,0.0,0.0,7.624046802520752,0.0,0.0,0.0,0.2843596935272217,4.0,0.0,1.0
398460,293.1510925292969,297.1499938964844,293.1499938964844,0.0136867277324199,-714.1550903320312,304.07330322265625,0.5607796907424927,0.050000000745058,0.0457396693527698,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5607796907424927,0.050000000745058,0.0481660738587379,293.2392883300781,297.1499938964844,293.1499938964844,0.0870304033160209,-1592.9259033203125,304.1577453613281,0.8043986558914185,0.1436942964792251,0.1013673320412635,293.188720703125,297.1499938964844,293.1499938964844,0.1860271394252777,-3964.037353515625,304.1532897949219,0.988177478313446,0.2658948004245758,0.2523413896560669,293.3446960449219,297.1499938964844,293.1499938964844,0.0024465231690555,-928.0018310546876,294.533203125,0.5607796907424927,0.050000000745058,0.228479117155075,291.164794921875,291.1499938964844,268.744384765625,266.9552001953125,281.75115966796875,293.5992736816406,291.1645202636719,1.0,0.1836211532354354,0.8731023073196411,0.8731023073196411,1.0,1.0,-0.8113684058189392,0.3215544521808624,0.4898139536380768,0.1945756077766418,0.0,0.0,0.2619287669658661,25.61533546447754,25.0,-2.077019214630127,-6057.462890625,65.67037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,305.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.169921875,18000.0,0.0,0.0,0.1343206614255905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851895153522491,0.1851938813924789,-4.365344011603156e-06,0.0,0.0001363183982903,0.0,0.0,7.558560848236084,0.0,0.0,0.0,0.284097284078598,4.0,0.0,1.0
398520,293.1510925292969,297.1499938964844,293.1499938964844,0.0136867277324199,-714.1550903320312,304.07330322265625,0.5607796907424927,0.050000000745058,0.0457396693527698,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5607796907424927,0.050000000745058,0.0481660738587379,293.2392883300781,297.1499938964844,293.1499938964844,0.0870304033160209,-1592.9259033203125,304.1577453613281,0.8043986558914185,0.1436942964792251,0.1013673320412635,293.188720703125,297.1499938964844,293.1499938964844,0.1860271394252777,-3964.037353515625,304.1532897949219,0.988177478313446,0.2658948004245758,0.2523413896560669,293.3446960449219,297.1499938964844,293.1499938964844,0.0024465231690555,-928.0018310546876,294.533203125,0.5607796907424927,0.050000000745058,0.228479117155075,291.164794921875,291.1499938964844,268.744384765625,266.9552001953125,281.75115966796875,293.5992736816406,291.1645202636719,1.0,0.1836211532354354,0.8731023073196411,0.8731023073196411,1.0,1.0,-0.8113684058189392,0.3215544521808624,0.4898139536380768,0.1945756077766418,0.0,0.0,0.2619287669658661,25.61533546447754,25.0,-2.077019214630127,-6057.462890625,65.67037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,305.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.169921875,18000.0,0.0,0.0,0.1343206614255905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851895153522491,0.1851938813924789,-4.365344011603156e-06,0.0,0.0001363183982903,0.0,0.0,7.558560848236084,0.0,0.0,0.0,0.284097284078598,4.0,0.0,1.0
398580,293.148681640625,297.1499938964844,293.1499938964844,0.0137054333463311,-714.5972900390625,304.0796813964844,0.5608201622962952,0.050000000745058,0.0457394234836101,294.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5608201622962952,0.050000000745058,0.0481658168137073,293.2366943359375,297.1499938964844,293.1499938964844,0.0857009068131446,-1573.75390625,304.1573791503906,0.8010948300361633,0.1419612020254135,0.1001381427049636,293.1871643066406,297.1499938964844,293.1499938964844,0.185461163520813,-3954.488037109375,304.15313720703125,0.9875453114509584,0.2652302384376526,0.2517063915729522,293.3424377441406,297.1499938964844,293.1499938964844,0.0024021449498832,-911.2556762695312,294.470947265625,0.5608201622962952,0.050000000745058,0.2284778952598571,291.1632995605469,291.1499938964844,268.8065185546875,267.0064697265625,281.772705078125,293.5832824707031,291.1630859375,1.0,0.183333545923233,0.8732448220252991,0.8732448220252991,1.0,1.0,-0.809128999710083,0.320452868938446,0.4886761009693146,0.1943821012973785,0.0,0.0,0.2602667510509491,25.59032821655273,25.0,-1.9589320421218872,-6022.56494140625,65.28811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,305.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1334887742996215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183970957994461,0.1839753240346908,-4.362618255981943e-06,0.0,0.0001354741252725,0.0,0.0,7.501277923583984,0.0,0.0,0.0,0.2838673889636993,4.0,0.0,1.0
