time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398640,293.148681640625,297.1499938964844,293.1499938964844,0.0137054333463311,-714.5972900390625,304.0796813964844,0.5608201622962952,0.050000000745058,0.0457394234836101,294.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5608201622962952,0.050000000745058,0.0481658168137073,293.2366943359375,297.1499938964844,293.1499938964844,0.0857009068131446,-1573.75390625,304.1573791503906,0.8010948300361633,0.1419612020254135,0.1001381427049636,293.1871643066406,297.1499938964844,293.1499938964844,0.185461163520813,-3954.488037109375,304.15313720703125,0.9875453114509584,0.2652302384376526,0.2517063915729522,293.3424377441406,297.1499938964844,293.1499938964844,0.0024021449498832,-911.2556762695312,294.470947265625,0.5608201622962952,0.050000000745058,0.2284778952598571,291.1632995605469,291.1499938964844,268.8065185546875,267.0064697265625,281.772705078125,293.5832824707031,291.1630859375,1.0,0.183333545923233,0.8732448220252991,0.8732448220252991,1.0,1.0,-0.809128999710083,0.320452868938446,0.4886761009693146,0.1943821012973785,0.0,0.0,0.2602667510509491,25.59032821655273,25.0,-1.9589320421218872,-6022.56494140625,65.28811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,305.5787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1334887742996215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183970957994461,0.1839753240346908,-4.362618255981943e-06,0.0,0.0001354741252725,0.0,0.0,7.501277923583984,0.0,0.0,0.0,0.2838673889636993,4.0,0.0,1.0
398700,293.1474609375,297.1499938964844,293.1499938964844,0.0137154385447502,-714.8280639648438,304.08319091796875,0.5608446598052979,0.050000000745058,0.0457392781972885,294.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608446598052979,0.050000000745058,0.0481656603515148,293.2352905273437,297.1499938964844,293.1499938964844,0.0850662440061569,-1564.6099853515625,304.1571960449219,0.7995166182518005,0.1411386728286743,0.0995529443025589,293.1864013671875,297.1499938964844,293.1499938964844,0.1851869076490402,-3949.855224609375,304.153076171875,0.9872450232505798,0.2649102807044983,0.2514007687568664,293.34130859375,297.1499938964844,293.1499938964844,0.0023801387287676,-902.94384765625,294.44024658203125,0.5608446598052979,0.050000000745058,0.2284771502017974,291.1626892089844,291.1499938964844,268.83721923828125,267.03173828125,281.7831420898437,293.5751953125,291.1625061035156,1.0,0.1831945180892944,0.8733160495758057,0.8733160495758057,1.0,1.0,-0.8080585598945618,0.3199270963668823,0.4881314635276794,0.1942882984876632,0.0,0.0,0.2594858705997467,25.57749938964844,25.0,-1.7563713788986206,-6006.01806640625,65.10475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,305.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.162109375,18000.0,0.0,0.0,0.1331091970205307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834062784910202,0.18341064453125,-4.361375886219321e-06,0.0,0.0001350889069726,0.0,0.0,7.474808216094971,0.0,0.0,0.0,0.2837613523006439,4.0,0.0,1.0
398760,293.146240234375,297.1499938964844,293.1499938964844,0.0137258674949407,-715.0654296875,304.0869140625,0.5608727931976318,0.050000000745058,0.0457391031086444,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5608727931976318,0.050000000745058,0.0481654815375804,293.2338256835937,297.1499938964844,293.1499938964844,0.0844532698392868,-1555.7852783203125,304.1570129394531,0.7979937791824341,0.1403480619192123,0.098988763988018,293.1856384277344,297.1499938964844,293.1499938964844,0.1849179863929748,-3945.309326171875,304.1529846191406,0.986955463886261,0.2645978033542633,0.2511022090911865,293.3401794433594,297.1499938964844,293.1499938964844,0.0023582829162478,-894.6846313476562,294.4097595214844,0.5608727931976318,0.050000000745058,0.2284763008356094,291.16217041015625,291.1499938964844,268.8676452636719,267.0567626953125,281.7933044433594,293.5670471191406,291.1620178222656,1.0,0.1830586045980453,0.8733893036842346,0.8733893036842346,1.0,1.0,-0.8070216774940491,0.3194172084331512,0.4876044392585754,0.1941994875669479,0.0,0.0,0.258729487657547,25.564382553100582,25.0,-1.5498818159103394,-5989.953125,64.92652130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,305.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.939453125,18000.0,0.0,0.0,0.1327515840530395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828621178865432,0.182866483926773,-4.360188995633507e-06,0.0,0.0001347259822068,0.0,0.0,7.449342250823975,0.0,0.0,0.0,0.2836595177650451,4.0,0.0,1.0
398820,293.143798828125,297.1499938964844,293.1499938964844,0.0137480804696679,-715.5638427734375,304.0950012207031,0.5609443187713623,0.050000000745058,0.0457386672496795,294.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609443187713623,0.050000000745058,0.0481650196015834,293.2305908203125,297.1499938964844,293.1499938964844,0.0833056420087814,-1539.28564453125,304.1565856933594,0.7951553463935852,0.1388795375823974,0.0979351550340652,293.1841735839844,297.1499938964844,293.1499938964844,0.1843973696231842,-3936.50244140625,304.1528625488281,0.9864144325256348,0.2639951407909393,0.2505263090133667,293.3379211425781,297.1499938964844,293.1499938964844,0.0023149519693106,-878.3003540039062,294.3494873046875,0.5609443187713623,0.050000000745058,0.2284741103649139,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,281.8129272460937,293.5503845214844,291.1611633300781,1.0,0.182796835899353,0.8735358119010925,0.8735358119010925,1.0,1.0,-0.8050622344017029,0.318447470664978,0.4866147935390472,0.1940478980541229,0.0,0.0,0.2572866380214691,25.5368766784668,25.0,-1.2243750095367432,-5959.2890625,64.5869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,305.5249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1320998966693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818293929100036,0.1818337440490722,-4.3579566408880055e-06,0.0,0.0001340645976597,0.0,0.0,7.40110969543457,0.0,0.0,0.0,0.2834669053554535,4.0,0.0,1.0
398880,293.143798828125,297.1499938964844,293.1499938964844,0.0137480804696679,-715.5638427734375,304.0950012207031,0.5609443187713623,0.050000000745058,0.0457386672496795,294.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609443187713623,0.050000000745058,0.0481650196015834,293.2305908203125,297.1499938964844,293.1499938964844,0.0833056420087814,-1539.28564453125,304.1565856933594,0.7951553463935852,0.1388795375823974,0.0979351550340652,293.1841735839844,297.1499938964844,293.1499938964844,0.1843973696231842,-3936.50244140625,304.1528625488281,0.9864144325256348,0.2639951407909393,0.2505263090133667,293.3379211425781,297.1499938964844,293.1499938964844,0.0023149519693106,-878.3003540039062,294.3494873046875,0.5609443187713623,0.050000000745058,0.2284741103649139,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,281.8129272460937,293.5503845214844,291.1611633300781,1.0,0.182796835899353,0.8735358119010925,0.8735358119010925,1.0,1.0,-0.8050622344017029,0.318447470664978,0.4866147935390472,0.1940478980541229,0.0,0.0,0.2572866380214691,25.5368766784668,25.0,-1.2243750095367432,-5959.2890625,64.5869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,305.5249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1320998966693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818293929100036,0.1818337440490722,-4.3579566408880055e-06,0.0,0.0001340645976597,0.0,0.0,7.40110969543457,0.0,0.0,0.0,0.2834669053554535,4.0,0.0,1.0
398940,293.141357421875,297.1499938964844,293.1499938964844,0.0137722203508019,-716.098388671875,304.1038818359375,0.5610421895980835,0.050000000745058,0.0457380637526512,294.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610421895980835,0.050000000745058,0.0481643825769424,293.2268981933594,297.1499938964844,293.1499938964844,0.082281656563282,-1524.595703125,304.1560974121094,0.7926539778709412,0.1375855505466461,0.0969981551170349,293.1827392578125,297.1499938964844,293.1499938964844,0.1839005500078201,-3928.091552734375,304.1527404785156,0.9859315752983092,0.2634215652942657,0.2499778717756271,293.3356628417969,297.1499938964844,293.1499938964844,0.0022721670102328,-862.1137084960938,294.2900390625,0.5610421895980835,0.050000000745058,0.2284711003303527,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,281.83154296875,293.5331420898437,291.1604309082031,1.0,0.1825495064258575,0.8736823797225952,0.8736823797225952,1.0,1.0,-0.8032743334770203,0.3175471425056457,0.4857271909713745,0.1939484477043151,0.0,0.0,0.2559334337711334,25.507139205932617,25.0,-1.043052077293396,-5930.6591796875,64.27180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,305.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.1315255165100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808657646179199,0.1808701306581497,-4.3558857214520685e-06,0.0,0.0001334816770395,0.0,0.0,7.356202125549316,0.0,0.0,0.0,0.283287763595581,4.0,0.0,1.0
399000,293.141357421875,297.1499938964844,293.1499938964844,0.0137722203508019,-716.098388671875,304.1038818359375,0.5610421895980835,0.050000000745058,0.0457380637526512,294.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610421895980835,0.050000000745058,0.0481643825769424,293.2268981933594,297.1499938964844,293.1499938964844,0.082281656563282,-1524.595703125,304.1560974121094,0.7926539778709412,0.1375855505466461,0.0969981551170349,293.1827392578125,297.1499938964844,293.1499938964844,0.1839005500078201,-3928.091552734375,304.1527404785156,0.9859315752983092,0.2634215652942657,0.2499778717756271,293.3356628417969,297.1499938964844,293.1499938964844,0.0022721670102328,-862.1137084960938,294.2900390625,0.5610421895980835,0.050000000745058,0.2284711003303527,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,281.83154296875,293.5331420898437,291.1604309082031,1.0,0.1825495064258575,0.8736823797225952,0.8736823797225952,1.0,1.0,-0.8032743334770203,0.3175471425056457,0.4857271909713745,0.1939484477043151,0.0,0.0,0.2559334337711334,25.507139205932617,25.0,-1.043052077293396,-5930.6591796875,64.27180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,305.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25,18000.0,0.0,0.0,0.1315255165100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808657646179199,0.1808701306581497,-4.3558857214520685e-06,0.0,0.0001334816770395,0.0,0.0,7.356202125549316,0.0,0.0,0.0,0.283287763595581,4.0,0.0,1.0
399060,293.138916015625,297.1499938964844,293.1499938964844,0.0137984035536646,-716.6734008789062,304.11358642578125,0.5611727833747864,0.050000000745058,0.0457372553646564,294.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611727833747864,0.050000000745058,0.0481635332107543,293.2226867675781,297.1499938964844,293.1499938964844,0.0814041942358017,-1512.0406494140625,304.155517578125,0.7905610799789429,0.1364948600530624,0.0961978733539581,293.18133544921875,297.1499938964844,293.1499938964844,0.1834283024072647,-3920.0927734375,304.1526184082031,0.9855151772499084,0.2628766000270843,0.2494563311338424,293.3334350585937,297.1499938964844,293.1499938964844,0.0022299338597804,-846.1304931640625,294.2314147949219,0.5611727833747864,0.050000000745058,0.2284670621156692,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,281.8491516113281,293.51513671875,291.1596984863281,1.0,0.1823180168867111,0.8738310933113098,0.8738310933113098,1.0,1.0,-0.8016810417175293,0.3167206048965454,0.4849604666233063,0.1939203441143036,0.0,0.0,0.254671961069107,25.474634170532227,25.0,-0.9895915985107422,-5904.19970703125,63.983680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,305.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1310193538665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799701303243637,0.1799744814634323,-4.353964868641924e-06,0.0,0.0001329679944319,0.0,0.0,7.314534664154053,0.0,0.0,0.0,0.2831216156482696,4.0,0.0,1.0
399120,293.138916015625,297.1499938964844,293.1499938964844,0.0137984035536646,-716.6734008789062,304.11358642578125,0.5611727833747864,0.050000000745058,0.0457372553646564,294.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611727833747864,0.050000000745058,0.0481635332107543,293.2226867675781,297.1499938964844,293.1499938964844,0.0814041942358017,-1512.0406494140625,304.155517578125,0.7905610799789429,0.1364948600530624,0.0961978733539581,293.18133544921875,297.1499938964844,293.1499938964844,0.1834283024072647,-3920.0927734375,304.1526184082031,0.9855151772499084,0.2628766000270843,0.2494563311338424,293.3334350585937,297.1499938964844,293.1499938964844,0.0022299338597804,-846.1304931640625,294.2314147949219,0.5611727833747864,0.050000000745058,0.2284670621156692,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,281.8491516113281,293.51513671875,291.1596984863281,1.0,0.1823180168867111,0.8738310933113098,0.8738310933113098,1.0,1.0,-0.8016810417175293,0.3167206048965454,0.4849604666233063,0.1939203441143036,0.0,0.0,0.254671961069107,25.474634170532227,25.0,-0.9895915985107422,-5904.19970703125,63.983680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,305.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1310193538665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799701303243637,0.1799744814634323,-4.353964868641924e-06,0.0,0.0001329679944319,0.0,0.0,7.314534664154053,0.0,0.0,0.0,0.2831216156482696,4.0,0.0,1.0
399180,293.1365051269531,297.1499938964844,293.1499938964844,0.0138267250731587,-717.2919921875,304.1241149902344,0.5613417029380798,0.050000000745058,0.0457362122833728,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5613417029380798,0.050000000745058,0.0481624342501163,293.21783447265625,297.1499938964844,293.1499938964844,0.0806959494948387,-1501.9395751953125,304.1548767089844,0.788945734500885,0.1356356143951416,0.0955542102456092,293.1799621582031,297.1499938964844,293.1499938964844,0.1829811930656433,-3912.517822265625,304.1524963378906,0.985172688961029,0.2623599171638489,0.2489612847566604,293.3312072753906,297.1499938964844,293.1499938964844,0.0021882618311792,-830.3566284179688,294.17352294921875,0.5613417029380798,0.050000000745058,0.2284618467092514,291.1590881347656,291.1499938964844,269.09783935546875,267.2450256347656,281.8657531738281,293.496337890625,291.1589660644531,1.0,0.1821039915084839,0.8739798069000244,0.8739798069000244,1.0,1.0,-0.8003056049346924,0.3159732520580292,0.4843323230743408,0.1939795911312103,0.0,0.0,0.2535102367401123,25.438928604125977,25.0,-1.024709939956665,-5880.07470703125,63.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983703613281,305.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1305726617574691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791460216045379,0.1791503727436065,-4.352194537204923e-06,0.0,0.0001325146440649,0.0,0.0,7.276246547698975,0.0,0.0,0.0,0.2829689085483551,4.0,0.0,1.0
399240,293.1365051269531,297.1499938964844,293.1499938964844,0.0138267250731587,-717.2919921875,304.1241149902344,0.5613417029380798,0.050000000745058,0.0457362122833728,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5613417029380798,0.050000000745058,0.0481624342501163,293.21783447265625,297.1499938964844,293.1499938964844,0.0806959494948387,-1501.9395751953125,304.1548767089844,0.788945734500885,0.1356356143951416,0.0955542102456092,293.1799621582031,297.1499938964844,293.1499938964844,0.1829811930656433,-3912.517822265625,304.1524963378906,0.985172688961029,0.2623599171638489,0.2489612847566604,293.3312072753906,297.1499938964844,293.1499938964844,0.0021882618311792,-830.3566284179688,294.17352294921875,0.5613417029380798,0.050000000745058,0.2284618467092514,291.1590881347656,291.1499938964844,269.09783935546875,267.2450256347656,281.8657531738281,293.496337890625,291.1589660644531,1.0,0.1821039915084839,0.8739798069000244,0.8739798069000244,1.0,1.0,-0.8003056049346924,0.3159732520580292,0.4843323230743408,0.1939795911312103,0.0,0.0,0.2535102367401123,25.438928604125977,25.0,-1.024709939956665,-5880.07470703125,63.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983703613281,305.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1305726617574691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791460216045379,0.1791503727436065,-4.352194537204923e-06,0.0,0.0001325146440649,0.0,0.0,7.276246547698975,0.0,0.0,0.0,0.2829689085483551,4.0,0.0,1.0
399300,293.13531494140625,297.1499938964844,293.1499938964844,0.0138417137786746,-717.6182861328125,304.12969970703125,0.5614420175552368,0.050000000745058,0.045735590159893,294.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5614420175552368,0.050000000745058,0.0481617785990238,293.21514892578125,297.1499938964844,293.1499938964844,0.0804129689931869,-1497.9168701171875,304.1545104980469,0.7883399724960327,0.1353020220994949,0.0952978879213333,293.1792907714844,297.1499938964844,293.1499938964844,0.182767242193222,-3908.89306640625,304.1524353027344,0.9850313067436218,0.2621121406555176,0.2487237304449081,293.330078125,297.1499938964844,293.1499938964844,0.0021676428150385,-822.5513305664062,294.14483642578125,0.5614420175552368,0.050000000745058,0.228458747267723,291.15869140625,291.1499938964844,269.1246032714844,267.2667236328125,281.8736572265625,293.4866638183594,291.1585693359375,1.0,0.1820041984319687,0.8740541338920593,0.8740541338920593,1.0,1.0,-0.7997075915336609,0.3156318664550781,0.4840757250785827,0.1940459311008453,0.0,0.0,0.2529706060886383,25.419767379760746,25.0,-1.0630334615707395,-5868.94921875,63.60811233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,305.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1303694397211074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787630170583725,0.1787673681974411,-4.351369170763064e-06,0.0,0.0001323083997704,0.0,0.0,7.258465766906738,0.0,0.0,0.0,0.2828979790210724,4.0,0.0,1.0
399360,293.13409423828125,297.1499938964844,293.1499938964844,0.0138572705909609,-717.9561767578125,304.135498046875,0.5615530610084534,0.050000000745058,0.0457349047064781,294.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5615530610084534,0.050000000745058,0.0481610558927059,293.2123413085937,297.1499938964844,293.1499938964844,0.0801801532506942,-1494.6171875,304.15411376953125,0.787876546382904,0.1350357085466385,0.0950876101851463,293.1786499023437,297.1499938964844,293.1499938964844,0.1825596541166305,-3905.375732421875,304.1523742675781,0.9849101305007936,0.2618714272975921,0.2484926730394363,293.3289489746094,297.1499938964844,293.1499938964844,0.0021471711806952,-814.8014526367188,294.1163635253906,0.5615530610084534,0.050000000745058,0.2284553050994873,291.1582946777344,291.1499938964844,269.1508483886719,267.2879638671875,281.88134765625,293.476806640625,291.1581726074219,1.0,0.1819094866514206,0.8741287589073181,0.8741287589073181,1.0,1.0,-0.799172043800354,0.3153130412101745,0.4838590323925018,0.1941376775503158,0.0,0.0,0.2524603307247162,25.39973831176757,25.0,-1.1079988479614258,-5858.46826171875,63.499454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,305.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1301784515380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784004867076873,0.1784048378467559,-4.350585641077487e-06,0.0,0.0001321145828114,0.0,0.0,7.241642951965332,0.0,0.0,0.0,0.2828308343887329,4.0,0.0,1.0
399420,293.1316833496094,297.1499938964844,293.1499938964844,0.01388999260962,-718.6649169921875,304.147705078125,0.5618065595626831,0.050000000745058,0.0457333363592624,294.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5618065595626831,0.050000000745058,0.0481594055891037,293.2061767578125,297.1499938964844,293.1499938964844,0.0798656120896339,-1490.191650390625,304.1532592773437,0.7873784303665161,0.1347050666809082,0.0948054119944572,293.1773376464844,297.1499938964844,293.1499938964844,0.1821625381708145,-3898.64697265625,304.1522521972656,0.9847262501716614,0.2614096105098724,0.2480490654706955,293.3266906738281,297.1499938964844,293.1499938964844,0.0021066484041512,-799.46044921875,294.0599365234375,0.5618065595626831,0.050000000745058,0.2284474819898605,291.1574401855469,291.1499938964844,269.2016296386719,267.3289489746094,281.8960266113281,293.456787109375,291.15728759765625,1.0,0.1817354410886764,0.8742779493331909,0.8742779493331909,1.0,1.0,-0.7982876896858215,0.3147435784339905,0.4835441410541534,0.1943950355052948,0.0,0.0,0.2515288889408111,25.3572006225586,25.0,-1.2119852304458618,-5839.404296875,63.307403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1298293471336364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777371913194656,0.1777415424585342,-4.349143182480475e-06,0.0,0.0001317602727795,0.0,0.0,7.210875511169434,0.0,0.0,0.0,0.2827079594135284,4.0,0.0,1.0
399480,293.1316833496094,297.1499938964844,293.1499938964844,0.01388999260962,-718.6649169921875,304.147705078125,0.5618065595626831,0.050000000745058,0.0457333363592624,294.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5618065595626831,0.050000000745058,0.0481594055891037,293.2061767578125,297.1499938964844,293.1499938964844,0.0798656120896339,-1490.191650390625,304.1532592773437,0.7873784303665161,0.1347050666809082,0.0948054119944572,293.1773376464844,297.1499938964844,293.1499938964844,0.1821625381708145,-3898.64697265625,304.1522521972656,0.9847262501716614,0.2614096105098724,0.2480490654706955,293.3266906738281,297.1499938964844,293.1499938964844,0.0021066484041512,-799.46044921875,294.0599365234375,0.5618065595626831,0.050000000745058,0.2284474819898605,291.1574401855469,291.1499938964844,269.2016296386719,267.3289489746094,281.8960266113281,293.456787109375,291.15728759765625,1.0,0.1817354410886764,0.8742779493331909,0.8742779493331909,1.0,1.0,-0.7982876896858215,0.3147435784339905,0.4835441410541534,0.1943950355052948,0.0,0.0,0.2515288889408111,25.3572006225586,25.0,-1.2119852304458618,-5839.404296875,63.307403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1298293471336364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777371913194656,0.1777415424585342,-4.349143182480475e-06,0.0,0.0001317602727795,0.0,0.0,7.210875511169434,0.0,0.0,0.0,0.2827079594135284,4.0,0.0,1.0
399540,293.1296081542969,297.1499938964844,293.1499938964844,0.0141372755169868,-725.8860473632812,304.14947509765625,0.5646288394927979,0.0507292114198207,0.0461924783885479,294.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5622943639755249,0.050000000745058,0.0481562353670597,293.199462890625,297.1499938964844,293.1499938964844,0.0797620415687561,-1488.798095703125,304.15234375,0.7877037525177002,0.134644865989685,0.0947141498327255,293.17608642578125,297.1499938964844,293.1499938964844,0.1817919611930847,-3892.374755859375,304.152099609375,0.9848573207855223,0.2609728574752807,0.2476281523704528,293.324462890625,297.1499938964844,293.1499938964844,0.0020665989723056,-784.3058471679688,294.0040588378906,0.5622943639755249,0.050000000745058,0.2284324616193771,291.1562805175781,291.1499938964844,269.25,267.3677673339844,281.9098815917969,293.4376525878906,291.156005859375,1.0,0.181594043970108,0.8744271397590637,0.8744271397590637,1.0,1.0,-0.7982019782066345,0.3145031034946441,0.4836988747119903,0.1948797851800918,0.0,0.0,0.2507607340812683,25.285865783691406,25.0,-2.039433717727661,-5824.49658203125,63.197513580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,305.3968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1295236498117447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771717518568039,0.1771761029958725,-4.347882622823818e-06,0.0,0.0001314500404987,0.0,0.0,7.184625148773193,0.0,0.0,0.0,0.2826029360294342,4.0,0.0,1.0
399600,293.1296081542969,297.1499938964844,293.1499938964844,0.0141372755169868,-725.8860473632812,304.14947509765625,0.5646288394927979,0.0507292114198207,0.0461924783885479,294.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5622943639755249,0.050000000745058,0.0481562353670597,293.199462890625,297.1499938964844,293.1499938964844,0.0797620415687561,-1488.798095703125,304.15234375,0.7877037525177002,0.134644865989685,0.0947141498327255,293.17608642578125,297.1499938964844,293.1499938964844,0.1817919611930847,-3892.374755859375,304.152099609375,0.9848573207855223,0.2609728574752807,0.2476281523704528,293.324462890625,297.1499938964844,293.1499938964844,0.0020665989723056,-784.3058471679688,294.0040588378906,0.5622943639755249,0.050000000745058,0.2284324616193771,291.1562805175781,291.1499938964844,269.25,267.3677673339844,281.9098815917969,293.4376525878906,291.156005859375,1.0,0.181594043970108,0.8744271397590637,0.8744271397590637,1.0,1.0,-0.7982019782066345,0.3145031034946441,0.4836988747119903,0.1948797851800918,0.0,0.0,0.2507607340812683,25.285865783691406,25.0,-2.039433717727661,-5824.49658203125,63.197513580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,305.3968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1295236498117447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771717518568039,0.1771761029958725,-4.347882622823818e-06,0.0,0.0001314500404987,0.0,0.0,7.184625148773193,0.0,0.0,0.0,0.2826029360294342,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145197082310915,-736.8128662109375,304.1490173339844,0.5686461925506592,0.0514648780226707,0.0468782931566238,294.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5628682971000671,0.050000000745058,0.0481525249779224,293.1922302246094,297.1499938964844,293.1499938964844,0.0798675194382667,-1490.412353515625,304.1513977050781,0.7886585593223572,0.1348557919263839,0.0948072969913482,293.17486572265625,297.1499938964844,293.1499938964844,0.1814578771591186,-3886.742919921875,304.1519775390625,0.9851186275482178,0.2605599462985992,0.2472294867038726,293.3222351074219,297.1499938964844,293.1499938964844,0.0020272063557058,-769.4255981445312,293.94805908203125,0.5628682971000671,0.050000000745058,0.228414848446846,291.1540832519531,291.1499938964844,269.29656982421875,267.4049987792969,281.9244079589844,293.4210205078125,291.1537780761719,1.0,0.1814939975738525,0.87457275390625,0.87457275390625,1.0,1.0,-0.7986328601837158,0.3144676685333252,0.484165221452713,0.1955300420522689,0.0,0.0,0.2503647804260254,25.207399368286133,25.0,-2.669871091842652,-5814.54150390625,63.1561393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,305.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.129270389676094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768310964107513,0.1768354326486587,-4.3469617594382726e-06,0.0,0.00013119301002,0.0,0.0,7.168563365936279,0.0,0.0,0.0,0.2825369238853454,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145197082310915,-736.8128662109375,304.1490173339844,0.5686461925506592,0.0514648780226707,0.0468782931566238,294.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5628682971000671,0.050000000745058,0.0481525249779224,293.1922302246094,297.1499938964844,293.1499938964844,0.0798675194382667,-1490.412353515625,304.1513977050781,0.7886585593223572,0.1348557919263839,0.0948072969913482,293.17486572265625,297.1499938964844,293.1499938964844,0.1814578771591186,-3886.742919921875,304.1519775390625,0.9851186275482178,0.2605599462985992,0.2472294867038726,293.3222351074219,297.1499938964844,293.1499938964844,0.0020272063557058,-769.4255981445312,293.94805908203125,0.5628682971000671,0.050000000745058,0.228414848446846,291.1540832519531,291.1499938964844,269.29656982421875,267.4049987792969,281.9244079589844,293.4210205078125,291.1537780761719,1.0,0.1814939975738525,0.87457275390625,0.87457275390625,1.0,1.0,-0.7986328601837158,0.3144676685333252,0.484165221452713,0.1955300420522689,0.0,0.0,0.2503647804260254,25.207399368286133,25.0,-2.669871091842652,-5814.54150390625,63.1561393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,305.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.129270389676094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768310964107513,0.1768354326486587,-4.3469617594382726e-06,0.0,0.00013119301002,0.0,0.0,7.168563365936279,0.0,0.0,0.0,0.2825369238853454,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148780271410942,-746.8439331054688,304.14874267578125,0.5723395943641663,0.0521708391606807,0.0475118122994899,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.563424825668335,0.050000000745058,0.0481489449739456,293.18438720703125,297.1499938964844,293.1499938964844,0.0802003666758537,-1495.282470703125,304.150390625,0.7902006506919861,0.1353776156902313,0.0951133668422699,293.1736755371094,297.1499938964844,293.1499938964844,0.1811317056417465,-3881.222900390625,304.15185546875,0.9853798151016236,0.2601680755615234,0.24685138463974,293.320068359375,297.1499938964844,293.1499938964844,0.0019881445914506,-754.6465454101562,293.8932189941406,0.563424825668335,0.050000000745058,0.228397861123085,291.1525573730469,291.1499938964844,269.3420715332031,267.4412536621094,281.9385681152344,293.4046630859375,291.1523742675781,1.0,0.1814288049936294,0.8747183084487915,0.8747183084487915,1.0,1.0,-0.7992820739746094,0.3145202994346618,0.4847617745399475,0.1962471157312393,0.0,0.0,0.2501349151134491,25.13500213623047,25.0,-2.03018569946289,-5807.77978515625,63.1560173034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22625732421875,305.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.1290780752897262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176652655005455,0.1766570061445236,-4.34645789937349e-06,0.0,0.000130997839733,0.0,0.0,7.160120487213135,0.0,0.0,0.0,0.2825013697147369,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148780271410942,-746.8439331054688,304.14874267578125,0.5723395943641663,0.0521708391606807,0.0475118122994899,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.563424825668335,0.050000000745058,0.0481489449739456,293.18438720703125,297.1499938964844,293.1499938964844,0.0802003666758537,-1495.282470703125,304.150390625,0.7902006506919861,0.1353776156902313,0.0951133668422699,293.1736755371094,297.1499938964844,293.1499938964844,0.1811317056417465,-3881.222900390625,304.15185546875,0.9853798151016236,0.2601680755615234,0.24685138463974,293.320068359375,297.1499938964844,293.1499938964844,0.0019881445914506,-754.6465454101562,293.8932189941406,0.563424825668335,0.050000000745058,0.228397861123085,291.1525573730469,291.1499938964844,269.3420715332031,267.4412536621094,281.9385681152344,293.4046630859375,291.1523742675781,1.0,0.1814288049936294,0.8747183084487915,0.8747183084487915,1.0,1.0,-0.7992820739746094,0.3145202994346618,0.4847617745399475,0.1962471157312393,0.0,0.0,0.2501349151134491,25.13500213623047,25.0,-2.03018569946289,-5807.77978515625,63.1560173034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22625732421875,305.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.1290780752897262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176652655005455,0.1766570061445236,-4.34645789937349e-06,0.0,0.000130997839733,0.0,0.0,7.160120487213135,0.0,0.0,0.0,0.2825013697147369,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150592001155018,-751.8379516601562,304.1486511230469,0.5741653442382812,0.0525246933102607,0.0478275939822196,294.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5637041330337524,0.050000000745058,0.048147153109312,293.1802978515625,297.1499938964844,293.1499938964844,0.0804555267095565,-1498.9910888671875,304.1498718261719,0.7912074327468872,0.1357522159814834,0.0953486263751983,293.1731262207031,297.1499938964844,293.1499938964844,0.1809732913970947,-3878.537353515625,304.1517944335937,0.9855196475982666,0.2599801421165466,0.2466699182987213,293.3189697265625,297.1499938964844,293.1499938964844,0.0019688925240188,-747.3574829101562,293.8661804199219,0.5637041330337524,0.050000000745058,0.2283893674612045,291.1519775390625,291.1499938964844,269.3643798828125,267.458984375,281.9453125,293.3966064453125,291.1518249511719,1.0,0.1814096570014953,0.874791145324707,0.874791145324707,1.0,1.0,-0.7997133135795593,0.3145959973335266,0.4851172864437103,0.1966231912374496,0.0,0.0,0.2500647604465484,25.099853515625,25.0,-1.837739944458008,-5805.1787109375,63.17352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,305.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.1290069073438644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765927225351333,0.1765970736742019,-4.34629373557982e-06,0.0,0.0001309256040258,0.0,0.0,7.157293319702148,0.0,0.0,0.0,0.2824896574020386,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152429658919572,-756.8536987304688,304.1485595703125,0.5759848356246948,0.0528803654015064,0.0481447242200374,294.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5639826059341431,0.050000000745058,0.0481453724205493,293.1761474609375,297.1499938964844,293.1499938964844,0.080760546028614,-1503.4169921875,304.1493225097656,0.7923426032066345,0.1361893713474273,0.0956294685602188,293.1725769042969,297.1499938964844,293.1499938964844,0.1808192878961563,-3875.926513671875,304.1517639160156,0.9856632947921752,0.2597972750663757,0.2464931607246399,293.3179016113281,297.1499938964844,293.1499938964844,0.001949687488377,-740.0858154296875,293.8393249511719,0.5639826059341431,0.050000000745058,0.2283809185028076,291.1513977050781,291.1499938964844,269.3863830566406,267.4764709472656,281.9518737792969,293.38873291015625,291.1512145996094,1.0,0.1813985556364059,0.8748576045036316,0.8748576045036316,1.0,1.0,-0.8002065420150757,0.314702957868576,0.485503613948822,0.1970027685165405,0.0,0.0,0.2500322461128235,25.0654354095459,25.0,-1.728352427482605,-5803.14501953125,63.20143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2116394042969,305.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.1289510279893875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765561252832412,0.1765604764223098,-4.3461727727844846e-06,0.0,0.0001308688952121,0.0,0.0,7.155533790588379,0.0,0.0,0.0,0.2824821770191192,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156190879642963,-766.966552734375,304.1484069824219,0.5796048641204834,0.0535973720252513,0.0487840622663497,294.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5645341873168945,0.050000000745058,0.0481418594717979,293.1676940917969,297.1499938964844,293.1499938964844,0.0815070495009422,-1514.2357177734375,304.1483154296875,0.7949591279029846,0.1372381150722503,0.0963162705302238,293.1714782714844,297.1499938964844,293.1499938964844,0.180524006485939,-3870.920166015625,304.15167236328125,0.9859587550163268,0.2594465017318725,0.2461538612842559,293.3157653808594,297.1499938964844,293.1499938964844,0.0019116750918328,-725.69091796875,293.7861328125,0.5645341873168945,0.050000000745058,0.2283642441034317,291.1502685546875,291.1499938964844,269.429443359375,267.5106201171875,281.9643859863281,293.3738098144531,291.1501159667969,1.0,0.1813996136188507,0.8749905228614807,0.8749905228614807,1.0,1.0,-0.8013667464256287,0.3150086402893066,0.486358106136322,0.1977635025978088,0.0,0.0,0.2500756084918976,24.99898910522461,25.0,-1.5749003887176514,-5800.837890625,63.286895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,305.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.128884732723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176557719707489,0.1765620708465576,-4.346076821093448e-06,0.0,0.0001308016071561,0.0,0.0,7.1554484367370605,0.0,0.0,0.0,0.2824806869029999,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156190879642963,-766.966552734375,304.1484069824219,0.5796048641204834,0.0535973720252513,0.0487840622663497,294.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5645341873168945,0.050000000745058,0.0481418594717979,293.1676940917969,297.1499938964844,293.1499938964844,0.0815070495009422,-1514.2357177734375,304.1483154296875,0.7949591279029846,0.1372381150722503,0.0963162705302238,293.1714782714844,297.1499938964844,293.1499938964844,0.180524006485939,-3870.920166015625,304.15167236328125,0.9859587550163268,0.2594465017318725,0.2461538612842559,293.3157653808594,297.1499938964844,293.1499938964844,0.0019116750918328,-725.69091796875,293.7861328125,0.5645341873168945,0.050000000745058,0.2283642441034317,291.1502685546875,291.1499938964844,269.429443359375,267.5106201171875,281.9643859863281,293.3738098144531,291.1501159667969,1.0,0.1813996136188507,0.8749905228614807,0.8749905228614807,1.0,1.0,-0.8013667464256287,0.3150086402893066,0.486358106136322,0.1977635025978088,0.0,0.0,0.2500756084918976,24.99898910522461,25.0,-1.5749003887176514,-5800.837890625,63.286895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,305.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.128884732723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176557719707489,0.1765620708465576,-4.346076821093448e-06,0.0,0.0001308016071561,0.0,0.0,7.1554484367370605,0.0,0.0,0.0,0.2824806869029999,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.016006801277399,-777.1837768554688,304.1482849121094,0.5831997394561768,0.0543217249214649,0.0494302026927471,294.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650816559791565,0.050000000745058,0.0481383875012397,293.1591491699219,297.1499938964844,293.1499938964844,0.0824343189597129,-1527.6678466796875,304.1473388671875,0.7980347871780396,0.1385270804166793,0.0971697717905044,293.17041015625,297.1499938964844,293.1499938964844,0.1802448332309723,-3866.1845703125,304.1515808105469,0.9862688779830932,0.2591157555580139,0.2458336800336837,293.31365966796875,297.1499938964844,293.1499938964844,0.001874151523225,-711.4769287109375,293.73370361328125,0.5650816559791565,0.050000000745058,0.2283477783203125,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,281.97625732421875,293.36004638671875,291.1490783691406,1.0,0.1814314424991607,0.8751233816146851,0.8751233816146851,1.0,1.0,-0.8027583956718445,0.3154296576976776,0.4873287379741668,0.1985435783863067,0.0,0.0,0.2502517104148865,24.935571670532227,25.0,-1.4195914268493652,-5800.7646484375,63.41179656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,305.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.1288803517818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766534000635147,0.1766577363014221,-4.346179593994748e-06,0.0,0.000130797168822,0.0,0.0,7.159706115722656,0.0,0.0,0.0,0.2824963927268982,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.016006801277399,-777.1837768554688,304.1482849121094,0.5831997394561768,0.0543217249214649,0.0494302026927471,294.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650816559791565,0.050000000745058,0.0481383875012397,293.1591491699219,297.1499938964844,293.1499938964844,0.0824343189597129,-1527.6678466796875,304.1473388671875,0.7980347871780396,0.1385270804166793,0.0971697717905044,293.17041015625,297.1499938964844,293.1499938964844,0.1802448332309723,-3866.1845703125,304.1515808105469,0.9862688779830932,0.2591157555580139,0.2458336800336837,293.31365966796875,297.1499938964844,293.1499938964844,0.001874151523225,-711.4769287109375,293.73370361328125,0.5650816559791565,0.050000000745058,0.2283477783203125,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,281.97625732421875,293.36004638671875,291.1490783691406,1.0,0.1814314424991607,0.8751233816146851,0.8751233816146851,1.0,1.0,-0.8027583956718445,0.3154296576976776,0.4873287379741668,0.1985435783863067,0.0,0.0,0.2502517104148865,24.935571670532227,25.0,-1.4195914268493652,-5800.7646484375,63.41179656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,305.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.1288803517818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766534000635147,0.1766577363014221,-4.346179593994748e-06,0.0,0.000130797168822,0.0,0.0,7.159706115722656,0.0,0.0,0.0,0.2824963927268982,4.0,0.0,1.0
400260,293.12518310546875,297.1499938964844,293.1499938964844,0.0164058487862348,-787.4906005859375,304.148193359375,0.5867692828178406,0.0550523437559604,0.0500822365283966,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.565632700920105,0.050000000745058,0.0481349118053913,293.150390625,297.1499938964844,293.1499938964844,0.0835506841540336,-1543.846435546875,304.1463623046875,0.8015933632850647,0.1400697082281112,0.0981985852122306,293.1694030761719,297.1499938964844,293.1499938964844,0.1799811720848083,-3861.710205078125,304.1514892578125,0.9866021871566772,0.2588043212890625,0.2455318421125412,293.3115539550781,297.1499938964844,293.1499938964844,0.0018371188780292,-697.4451293945312,293.6820068359375,0.565632700920105,0.050000000745058,0.2283312976360321,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,281.987548828125,293.3473205566406,291.14813232421875,1.0,0.1814931035041809,0.8752467036247253,0.8752467036247253,1.0,1.0,-0.8043895363807678,0.315966933965683,0.4884225726127624,0.1993501037359237,0.0,0.0,0.2505466341972351,24.8741455078125,25.0,-1.3120800256729126,-5802.80859375,63.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,305.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1289359927177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768320798873901,0.1768364310264587,-4.3464610826049466e-06,0.0,0.000130853644805,0.0,0.0,7.167803287506104,0.0,0.0,0.0,0.2825274765491485,4.0,0.0,1.0
400320,293.12518310546875,297.1499938964844,293.1499938964844,0.0164058487862348,-787.4906005859375,304.148193359375,0.5867692828178406,0.0550523437559604,0.0500822365283966,294.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.565632700920105,0.050000000745058,0.0481349118053913,293.150390625,297.1499938964844,293.1499938964844,0.0835506841540336,-1543.846435546875,304.1463623046875,0.8015933632850647,0.1400697082281112,0.0981985852122306,293.1694030761719,297.1499938964844,293.1499938964844,0.1799811720848083,-3861.710205078125,304.1514892578125,0.9866021871566772,0.2588043212890625,0.2455318421125412,293.3115539550781,297.1499938964844,293.1499938964844,0.0018371188780292,-697.4451293945312,293.6820068359375,0.565632700920105,0.050000000745058,0.2283312976360321,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,281.987548828125,293.3473205566406,291.14813232421875,1.0,0.1814931035041809,0.8752467036247253,0.8752467036247253,1.0,1.0,-0.8043895363807678,0.315966933965683,0.4884225726127624,0.1993501037359237,0.0,0.0,0.2505466341972351,24.8741455078125,25.0,-1.3120800256729126,-5802.80859375,63.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,305.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1289359927177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768320798873901,0.1768364310264587,-4.3464610826049466e-06,0.0,0.000130853644805,0.0,0.0,7.167803287506104,0.0,0.0,0.0,0.2825274765491485,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168161112815141,-797.8779907226562,304.14813232421875,0.5903061032295227,0.0557884909212589,0.0507392883300781,294.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661872029304504,0.050000000745058,0.0481314286589622,293.1415100097656,297.1499938964844,293.1499938964844,0.0848596692085266,-1562.833740234375,304.1454162597656,0.8056302070617676,0.1418660581111908,0.0994060337543487,293.1684265136719,297.1499938964844,293.1499938964844,0.1797342002391815,-3857.51904296875,304.1513977050781,0.9869582056999208,0.2585122585296631,0.2452482283115387,293.3094787597656,297.1499938964844,293.1499938964844,0.0018006085883826,-683.60986328125,293.63104248046875,0.5661872029304504,0.050000000745058,0.2283147871494293,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,281.998046875,293.335693359375,291.1471862792969,1.0,0.1815845668315887,0.8753699660301208,0.8753699660301208,1.0,1.0,-0.8062628507614136,0.3166282773017883,0.4896345734596252,0.2001693397760391,0.0,0.0,0.2509674727916717,24.81449317932129,25.0,-1.300255537033081,-5807.078125,63.78035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15155029296875,305.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1290506273508072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770955175161361,0.1770998686552047,-4.346914920461131e-06,0.0,0.0001309699873672,0.0,0.0,7.179807662963867,0.0,0.0,0.0,0.2825740575790405,4.0,0.0,1.0
