time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168161112815141,-797.8779907226562,304.14813232421875,0.5903061032295227,0.0557884909212589,0.0507392883300781,294.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661872029304504,0.050000000745058,0.0481314286589622,293.1415100097656,297.1499938964844,293.1499938964844,0.0848596692085266,-1562.833740234375,304.1454162597656,0.8056302070617676,0.1418660581111908,0.0994060337543487,293.1684265136719,297.1499938964844,293.1499938964844,0.1797342002391815,-3857.51904296875,304.1513977050781,0.9869582056999208,0.2585122585296631,0.2452482283115387,293.3094787597656,297.1499938964844,293.1499938964844,0.0018006085883826,-683.60986328125,293.63104248046875,0.5661872029304504,0.050000000745058,0.2283147871494293,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,281.998046875,293.335693359375,291.1471862792969,1.0,0.1815845668315887,0.8753699660301208,0.8753699660301208,1.0,1.0,-0.8062628507614136,0.3166282773017883,0.4896345734596252,0.2001693397760391,0.0,0.0,0.2509674727916717,24.81449317932129,25.0,-1.300255537033081,-5807.078125,63.78035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15155029296875,305.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1290506273508072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770955175161361,0.1770998686552047,-4.346914920461131e-06,0.0,0.0001309699873672,0.0,0.0,7.179807662963867,0.0,0.0,0.0,0.2825740575790405,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170262046158313,-803.119140625,304.1480712890625,0.5920689702033997,0.0561609715223312,0.0510707087814807,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5664689540863037,0.050000000745058,0.0481296703219413,293.136962890625,297.1499938964844,293.1499938964844,0.0855895802378654,-1573.4307861328125,304.1449279785156,0.8078134059906006,0.1428722888231277,0.1000798270106315,293.1679382324219,297.1499938964844,293.1499938964844,0.1796181946992874,-3855.5517578125,304.1513671875,0.9871495366096495,0.2583755254745483,0.2451142072677612,293.3084411621094,297.1499938964844,293.1499938964844,0.0017825370887294,-676.7620239257812,293.60577392578125,0.5664689540863037,0.050000000745058,0.2283064275979995,291.1468505859375,291.1499938964844,269.5691223144531,267.6205139160156,282.0028076171875,293.3300476074219,291.1466979980469,1.0,0.1816412210464477,0.8754315972328186,0.8754315972328186,1.0,1.0,-0.8072962760925293,0.3170099556446075,0.4902863502502441,0.2005807906389236,0.0,0.0,0.2512284219264984,24.78481674194336,25.0,-1.3543874025344849,-5810.146484375,63.89769744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1442565917969,305.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.129128947854042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772608160972595,0.1772651672363281,-4.347208232502453e-06,0.0,0.0001310494699282,0.0,0.0,7.1873555183410645,0.0,0.0,0.0,0.2826034426689148,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172409787774086,-808.4248046875,304.1480407714844,0.5938417315483093,0.0565388910472393,0.0514059774577617,294.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5667593479156494,0.050000000745058,0.048127856105566,293.1322631835937,297.1499938964844,293.1499938964844,0.08637685328722,-1584.869384765625,304.1444091796875,0.8101018071174622,0.1439591497182846,0.1008068546652793,293.1674499511719,297.1499938964844,293.1499938964844,0.1795090734958648,-3853.70458984375,304.1513061523437,0.9873582124710084,0.2582467198371887,0.244986817240715,293.3074035644531,297.1499938964844,293.1499938964844,0.0017645992338657,-669.9660034179688,293.5806579589844,0.5667593479156494,0.050000000745058,0.2282978296279907,291.14630126953125,291.1499938964844,269.5875549316406,267.6349182128906,282.0070495605469,293.3243408203125,291.1461486816406,1.0,0.181704968214035,0.8754876255989075,0.8754876255989075,1.0,1.0,-0.808405876159668,0.3174311220645904,0.4909747242927551,0.2009943425655365,0.0,0.0,0.2515284121036529,24.75444602966309,25.0,-1.5074517726898191,-5813.921875,64.02593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,305.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.1292202025651931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774501502513885,0.1774545013904571,-4.347545655036811e-06,0.0,0.0001311420783167,0.0,0.0,7.1960062980651855,0.0,0.0,0.0,0.2826371788978576,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176869854331016,-819.2813720703125,304.14794921875,0.5974212884902954,0.057309404015541,0.0520908795297145,294.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5673614144325256,0.050000000745058,0.0481241159141063,293.1227722167969,297.1499938964844,293.1499938964844,0.0881234481930732,-1610.26904296875,304.14337158203125,0.8149787187576294,0.146337941288948,0.1024192124605178,293.1664123535156,297.1499938964844,293.1499938964844,0.1793157160282135,-3850.4443359375,304.15118408203125,0.9878241419792176,0.2580116987228393,0.2447544783353805,293.3053283691406,297.1499938964844,293.1499938964844,0.001729191513732,-656.5578002929688,293.5307922363281,0.5673614144325256,0.050000000745058,0.2282800823450088,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,282.014404296875,293.3133239746094,291.14471435546875,1.0,0.1818556040525436,0.8755995631217957,0.8755995631217957,1.0,1.0,-0.8108583092689514,0.3183971643447876,0.4924611449241638,0.2018241882324218,0.0,0.0,0.2522940635681152,24.692358016967773,25.0,-1.9101111888885496,-5824.01318359375,64.31716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,305.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.129445195198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779328733682632,0.1779372096061706,-4.348400580056477e-06,0.0,0.0001313704269705,0.0,0.0,7.218063831329346,0.0,0.0,0.0,0.2827231585979461,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176869854331016,-819.2813720703125,304.14794921875,0.5974212884902954,0.057309404015541,0.0520908795297145,294.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5673614144325256,0.050000000745058,0.0481241159141063,293.1227722167969,297.1499938964844,293.1499938964844,0.0881234481930732,-1610.26904296875,304.14337158203125,0.8149787187576294,0.146337941288948,0.1024192124605178,293.1664123535156,297.1499938964844,293.1499938964844,0.1793157160282135,-3850.4443359375,304.15118408203125,0.9878241419792176,0.2580116987228393,0.2447544783353805,293.3053283691406,297.1499938964844,293.1499938964844,0.001729191513732,-656.5578002929688,293.5307922363281,0.5673614144325256,0.050000000745058,0.2282800823450088,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,282.014404296875,293.3133239746094,291.14471435546875,1.0,0.1818556040525436,0.8755995631217957,0.8755995631217957,1.0,1.0,-0.8108583092689514,0.3183971643447876,0.4924611449241638,0.2018241882324218,0.0,0.0,0.2522940635681152,24.692358016967773,25.0,-1.9101111888885496,-5824.01318359375,64.31716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,305.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.129445195198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779328733682632,0.1779372096061706,-4.348400580056477e-06,0.0,0.0001313704269705,0.0,0.0,7.218063831329346,0.0,0.0,0.0,0.2827231585979461,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181496385484933,-830.3172607421875,304.1478576660156,0.6009718775749207,0.0580897144973278,0.0527869835495948,294.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679565072059631,0.050000000745058,0.0481204390525817,293.113525390625,297.1499938964844,293.1499938964844,0.0900335907936096,-1638.0589599609375,304.1424255371094,0.8200720548629761,0.1489130705595016,0.1041826903820037,293.1654052734375,297.1499938964844,293.1499938964844,0.179144337773323,-3847.558349609375,304.1510925292969,0.988304853439331,0.2577995955944061,0.2445456832647323,293.30322265625,297.1499938964844,293.1499938964844,0.0016943734372034,-643.3720703125,293.48162841796875,0.5679565072059631,0.050000000745058,0.228262647986412,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,282.0209655761719,293.30419921875,291.1433410644531,1.0,0.1820358633995056,0.8757115602493286,0.8757115602493286,1.0,1.0,-0.8135343194007874,0.3194954097270965,0.4940388798713684,0.202624574303627,0.0,0.0,0.2532612979412079,24.632822036743164,25.0,-1.8547956943511963,-5837.24462890625,64.6476058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,305.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.1297298669815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785631626844406,0.1785675138235092,-4.349552455096273e-06,0.0,0.0001316593115916,0.0,0.0,7.246948719024658,0.0,0.0,0.0,0.2828359603881836,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181496385484933,-830.3172607421875,304.1478576660156,0.6009718775749207,0.0580897144973278,0.0527869835495948,294.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679565072059631,0.050000000745058,0.0481204390525817,293.113525390625,297.1499938964844,293.1499938964844,0.0900335907936096,-1638.0589599609375,304.1424255371094,0.8200720548629761,0.1489130705595016,0.1041826903820037,293.1654052734375,297.1499938964844,293.1499938964844,0.179144337773323,-3847.558349609375,304.1510925292969,0.988304853439331,0.2577995955944061,0.2445456832647323,293.30322265625,297.1499938964844,293.1499938964844,0.0016943734372034,-643.3720703125,293.48162841796875,0.5679565072059631,0.050000000745058,0.228262647986412,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,282.0209655761719,293.30419921875,291.1433410644531,1.0,0.1820358633995056,0.8757115602493286,0.8757115602493286,1.0,1.0,-0.8135343194007874,0.3194954097270965,0.4940388798713684,0.202624574303627,0.0,0.0,0.2532612979412079,24.632822036743164,25.0,-1.8547956943511963,-5837.24462890625,64.6476058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,305.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.1297298669815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785631626844406,0.1785675138235092,-4.349552455096273e-06,0.0,0.0001316593115916,0.0,0.0,7.246948719024658,0.0,0.0,0.0,0.2828359603881836,4.0,0.0,1.0
400860,293.12237548828125,297.1499938964844,293.1499938964844,0.0186336040496826,-841.6192016601562,304.14776611328125,0.6045184135437012,0.0588999763131141,0.0535023882985115,294.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5685397982597351,0.050000000745058,0.0481168553233146,293.10455322265625,297.1499938964844,293.1499938964844,0.0920677259564399,-1667.6409912109375,304.1415405273437,0.8253276348114014,0.1516563445329666,0.1060641556978225,293.1643981933594,297.1499938964844,293.1499938964844,0.1789848655462265,-3844.861572265625,304.1510009765625,0.9887942671775818,0.2576147317886352,0.2443600744009018,293.3011169433594,297.1499938964844,293.1499938964844,0.0016599526861682,-630.321533203125,293.43359375,0.5685397982597351,0.050000000745058,0.2282456308603286,291.1426696777344,291.1499938964844,269.6890869140625,267.71356201171875,282.0292358398437,293.30126953125,291.1426086425781,1.0,0.1822429299354553,0.8758076429367065,0.8758076429367065,1.0,1.0,-0.8164035081863403,0.3207170665264129,0.4956864714622497,0.2033761888742447,0.0,0.0,0.2543081939220428,24.57598876953125,25.0,-0.9795342087745668,-5851.89794921875,65.01323699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.873046875,18000.0,0.0,0.0,0.1300720125436782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792784482240677,0.1792827993631363,-4.350942617747933e-06,0.0,0.0001320065639447,0.0,0.0,7.279898643493652,0.0,0.0,0.0,0.2829653620719909,4.0,0.0,1.0
400920,293.12237548828125,297.1499938964844,293.1499938964844,0.0186336040496826,-841.6192016601562,304.14776611328125,0.6045184135437012,0.0588999763131141,0.0535023882985115,294.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5685397982597351,0.050000000745058,0.0481168553233146,293.10455322265625,297.1499938964844,293.1499938964844,0.0920677259564399,-1667.6409912109375,304.1415405273437,0.8253276348114014,0.1516563445329666,0.1060641556978225,293.1643981933594,297.1499938964844,293.1499938964844,0.1789848655462265,-3844.861572265625,304.1510009765625,0.9887942671775818,0.2576147317886352,0.2443600744009018,293.3011169433594,297.1499938964844,293.1499938964844,0.0016599526861682,-630.321533203125,293.43359375,0.5685397982597351,0.050000000745058,0.2282456308603286,291.1426696777344,291.1499938964844,269.6890869140625,267.71356201171875,282.0292358398437,293.30126953125,291.1426086425781,1.0,0.1822429299354553,0.8758076429367065,0.8758076429367065,1.0,1.0,-0.8164035081863403,0.3207170665264129,0.4956864714622497,0.2033761888742447,0.0,0.0,0.2543081939220428,24.57598876953125,25.0,-0.9795342087745668,-5851.89794921875,65.01323699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936889648437,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.873046875,18000.0,0.0,0.0,0.1300720125436782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792784482240677,0.1792827993631363,-4.350942617747933e-06,0.0,0.0001320065639447,0.0,0.0,7.279898643493652,0.0,0.0,0.0,0.2829653620719909,4.0,0.0,1.0
400980,293.12176513671875,297.1499938964844,293.1499938964844,0.0191420558840036,-853.2460327148438,304.1476745605469,0.6080626249313354,0.0597231537103652,0.0542399138212204,294.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.569107174873352,0.050000000745058,0.0481133833527565,293.0960388183594,297.1499938964844,293.1499938964844,0.0942180901765823,-1698.8787841796875,304.14080810546875,0.83075350522995,0.1545402705669403,0.1080531775951385,293.1634216308594,297.1499938964844,293.1499938964844,0.1788422018289566,-3842.445068359375,304.1509094238281,0.9892890453338624,0.2574517428874969,0.2441991567611694,293.299072265625,297.1499938964844,293.1499938964844,0.0016259548719972,-617.4222412109375,293.3865051269531,0.569107174873352,0.050000000745058,0.2282291799783706,291.1422424316406,291.1499938964844,269.7192687988281,267.73663330078125,282.03582763671875,293.2992553710937,291.14215087890625,1.0,0.1824766844511032,0.8759037256240845,0.8759037256240845,1.0,1.0,-0.8194588422775269,0.3220632076263428,0.4973956048488617,0.2040691822767257,0.0,0.0,0.2553675770759582,24.52219009399414,25.0,-0.8469964265823364,-5867.67333984375,65.41387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1304683089256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800028085708618,0.1800071597099304,-4.352414634922752e-06,0.0,0.0001324087497778,0.0,0.0,7.31341028213501,0.0,0.0,0.0,0.2830981612205505,4.0,0.0,1.0
401040,293.12176513671875,297.1499938964844,293.1499938964844,0.0191420558840036,-853.2460327148438,304.1476745605469,0.6080626249313354,0.0597231537103652,0.0542399138212204,294.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.569107174873352,0.050000000745058,0.0481133833527565,293.0960388183594,297.1499938964844,293.1499938964844,0.0942180901765823,-1698.8787841796875,304.14080810546875,0.83075350522995,0.1545402705669403,0.1080531775951385,293.1634216308594,297.1499938964844,293.1499938964844,0.1788422018289566,-3842.445068359375,304.1509094238281,0.9892890453338624,0.2574517428874969,0.2441991567611694,293.299072265625,297.1499938964844,293.1499938964844,0.0016259548719972,-617.4222412109375,293.3865051269531,0.569107174873352,0.050000000745058,0.2282291799783706,291.1422424316406,291.1499938964844,269.7192687988281,267.73663330078125,282.03582763671875,293.2992553710937,291.14215087890625,1.0,0.1824766844511032,0.8759037256240845,0.8759037256240845,1.0,1.0,-0.8194588422775269,0.3220632076263428,0.4973956048488617,0.2040691822767257,0.0,0.0,0.2553675770759582,24.52219009399414,25.0,-0.8469964265823364,-5867.67333984375,65.41387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1304683089256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800028085708618,0.1800071597099304,-4.352414634922752e-06,0.0,0.0001324087497778,0.0,0.0,7.31341028213501,0.0,0.0,0.0,0.2830981612205505,4.0,0.0,1.0
401100,293.1215515136719,297.1499938964844,293.1499938964844,0.0193974766880273,-859.0006103515625,304.1476135253906,0.6097683906555176,0.0601269230246543,0.0546040832996368,294.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5693719387054443,0.050000000745058,0.0481117703020572,293.09197998046875,297.1499938964844,293.1499938964844,0.0953282043337822,-1714.9849853515625,304.14044189453125,0.8334991931915283,0.1560197472572326,0.1090767979621887,293.1629333496094,297.1499938964844,293.1499938964844,0.1787776947021484,-3841.356689453125,304.1508483886719,0.9895175099372864,0.257373183965683,0.2441228032112121,293.298095703125,297.1499938964844,293.1499938964844,0.0016091035213321,-611.0326538085938,293.3630065917969,0.5693719387054443,0.050000000745058,0.228221520781517,291.141845703125,291.1499938964844,269.733642578125,267.74755859375,282.0382995605469,293.2982482910156,291.1417236328125,1.0,0.1826026290655136,0.8759518265724182,0.8759518265724182,1.0,1.0,-0.8210216164588928,0.3227695822715759,0.4982520639896393,0.2043815702199936,0.0,0.0,0.2559515535831451,24.497943878173828,25.0,-1.0080612897872925,-5876.33349609375,65.6241683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07275390625,305.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1306849867105484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803934723138809,0.1803978234529495,-4.353182703198399e-06,0.0,0.0001326286583207,0.0,0.0,7.331457614898682,0.0,0.0,0.0,0.2831694781780243,4.0,0.0,1.0
401160,293.1213684082031,297.1499938964844,293.1499938964844,0.0196515321731567,-864.6683959960938,304.1475830078125,0.6114176511764526,0.0605236999690532,0.0549624934792518,294.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.569621741771698,0.050000000745058,0.0481102503836154,293.088134765625,297.1499938964844,293.1499938964844,0.0964560285210609,-1731.3271484375,304.14013671875,0.8362569212913513,0.1575180143117904,0.1101148054003715,293.1625061035156,297.1499938964844,293.1499938964844,0.1787149310111999,-3840.29736328125,304.1508178710937,0.9897289276123048,0.257295161485672,0.2440473884344101,293.297119140625,297.1499938964844,293.1499938964844,0.0015923323808237,-604.6742553710938,293.33953857421875,0.569621741771698,0.050000000745058,0.2282143086194992,291.14141845703125,291.1499938964844,269.7474975585937,267.7580871582031,282.0402526855469,293.2972717285156,291.14129638671875,1.0,0.1827337145805359,0.8759920001029968,0.8759920001029968,1.0,1.0,-0.8225966095924377,0.3234935700893402,0.4991030693054199,0.2046667784452438,0.0,0.0,0.2565712630748749,24.47563934326172,25.0,-1.1180791854858398,-5885.60595703125,65.83963775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,305.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.1309130191802978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808111369609832,0.180815503001213,-4.353997610451188e-06,0.0,0.0001328600774286,0.0,0.0,7.3507561683654785,0.0,0.0,0.0,0.2832455635070801,4.0,0.0,1.0
401220,293.12115478515625,297.1499938964844,293.1499938964844,0.0201526656746864,-875.6893310546875,304.1475524902344,0.6144920587539673,0.0612933561205863,0.0556591339409351,294.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700742602348328,0.050000000745058,0.0481075048446655,293.0809020996094,297.1499938964844,293.1499938964844,0.0987545922398567,-1764.5479736328125,304.1396179199219,0.8417918682098389,0.1605568528175354,0.1122241541743278,293.1617126464844,297.1499938964844,293.1499938964844,0.1785902678966522,-3838.189208984375,304.1507568359375,0.9900954365730286,0.2571381330490112,0.2438969165086746,293.2952880859375,297.1499938964844,293.1499938964844,0.0015589881222695,-592.0320434570312,293.2929077148437,0.5700742602348328,0.050000000745058,0.2282012999057769,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,282.04248046875,293.29541015625,291.140380859375,1.0,0.1830093264579773,0.8760724663734436,0.8760724663734436,1.0,1.0,-0.8257647752761841,0.3249889314174652,0.5007758736610413,0.20514777302742,0.0,0.0,0.2579010128974914,24.43685340881348,25.0,-1.208329677581787,-5905.7548828125,66.28337097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534973144531,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98046875,18000.0,0.0,0.0,0.1314022690057754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817164272069931,0.1817207932472229,-4.35577885582461e-06,0.0,0.0001333566033281,0.0,0.0,7.392654895782471,0.0,0.0,0.0,0.2834108471870422,4.0,0.0,1.0
401280,293.12115478515625,297.1499938964844,293.1499938964844,0.0201526656746864,-875.6893310546875,304.1475524902344,0.6144920587539673,0.0612933561205863,0.0556591339409351,294.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700742602348328,0.050000000745058,0.0481075048446655,293.0809020996094,297.1499938964844,293.1499938964844,0.0987545922398567,-1764.5479736328125,304.1396179199219,0.8417918682098389,0.1605568528175354,0.1122241541743278,293.1617126464844,297.1499938964844,293.1499938964844,0.1785902678966522,-3838.189208984375,304.1507568359375,0.9900954365730286,0.2571381330490112,0.2438969165086746,293.2952880859375,297.1499938964844,293.1499938964844,0.0015589881222695,-592.0320434570312,293.2929077148437,0.5700742602348328,0.050000000745058,0.2282012999057769,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,282.04248046875,293.29541015625,291.140380859375,1.0,0.1830093264579773,0.8760724663734436,0.8760724663734436,1.0,1.0,-0.8257647752761841,0.3249889314174652,0.5007758736610413,0.20514777302742,0.0,0.0,0.2579010128974914,24.43685340881348,25.0,-1.208329677581787,-5905.7548828125,66.28337097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534973144531,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98046875,18000.0,0.0,0.0,0.1314022690057754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817164272069931,0.1817207932472229,-4.35577885582461e-06,0.0,0.0001333566033281,0.0,0.0,7.392654895782471,0.0,0.0,0.0,0.2834108471870422,4.0,0.0,1.0
401340,293.1211242675781,297.1499938964844,293.1499938964844,0.0206406880170106,-886.2286987304688,304.1475524902344,0.6172741651535034,0.062027208507061,0.0563250295817852,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704603791236877,0.050000000745058,0.0481051728129386,293.07440185546875,297.1499938964844,293.1499938964844,0.1010968089103698,-1798.247314453125,304.13916015625,0.8473236560821533,0.1636310666799545,0.1143630966544151,293.1610717773437,297.1499938964844,293.1499938964844,0.1784633249044418,-3836.03564453125,304.1507263183594,0.990380048751831,0.2569766640663147,0.2437435835599899,293.2935485839844,297.1499938964844,293.1499938964844,0.0015258390922099,-579.4625854492188,293.2465515136719,0.5704603791236877,0.050000000745058,0.2281902283430099,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,282.04248046875,293.293701171875,291.1395263671875,1.0,0.1832999140024185,0.8761529326438904,0.8761529326438904,1.0,1.0,-0.8289309740066528,0.3265382647514343,0.5023927092552185,0.2054978311061859,0.0,0.0,0.2593465745449066,24.40583610534668,25.0,-1.2053123712539673,-5927.873046875,66.74015808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,305.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58203125,18000.0,0.0,0.0,0.1319344043731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827089339494705,0.1827132999897003,-4.35775382356951e-06,0.0,0.000133896654006,0.0,0.0,7.438697814941406,0.0,0.0,0.0,0.2835927903652191,4.0,0.0,1.0
401400,293.1211242675781,297.1499938964844,293.1499938964844,0.0206406880170106,-886.2286987304688,304.1475524902344,0.6172741651535034,0.062027208507061,0.0563250295817852,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704603791236877,0.050000000745058,0.0481051728129386,293.07440185546875,297.1499938964844,293.1499938964844,0.1010968089103698,-1798.247314453125,304.13916015625,0.8473236560821533,0.1636310666799545,0.1143630966544151,293.1610717773437,297.1499938964844,293.1499938964844,0.1784633249044418,-3836.03564453125,304.1507263183594,0.990380048751831,0.2569766640663147,0.2437435835599899,293.2935485839844,297.1499938964844,293.1499938964844,0.0015258390922099,-579.4625854492188,293.2465515136719,0.5704603791236877,0.050000000745058,0.2281902283430099,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,282.04248046875,293.293701171875,291.1395263671875,1.0,0.1832999140024185,0.8761529326438904,0.8761529326438904,1.0,1.0,-0.8289309740066528,0.3265382647514343,0.5023927092552185,0.2054978311061859,0.0,0.0,0.2593465745449066,24.40583610534668,25.0,-1.2053123712539673,-5927.873046875,66.74015808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,305.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58203125,18000.0,0.0,0.0,0.1319344043731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827089339494705,0.1827132999897003,-4.35775382356951e-06,0.0,0.000133896654006,0.0,0.0,7.438697814941406,0.0,0.0,0.0,0.2835927903652191,4.0,0.0,1.0
401460,293.1213073730469,297.1499938964844,293.1499938964844,0.0211117081344127,-896.2298583984375,304.1475830078125,0.6197934746742249,0.0627216398715972,0.0569567792117595,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707780718803406,0.050000000745058,0.0481032580137252,293.06866455078125,297.1499938964844,293.1499938964844,0.1034649163484573,-1832.1416015625,304.13885498046875,0.8528115749359131,0.1667158454656601,0.1165139451622963,293.1605224609375,297.1499938964844,293.1499938964844,0.1783304214477539,-3833.773681640625,304.15069580078125,0.9905776381492616,0.2568073570728302,0.2435841113328933,293.2919921875,297.1499938964844,293.1499938964844,0.0014928014716133,-566.9332885742188,293.2004089355469,0.5707780718803406,0.050000000745058,0.2281811386346817,291.1387939453125,291.1499938964844,269.819580078125,267.811767578125,282.04022216796875,293.2921142578125,291.1387023925781,1.0,0.1836017668247223,0.8762168884277344,0.8762168884277344,1.0,1.0,-0.8320659399032593,0.3281303644180298,0.5039355754852295,0.2057037651538849,0.0,0.0,0.2608970999717712,24.382339477539062,25.0,-1.127229928970337,-5951.79345703125,67.20513153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,305.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1325068175792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837833523750305,0.1837877184152603,-4.359912509244168e-06,0.0,0.0001344775810139,0.0,0.0,7.488661289215088,0.0,0.0,0.0,0.2837904691696167,4.0,0.0,1.0
401520,293.1213073730469,297.1499938964844,293.1499938964844,0.0211117081344127,-896.2298583984375,304.1475830078125,0.6197934746742249,0.0627216398715972,0.0569567792117595,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707780718803406,0.050000000745058,0.0481032580137252,293.06866455078125,297.1499938964844,293.1499938964844,0.1034649163484573,-1832.1416015625,304.13885498046875,0.8528115749359131,0.1667158454656601,0.1165139451622963,293.1605224609375,297.1499938964844,293.1499938964844,0.1783304214477539,-3833.773681640625,304.15069580078125,0.9905776381492616,0.2568073570728302,0.2435841113328933,293.2919921875,297.1499938964844,293.1499938964844,0.0014928014716133,-566.9332885742188,293.2004089355469,0.5707780718803406,0.050000000745058,0.2281811386346817,291.1387939453125,291.1499938964844,269.819580078125,267.811767578125,282.04022216796875,293.2921142578125,291.1387023925781,1.0,0.1836017668247223,0.8762168884277344,0.8762168884277344,1.0,1.0,-0.8320659399032593,0.3281303644180298,0.5039355754852295,0.2057037651538849,0.0,0.0,0.2608970999717712,24.382339477539062,25.0,-1.127229928970337,-5951.79345703125,67.20513153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,305.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1325068175792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837833523750305,0.1837877184152603,-4.359912509244168e-06,0.0,0.0001344775810139,0.0,0.0,7.488661289215088,0.0,0.0,0.0,0.2837904691696167,4.0,0.0,1.0
401580,293.1216735839844,297.1499938964844,293.1499938964844,0.0215618684887886,-905.6392822265624,304.14764404296875,0.6220685243606567,0.063373364508152,0.0575511306524276,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710264444351196,0.050000000745058,0.0481017604470253,293.06365966796875,297.1499938964844,293.1499938964844,0.1058423668146133,-1865.9935302734373,304.1386108398437,0.8582166433334351,0.1697918027639389,0.1186618953943252,293.1600952148437,297.1499938964844,293.1499938964844,0.1781885176897049,-3831.350830078125,304.15069580078125,0.9906847476959229,0.25662761926651,0.2434157729148864,293.2906188964844,297.1499938964844,293.1499938964844,0.0014598072739318,-554.41796875,293.15435791015625,0.5710264444351196,0.050000000745058,0.2281740456819534,291.1380615234375,291.1499938964844,269.8391418457031,267.825927734375,282.03570556640625,293.29071044921875,291.1379699707031,1.0,0.1839114278554916,0.8762808442115784,0.8762808442115784,1.0,1.0,-0.8351448178291321,0.3297565281391144,0.5053882598876953,0.2057558298110962,0.0,0.0,0.2625393271446228,24.36602783203125,25.0,-1.015641450881958,-5977.330078125,67.67387390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,305.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.859375,18000.0,0.0,0.0,0.1331172883510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849318146705627,0.1849361807107925,-4.362243998912163e-06,0.0,0.0001350971288047,0.0,0.0,7.542206287384033,0.0,0.0,0.0,0.2840026319026947,4.0,0.0,1.0
401640,293.1216735839844,297.1499938964844,293.1499938964844,0.0215618684887886,-905.6392822265624,304.14764404296875,0.6220685243606567,0.063373364508152,0.0575511306524276,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710264444351196,0.050000000745058,0.0481017604470253,293.06365966796875,297.1499938964844,293.1499938964844,0.1058423668146133,-1865.9935302734373,304.1386108398437,0.8582166433334351,0.1697918027639389,0.1186618953943252,293.1600952148437,297.1499938964844,293.1499938964844,0.1781885176897049,-3831.350830078125,304.15069580078125,0.9906847476959229,0.25662761926651,0.2434157729148864,293.2906188964844,297.1499938964844,293.1499938964844,0.0014598072739318,-554.41796875,293.15435791015625,0.5710264444351196,0.050000000745058,0.2281740456819534,291.1380615234375,291.1499938964844,269.8391418457031,267.825927734375,282.03570556640625,293.29071044921875,291.1379699707031,1.0,0.1839114278554916,0.8762808442115784,0.8762808442115784,1.0,1.0,-0.8351448178291321,0.3297565281391144,0.5053882598876953,0.2057558298110962,0.0,0.0,0.2625393271446228,24.36602783203125,25.0,-1.015641450881958,-5977.330078125,67.67387390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,305.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.859375,18000.0,0.0,0.0,0.1331172883510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849318146705627,0.1849361807107925,-4.362243998912163e-06,0.0,0.0001350971288047,0.0,0.0,7.542206287384033,0.0,0.0,0.0,0.2840026319026947,4.0,0.0,1.0
401700,293.1219482421875,297.1499938964844,293.1499938964844,0.0217782836407423,-910.1134033203124,304.1476745605469,0.6231198310852051,0.0636826753616333,0.0578337199985981,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5711251497268677,0.050000000745058,0.0481011681258678,293.0614624023437,297.1499938964844,293.1499938964844,0.107030875980854,-1882.8519287109373,304.1385192871094,0.8608788847923279,0.1713220477104187,0.1197314783930778,293.159912109375,297.1499938964844,293.1499938964844,0.1781136840581894,-3830.071044921875,304.15069580078125,0.9907044768333436,0.2565332651138305,0.2433276921510696,293.2899780273437,297.1499938964844,293.1499938964844,0.0014433106407523,-548.1595458984375,293.1313781738281,0.5711251497268677,0.050000000745058,0.2281712293624878,291.1377258300781,291.1499938964844,269.8480529785156,267.832275390625,282.0325927734375,293.29010009765625,291.1376342773437,1.0,0.1840682029724121,0.876312792301178,0.876312792301178,1.0,1.0,-0.8366578221321106,0.3305803835391998,0.5060774683952332,0.2057218849658966,0.0,0.0,0.2633918225765228,24.3603744506836,25.0,-0.9631954431533812,-5990.65869140625,67.90851593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,305.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1334359496831894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855317056179046,0.1855360567569732,-4.363469997770153e-06,0.0,0.0001354205160168,0.0,0.0,7.570229530334473,0.0,0.0,0.0,0.2841137647628784,4.0,0.0,1.0
401760,293.1222229003906,297.1499938964844,293.1499938964844,0.0219884105026721,-914.4278564453124,304.147705078125,0.6241155862808228,0.0639815777540206,0.0581062398850917,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5712072253227234,0.050000000745058,0.0481006763875484,293.0594177246094,297.1499938964844,293.1499938964844,0.1082173809409141,-1899.6395263671875,304.1384582519531,0.8635095953941345,0.1728459447622299,0.1207965835928917,293.1597900390625,297.1499938964844,293.1499938964844,0.1780359148979187,-3828.7392578125,304.1507263183594,0.9907017350196838,0.2564360797405243,0.2432367354631424,293.2893981933594,297.1499938964844,293.1499938964844,0.0014268024824559,-541.8961181640625,293.1083984375,0.5712072253227234,0.050000000745058,0.2281688898801803,291.1374206542969,291.1499938964844,269.8563537597656,267.8381042480469,282.0291442871094,293.2898864746094,291.1373596191406,1.0,0.1842258125543594,0.8763375878334045,0.8763375878334045,1.0,1.0,-0.8381506204605103,0.331410139799118,0.5067405104637146,0.2056466192007064,0.0,0.0,0.2642640471458435,24.356294631958008,25.0,-0.8731797337532043,-6004.283203125,68.14278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.54296875,18000.0,0.0,0.0,0.1337634176015854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861484497785568,0.1861528158187866,-4.364736469142372e-06,0.0,0.0001357528672087,0.0,0.0,7.599080562591553,0.0,0.0,0.0,0.2842282652854919,4.0,0.0,1.0
401820,293.12274169921875,297.1499938964844,293.1499938964844,0.0224052537232637,-922.8982543945312,304.1477966308594,0.6260414719581604,0.0645799040794372,0.0586432889103889,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5713454484939575,0.050000000745058,0.0480998456478118,293.0556945800781,297.1499938964844,293.1499938964844,0.1105910763144493,-1933.0985107421875,304.1383361816406,0.8687264323234558,0.1758941411972046,0.1229232549667358,293.15948486328125,297.1499938964844,293.1499938964844,0.1778731644153595,-3825.943115234375,304.1507568359375,0.9906660318374634,0.2562451958656311,0.2430547177791595,293.28839111328125,297.1499938964844,293.1499938964844,0.0013937188778072,-529.3345336914062,293.06268310546875,0.5713454484939575,0.050000000745058,0.2281649559736251,291.13720703125,291.1499938964844,269.8711242675781,267.8482666015625,282.0231018066406,293.2939453125,291.1372375488281,1.0,0.1845430731773376,0.8763871788978577,0.8763871788978577,1.0,1.0,-0.8411232829093933,0.3331083059310913,0.508014976978302,0.2053855210542678,0.0,0.0,0.2659934461116791,24.349754333496094,25.0,-0.18814317882061,-6031.70849609375,68.6133804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,305.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1344396471977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873985677957534,0.1874029338359832,-4.367354904388776e-06,0.0,0.0001364391500828,0.0,0.0,7.657736301422119,0.0,0.0,0.0,0.2844614088535309,4.0,0.0,1.0
401880,293.12274169921875,297.1499938964844,293.1499938964844,0.0224052537232637,-922.8982543945312,304.1477966308594,0.6260414719581604,0.0645799040794372,0.0586432889103889,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5713454484939575,0.050000000745058,0.0480998456478118,293.0556945800781,297.1499938964844,293.1499938964844,0.1105910763144493,-1933.0985107421875,304.1383361816406,0.8687264323234558,0.1758941411972046,0.1229232549667358,293.15948486328125,297.1499938964844,293.1499938964844,0.1778731644153595,-3825.943115234375,304.1507568359375,0.9906660318374634,0.2562451958656311,0.2430547177791595,293.28839111328125,297.1499938964844,293.1499938964844,0.0013937188778072,-529.3345336914062,293.06268310546875,0.5713454484939575,0.050000000745058,0.2281649559736251,291.13720703125,291.1499938964844,269.8711242675781,267.8482666015625,282.0231018066406,293.2939453125,291.1372375488281,1.0,0.1845430731773376,0.8763871788978577,0.8763871788978577,1.0,1.0,-0.8411232829093933,0.3331083059310913,0.508014976978302,0.2053855210542678,0.0,0.0,0.2659934461116791,24.349754333496094,25.0,-0.18814317882061,-6031.70849609375,68.6133804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,305.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1344396471977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873985677957534,0.1874029338359832,-4.367354904388776e-06,0.0,0.0001364391500828,0.0,0.0,7.657736301422119,0.0,0.0,0.0,0.2844614088535309,4.0,0.0,1.0
401940,293.123291015625,297.1499938964844,293.1499938964844,0.0228191949427127,-931.2040405273438,304.1478271484375,0.6278847455978394,0.0651606097817421,0.0591705366969108,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5714454054832458,0.050000000745058,0.0480992458760738,293.0525817871094,297.1499938964844,293.1499938964844,0.1129646003246307,-1966.3958740234373,304.1382751464844,0.8738614320755005,0.1789217144250869,0.125040590763092,293.15924072265625,297.1499938964844,293.1499938964844,0.1777096688747406,-3823.134033203125,304.1507873535156,0.990587830543518,0.256054162979126,0.2428746521472931,293.2875366210937,297.1499938964844,293.1499938964844,0.0013605430722236,-516.7351684570312,293.0170593261719,0.5714454054832458,0.050000000745058,0.2281621098518371,291.1371765136719,291.1499938964844,269.88336181640625,267.8562927246094,282.0147399902344,293.298828125,291.1371459960937,1.0,0.1848626136779785,0.8764367699623108,0.8764367699623108,1.0,1.0,-0.844076931476593,0.3348694741725921,0.5092074275016785,0.2049463093280792,0.0,0.0,0.2676988542079925,24.345298767089844,25.0,-0.2364314347505569,-6059.51123046875,69.08636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,305.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.427734375,18000.0,0.0,0.0,0.1351393610239029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886302232742309,0.1886345893144607,-4.369979251350742e-06,0.0,0.000137149283546,0.0,0.0,7.715724468231201,0.0,0.0,0.0,0.2846928536891937,4.0,0.0,1.0
402000,293.123291015625,297.1499938964844,293.1499938964844,0.0228191949427127,-931.2040405273438,304.1478271484375,0.6278847455978394,0.0651606097817421,0.0591705366969108,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5714454054832458,0.050000000745058,0.0480992458760738,293.0525817871094,297.1499938964844,293.1499938964844,0.1129646003246307,-1966.3958740234373,304.1382751464844,0.8738614320755005,0.1789217144250869,0.125040590763092,293.15924072265625,297.1499938964844,293.1499938964844,0.1777096688747406,-3823.134033203125,304.1507873535156,0.990587830543518,0.256054162979126,0.2428746521472931,293.2875366210937,297.1499938964844,293.1499938964844,0.0013605430722236,-516.7351684570312,293.0170593261719,0.5714454054832458,0.050000000745058,0.2281621098518371,291.1371765136719,291.1499938964844,269.88336181640625,267.8562927246094,282.0147399902344,293.298828125,291.1371459960937,1.0,0.1848626136779785,0.8764367699623108,0.8764367699623108,1.0,1.0,-0.844076931476593,0.3348694741725921,0.5092074275016785,0.2049463093280792,0.0,0.0,0.2676988542079925,24.345298767089844,25.0,-0.2364314347505569,-6059.51123046875,69.08636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,305.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.427734375,18000.0,0.0,0.0,0.1351393610239029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886302232742309,0.1886345893144607,-4.369979251350742e-06,0.0,0.000137149283546,0.0,0.0,7.715724468231201,0.0,0.0,0.0,0.2846928536891937,4.0,0.0,1.0
402060,293.1239318847656,297.1499938964844,293.1499938964844,0.0232170913368463,-939.1023559570312,304.1478881835937,0.629559338092804,0.0657059922814369,0.0596693679690361,294.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.571473240852356,0.050000000745058,0.0480990782380104,293.0500183105469,297.1499938964844,293.1499938964844,0.1153254210948944,-1999.36767578125,304.13824462890625,0.8788217306137085,0.1819068491458892,0.1271315664052963,293.1590881347656,297.1499938964844,293.1499938964844,0.1775498837232589,-3820.400390625,304.1507873535156,0.9904201626777648,0.2558558881282806,0.242689624428749,293.2868347167969,297.1499938964844,293.1499938964844,0.0013272314099594,-504.09417724609375,292.9707946777344,0.571473240852356,0.050000000745058,0.2281613051891327,291.1366577148437,291.1499938964844,269.8930358886719,267.8621826171875,282.0028076171875,293.3046569824219,291.13653564453125,1.0,0.1851823627948761,0.8764723539352417,0.8764723539352417,1.0,1.0,-0.8469617366790771,0.3367241024971008,0.5102376341819763,0.2041877061128616,0.0,0.0,0.2695124745368957,24.344825744628903,25.0,-0.8182148933410645,-6089.1298828125,69.55634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,305.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1015625,18000.0,0.0,0.0,0.1358569860458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899251788854599,0.1899295449256897,-4.372674993646797e-06,0.0,0.0001378775632474,0.0,0.0,7.77671480178833,0.0,0.0,0.0,0.2849356830120086,4.0,0.0,1.0
402120,293.1239318847656,297.1499938964844,293.1499938964844,0.0232170913368463,-939.1023559570312,304.1478881835937,0.629559338092804,0.0657059922814369,0.0596693679690361,294.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.571473240852356,0.050000000745058,0.0480990782380104,293.0500183105469,297.1499938964844,293.1499938964844,0.1153254210948944,-1999.36767578125,304.13824462890625,0.8788217306137085,0.1819068491458892,0.1271315664052963,293.1590881347656,297.1499938964844,293.1499938964844,0.1775498837232589,-3820.400390625,304.1507873535156,0.9904201626777648,0.2558558881282806,0.242689624428749,293.2868347167969,297.1499938964844,293.1499938964844,0.0013272314099594,-504.09417724609375,292.9707946777344,0.571473240852356,0.050000000745058,0.2281613051891327,291.1366577148437,291.1499938964844,269.8930358886719,267.8621826171875,282.0028076171875,293.3046569824219,291.13653564453125,1.0,0.1851823627948761,0.8764723539352417,0.8764723539352417,1.0,1.0,-0.8469617366790771,0.3367241024971008,0.5102376341819763,0.2041877061128616,0.0,0.0,0.2695124745368957,24.344825744628903,25.0,-0.8182148933410645,-6089.1298828125,69.55634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,305.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1015625,18000.0,0.0,0.0,0.1358569860458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899251788854599,0.1899295449256897,-4.372674993646797e-06,0.0,0.0001378775632474,0.0,0.0,7.77671480178833,0.0,0.0,0.0,0.2849356830120086,4.0,0.0,1.0
402180,293.1247253417969,297.1499938964844,293.1499938964844,0.0235899705439806,-946.43212890625,304.1479797363281,0.6310195922851562,0.0662047564983367,0.0601296089589595,294.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5714104771614075,0.050000000745058,0.0480994507670402,293.048095703125,297.1499938964844,293.1499938964844,0.1176605746150016,-2031.8382568359373,304.1382751464844,0.8835481405258179,0.184833139181137,0.1291850060224533,293.15899658203125,297.1499938964844,293.1499938964844,0.1773886084556579,-3817.649658203125,304.1507873535156,0.9901350736618042,0.255644291639328,0.2424941956996917,293.2863464355469,297.1499938964844,293.1499938964844,0.0012937395367771,-491.3933715820313,292.9237976074219,0.5714104771614075,0.050000000745058,0.2281630933284759,291.1355895996094,291.1499938964844,269.8999938964844,267.8658142089844,281.9864807128906,293.311767578125,291.1354064941406,1.0,0.1855000555515289,0.8765078783035278,0.8765078783035278,1.0,1.0,-0.8497464060783386,0.338693618774414,0.5110527873039246,0.203016847372055,0.0,0.0,0.2715021967887878,24.34901428222656,25.0,-1.4838824272155762,-6121.4921875,70.01903533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,305.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1365941315889358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913453340530395,0.1913497000932693,-4.375594016892137e-06,0.0,0.0001386256917612,0.0,0.0,7.843690395355225,0.0,0.0,0.0,0.2852018773555755,4.0,0.0,1.0
