time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402240,293.1247253417969,297.1499938964844,293.1499938964844,0.0235899705439806,-946.43212890625,304.1479797363281,0.6310195922851562,0.0662047564983367,0.0601296089589595,294.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5714104771614075,0.050000000745058,0.0480994507670402,293.048095703125,297.1499938964844,293.1499938964844,0.1176605746150016,-2031.8382568359373,304.1382751464844,0.8835481405258179,0.184833139181137,0.1291850060224533,293.15899658203125,297.1499938964844,293.1499938964844,0.1773886084556579,-3817.649658203125,304.1507873535156,0.9901350736618042,0.255644291639328,0.2424941956996917,293.2863464355469,297.1499938964844,293.1499938964844,0.0012937395367771,-491.3933715820313,292.9237976074219,0.5714104771614075,0.050000000745058,0.2281630933284759,291.1355895996094,291.1499938964844,269.8999938964844,267.8658142089844,281.9864807128906,293.311767578125,291.1354064941406,1.0,0.1855000555515289,0.8765078783035278,0.8765078783035278,1.0,1.0,-0.8497464060783386,0.338693618774414,0.5110527873039246,0.203016847372055,0.0,0.0,0.2715021967887878,24.34901428222656,25.0,-1.4838824272155762,-6121.4921875,70.01903533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,305.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1365941315889358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913453340530395,0.1913497000932693,-4.375594016892137e-06,0.0,0.0001386256917612,0.0,0.0,7.843690395355225,0.0,0.0,0.0,0.2852018773555755,4.0,0.0,1.0
402300,293.12518310546875,297.1499938964844,293.1499938964844,0.0237639397382736,-949.8287963867188,304.14801025390625,0.6316567659378052,0.0664329603314399,0.060341939330101,294.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5713422894477844,0.050000000745058,0.048099860548973,293.04736328125,297.1499938964844,293.1499938964844,0.1188134551048278,-2047.81689453125,304.1383056640625,0.8858082294464111,0.1862682402133941,0.1301936209201812,293.15899658203125,297.1499938964844,293.1499938964844,0.1773050278425216,-3816.22509765625,304.1507873535156,0.989942729473114,0.2555313408374786,0.2423906326293945,293.2861633300781,297.1499938964844,293.1499938964844,0.0012768824817612,-485.00299072265625,292.8999938964844,0.5713422894477844,0.050000000745058,0.2281650304794311,291.1349182128906,291.1499938964844,269.9024658203125,267.8667907714844,281.9767150878906,293.31591796875,291.1347045898437,1.0,0.18565733730793,0.8765257000923157,0.8765257000923157,1.0,1.0,-0.851090133190155,0.3397175669670105,0.5113725662231445,0.2022712379693985,0.0,0.0,0.2725766003131866,24.35310935974121,25.0,-1.7423919439315796,-6138.8134765625,70.24615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,305.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.13671875,18000.0,0.0,0.0,0.1369720101356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192115232348442,0.192119613289833,-4.377172899694415e-06,0.0,0.0001390091783832,0.0,0.0,7.880059242248535,0.0,0.0,0.0,0.2853463590145111,4.0,0.0,1.0
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239273142069578,-953.0050659179688,304.1480712890625,0.6322239637374878,0.0666446387767791,0.0605400614440441,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5712488889694214,0.050000000745058,0.0481004193425178,293.0467834472656,297.1499938964844,293.1499938964844,0.1199524477124214,-2063.568359375,304.13836669921875,0.8879905939102173,0.1876806020736694,0.1311871707439422,293.15899658203125,297.1499938964844,293.1499938964844,0.1772172451019287,-3814.727783203125,304.1508178710937,0.989714503288269,0.255412220954895,0.2422817647457122,293.2860717773437,297.1499938964844,293.1499938964844,0.001259931595996,-478.5771789550781,292.87603759765625,0.5712488889694214,0.050000000745058,0.2281676828861236,291.1341857910156,291.1499938964844,269.9042358398437,267.8671875,281.9659729003906,293.32049560546875,291.1340026855469,1.0,0.1858129799365997,0.8765347003936768,0.8765347003936768,1.0,1.0,-0.8523934483528137,0.340760588645935,0.5116328597068787,0.201424166560173,0.0,0.0,0.273705244064331,24.35872268676757,25.0,-1.8766758441925049,-6156.88427734375,70.46934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,305.3430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.74609375,18000.0,0.0,0.0,0.1373579651117324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192929521203041,0.192933902144432,-4.378848643682432e-06,0.0,0.0001394008722854,0.0,0.0,7.918586730957031,0.0,0.0,0.0,0.2854994535446167,4.0,0.0,1.0
402420,293.1268920898437,297.1499938964844,293.1499938964844,0.0242211427539587,-958.6830444335938,304.1482238769531,0.6331561803817749,0.0670194253325462,0.0608937442302703,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5709940195083618,0.050000000745058,0.0481019504368305,293.0461120605469,297.1499938964844,293.1499938964844,0.1221832558512687,-2094.3173828125,304.1385192871094,0.8921250104904175,0.1904332190752029,0.1331265270709991,293.1591491699219,297.1499938964844,293.1499938964844,0.1770248413085937,-3811.4365234375,304.1508483886719,0.9891569018363952,0.2551543414592743,0.2420467287302017,293.2860412597656,297.1499938964844,293.1499938964844,0.0012256915215402,-465.5943298339844,292.8276672363281,0.5709940195083618,0.050000000745058,0.228174939751625,291.1328430175781,291.1499938964844,269.9056091308594,267.8661804199219,281.9420166015625,293.3308410644531,291.1326904296875,1.0,0.1861182749271392,0.8765527009963989,0.8765527009963989,1.0,1.0,-0.8548735976219177,0.3428840041160583,0.5119895935058594,0.1994694471359253,0.0,0.0,0.2760869562625885,24.374238967895508,25.0,-1.825199604034424,-6194.76611328125,70.90258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.015625,18000.0,0.0,0.0,0.1381565332412719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946691572666168,0.1946735382080078,-4.382471161079593e-06,0.0,0.0001402113121002,0.0,0.0,8.001147270202637,0.0,0.0,0.0,0.2858279049396515,4.0,0.0,1.0
402480,293.1268920898437,297.1499938964844,293.1499938964844,0.0242211427539587,-958.6830444335938,304.1482238769531,0.6331561803817749,0.0670194253325462,0.0608937442302703,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5709940195083618,0.050000000745058,0.0481019504368305,293.0461120605469,297.1499938964844,293.1499938964844,0.1221832558512687,-2094.3173828125,304.1385192871094,0.8921250104904175,0.1904332190752029,0.1331265270709991,293.1591491699219,297.1499938964844,293.1499938964844,0.1770248413085937,-3811.4365234375,304.1508483886719,0.9891569018363952,0.2551543414592743,0.2420467287302017,293.2860412597656,297.1499938964844,293.1499938964844,0.0012256915215402,-465.5943298339844,292.8276672363281,0.5709940195083618,0.050000000745058,0.228174939751625,291.1328430175781,291.1499938964844,269.9056091308594,267.8661804199219,281.9420166015625,293.3308410644531,291.1326904296875,1.0,0.1861182749271392,0.8765527009963989,0.8765527009963989,1.0,1.0,-0.8548735976219177,0.3428840041160583,0.5119895935058594,0.1994694471359253,0.0,0.0,0.2760869562625885,24.374238967895508,25.0,-1.825199604034424,-6194.76611328125,70.90258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.015625,18000.0,0.0,0.0,0.1381565332412719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946691572666168,0.1946735382080078,-4.382471161079593e-06,0.0,0.0001402113121002,0.0,0.0,8.001147270202637,0.0,0.0,0.0,0.2858279049396515,4.0,0.0,1.0
402540,293.1282653808594,297.1499938964844,293.1499938964844,0.0244677290320396,-963.4122924804688,304.1484069824219,0.6338232159614563,0.0673281848430633,0.0611883737146854,294.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5706608295440674,0.050000000745058,0.0481039583683013,293.0460510253906,297.1499938964844,293.1499938964844,0.1243376657366752,-2123.884521484375,304.1387634277344,0.8959461450576782,0.1930779814720153,0.1349926590919494,293.159423828125,297.1499938964844,293.1499938964844,0.1768047213554382,-3807.6572265625,304.15093994140625,0.9884738326072692,0.2548680603504181,0.2417858093976974,293.28631591796875,297.1499938964844,293.1499938964844,0.0011909116292372,-452.400146484375,292.7788391113281,0.5706608295440674,0.050000000745058,0.2281844615936279,291.1317749023437,291.1499938964844,269.9040832519531,267.8627624511719,281.9156494140625,293.3425598144531,291.1316833496094,1.0,0.1864133030176162,0.8765707612037659,0.8765707612037659,1.0,1.0,-0.8571672439575195,0.345010906457901,0.5121563076972961,0.1972563117742538,0.0,0.0,0.278591513633728,24.395374298095703,25.0,-1.408226490020752,-6234.23583984375,71.31488800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,305.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.43359375,18000.0,0.0,0.0,0.1389955878257751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965295225381851,0.1965339034795761,-4.386418368085288e-06,0.0,0.0001410628465237,0.0,0.0,8.089837074279785,0.0,0.0,0.0,0.2861815392971039,4.0,0.0,1.0
402600,293.1282653808594,297.1499938964844,293.1499938964844,0.0244677290320396,-963.4122924804688,304.1484069824219,0.6338232159614563,0.0673281848430633,0.0611883737146854,294.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5706608295440674,0.050000000745058,0.0481039583683013,293.0460510253906,297.1499938964844,293.1499938964844,0.1243376657366752,-2123.884521484375,304.1387634277344,0.8959461450576782,0.1930779814720153,0.1349926590919494,293.159423828125,297.1499938964844,293.1499938964844,0.1768047213554382,-3807.6572265625,304.15093994140625,0.9884738326072692,0.2548680603504181,0.2417858093976974,293.28631591796875,297.1499938964844,293.1499938964844,0.0011909116292372,-452.400146484375,292.7788391113281,0.5706608295440674,0.050000000745058,0.2281844615936279,291.1317749023437,291.1499938964844,269.9040832519531,267.8627624511719,281.9156494140625,293.3425598144531,291.1316833496094,1.0,0.1864133030176162,0.8765707612037659,0.8765707612037659,1.0,1.0,-0.8571672439575195,0.345010906457901,0.5121563076972961,0.1972563117742538,0.0,0.0,0.278591513633728,24.395374298095703,25.0,-1.408226490020752,-6234.23583984375,71.31488800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,305.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.43359375,18000.0,0.0,0.0,0.1389955878257751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965295225381851,0.1965339034795761,-4.386418368085288e-06,0.0,0.0001410628465237,0.0,0.0,8.089837074279785,0.0,0.0,0.0,0.2861815392971039,4.0,0.0,1.0
402660,293.1297607421875,297.1499938964844,293.1499938964844,0.0246671997010707,-967.2102661132812,304.14862060546875,0.6342567205429077,0.0675756931304931,0.0614261776208877,294.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5702757835388184,0.050000000745058,0.0481062829494476,293.0465087890625,297.1499938964844,293.1499938964844,0.1264098882675171,-2152.204345703125,304.1390380859375,0.8994868993759155,0.195618599653244,0.136784017086029,293.1597900390625,297.1499938964844,293.1499938964844,0.1765529960393905,-3803.3193359375,304.15106201171875,0.9876939058303832,0.2545544505119324,0.2414986342191696,293.28680419921875,297.1499938964844,293.1499938964844,0.0011555069359019,-438.9591674804688,292.7295837402344,0.5702757835388184,0.050000000745058,0.2281954884529113,291.1312255859375,291.1499938964844,269.8995666503906,267.8568725585937,281.8879089355469,293.3551025390625,291.1311950683594,1.0,0.1866955608129501,0.8765688538551331,0.8765688538551331,1.0,1.0,-0.8592735528945923,0.3470861911773681,0.5121873617172241,0.1949152499437332,0.0,0.0,0.2811393439769745,24.42087745666504,25.0,-0.7294964790344238,-6274.265625,71.70397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.1398775279521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984585076570511,0.198462888598442,-4.390605226944899e-06,0.0,0.0001419579057255,0.0,0.0,8.18226432800293,0.0,0.0,0.0,0.2865511178970337,4.0,0.0,1.0
402720,293.1297607421875,297.1499938964844,293.1499938964844,0.0246671997010707,-967.2102661132812,304.14862060546875,0.6342567205429077,0.0675756931304931,0.0614261776208877,294.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5702757835388184,0.050000000745058,0.0481062829494476,293.0465087890625,297.1499938964844,293.1499938964844,0.1264098882675171,-2152.204345703125,304.1390380859375,0.8994868993759155,0.195618599653244,0.136784017086029,293.1597900390625,297.1499938964844,293.1499938964844,0.1765529960393905,-3803.3193359375,304.15106201171875,0.9876939058303832,0.2545544505119324,0.2414986342191696,293.28680419921875,297.1499938964844,293.1499938964844,0.0011555069359019,-438.9591674804688,292.7295837402344,0.5702757835388184,0.050000000745058,0.2281954884529113,291.1312255859375,291.1499938964844,269.8995666503906,267.8568725585937,281.8879089355469,293.3551025390625,291.1311950683594,1.0,0.1866955608129501,0.8765688538551331,0.8765688538551331,1.0,1.0,-0.8592735528945923,0.3470861911773681,0.5121873617172241,0.1949152499437332,0.0,0.0,0.2811393439769745,24.42087745666504,25.0,-0.7294964790344238,-6274.265625,71.70397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.1398775279521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984585076570511,0.198462888598442,-4.390605226944899e-06,0.0,0.0001419579057255,0.0,0.0,8.18226432800293,0.0,0.0,0.0,0.2865511178970337,4.0,0.0,1.0
402780,293.1312866210937,297.1499938964844,293.1499938964844,0.0248288046568632,-970.2666625976562,304.1488037109375,0.6345282793045044,0.0677768811583519,0.0616192556917667,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5698742270469666,0.050000000745058,0.0481087155640125,293.04736328125,297.1499938964844,293.1499938964844,0.1284097582101822,-2179.428466796875,304.1393737792969,0.9028204679489136,0.1980679184198379,0.1385106295347213,293.16021728515625,297.1499938964844,293.1499938964844,0.1762746125459671,-3798.511962890625,304.1511535644531,0.9868637919425964,0.2542206048965454,0.2411908060312271,293.2875366210937,297.1499938964844,293.1499938964844,0.0011195192346349,-425.2883605957031,292.6800537109375,0.5698742270469666,0.050000000745058,0.2282070368528366,291.13116455078125,291.1499938964844,269.8919982910156,267.84844970703125,281.8598022460937,293.3677062988281,291.1311950683594,1.0,0.1869644522666931,0.8765669465065002,0.8765669465065002,1.0,1.0,-0.8612244725227356,0.3490698635578155,0.5121545791625977,0.1925889998674392,0.0,0.0,0.283657044172287,24.44850349426269,25.0,-0.0333717949688434,-6313.939453125,72.0715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,305.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01953125,18000.0,0.0,0.0,0.1407961696386337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003963440656662,0.2004007399082183,-4.394899860926671e-06,0.0,0.0001428902178304,0.0,0.0,8.275586128234863,0.0,0.0,0.0,0.2869252860546112,4.0,0.0,1.0
402840,293.1312866210937,297.1499938964844,293.1499938964844,0.0248288046568632,-970.2666625976562,304.1488037109375,0.6345282793045044,0.0677768811583519,0.0616192556917667,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5698742270469666,0.050000000745058,0.0481087155640125,293.04736328125,297.1499938964844,293.1499938964844,0.1284097582101822,-2179.428466796875,304.1393737792969,0.9028204679489136,0.1980679184198379,0.1385106295347213,293.16021728515625,297.1499938964844,293.1499938964844,0.1762746125459671,-3798.511962890625,304.1511535644531,0.9868637919425964,0.2542206048965454,0.2411908060312271,293.2875366210937,297.1499938964844,293.1499938964844,0.0011195192346349,-425.2883605957031,292.6800537109375,0.5698742270469666,0.050000000745058,0.2282070368528366,291.13116455078125,291.1499938964844,269.8919982910156,267.84844970703125,281.8598022460937,293.3677062988281,291.1311950683594,1.0,0.1869644522666931,0.8765669465065002,0.8765669465065002,1.0,1.0,-0.8612244725227356,0.3490698635578155,0.5121545791625977,0.1925889998674392,0.0,0.0,0.283657044172287,24.44850349426269,25.0,-0.0333717949688434,-6313.939453125,72.0715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,305.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01953125,18000.0,0.0,0.0,0.1407961696386337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003963440656662,0.2004007399082183,-4.394899860926671e-06,0.0,0.0001428902178304,0.0,0.0,8.275586128234863,0.0,0.0,0.0,0.2869252860546112,4.0,0.0,1.0
402900,293.1320495605469,297.1499938964844,293.1499938964844,0.0248979274183511,-971.5673828125,304.1488952636719,0.6346217393875122,0.0678639411926269,0.0617022402584552,294.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5696759819984436,0.050000000745058,0.0481099188327789,293.0479431152344,297.1499938964844,293.1499938964844,0.129381462931633,-2192.618408203125,304.1395263671875,0.9044390320777892,0.1992567181587219,0.139348953962326,293.1604309082031,297.1499938964844,293.1499938964844,0.1761270463466644,-3795.961181640625,304.1512145996094,0.9864420890808104,0.254048228263855,0.2410309314727783,293.2879638671875,297.1499938964844,293.1499938964844,0.0011013532057404,-418.38470458984375,292.6551513671875,0.5696759819984436,0.050000000745058,0.2282127439975738,291.1313171386719,291.1499938964844,269.88702392578125,267.8432312011719,281.84588623046875,293.37384033203125,291.13140869140625,1.0,0.187093511223793,0.8765659928321838,0.8765659928321838,1.0,1.0,-0.8621464371681213,0.3500134348869324,0.512133002281189,0.1914721727371215,0.0,0.0,0.2848859131336212,24.462631225585938,25.0,0.3029966950416565,-6333.4189453125,72.24729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,305.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.068359375,18000.0,0.0,0.0,0.1412670314311981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013538926839828,0.2013583034276962,-4.397054453875171e-06,0.0,0.0001433680736226,0.0,0.0,8.32187557220459,0.0,0.0,0.0,0.287111222743988,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249615591019392,-972.7613525390624,304.14898681640625,0.6347000598907471,0.0679451152682304,0.0617789514362812,294.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5694839358329773,0.050000000745058,0.0481110885739326,293.048583984375,297.1499938964844,293.1499938964844,0.13033427298069,-2205.52880859375,304.13970947265625,0.9060508608818054,0.2004212588071823,0.14017054438591,293.16064453125,297.1499938964844,293.1499938964844,0.1759756356477737,-3793.3427734375,304.1512756347656,0.986023247241974,0.2538740038871765,0.2408686876296997,293.2884216308594,297.1499938964844,293.1499938964844,0.0010830423561856,-411.4246520996094,292.6302185058594,0.5694839358329773,0.050000000745058,0.2282182872295379,291.131591796875,291.1499938964844,269.8812561035156,267.8373718261719,281.8322448730469,293.3797912597656,291.1316833496094,1.0,0.1872190833091735,0.8765600919723511,0.8765600919723511,1.0,1.0,-0.8630377054214478,0.3509188890457153,0.5121188163757324,0.1904068887233734,0.0,0.0,0.2860860228538513,24.47672462463379,25.0,0.5615584254264832,-6352.208984375,72.41809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303283691406,305.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.166015625,18000.0,0.0,0.0,0.1417428702116012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022958099842071,0.2023002058267593,-4.39919313066639e-06,0.0,0.0001438509934814,0.0,0.0,8.36751937866211,0.0,0.0,0.0,0.2872948050498962,4.0,0.0,1.0
403020,293.1341857910156,297.1499938964844,293.1499938964844,0.0250790696591138,-974.9588623046876,304.14910888671875,0.6348457932472229,0.0680983811616897,0.0619212724268436,294.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5691289305686951,0.050000000745058,0.048113252967596,293.0501403808594,297.1499938964844,293.1499938964844,0.1321839839220047,-2230.52685546875,304.1400451660156,0.9092521667480468,0.2026765048503875,0.1417633146047592,293.1610412597656,297.1499938964844,293.1499938964844,0.1756671965122223,-3788.0087890625,304.1513671875,0.9852128028869628,0.2535248398780823,0.2405416220426559,293.28936767578125,297.1499938964844,293.1499938964844,0.0010462636128067,-397.4425659179688,292.58013916015625,0.5691289305686951,0.050000000745058,0.2282285541296005,291.1322631835937,291.1499938964844,269.8672790527344,267.8236694335937,281.80615234375,293.3909912109375,291.1324462890625,1.0,0.1874604523181915,0.8765482902526855,0.8765482902526855,1.0,1.0,-0.8647421598434448,0.3526010513305664,0.5121411085128784,0.1884876489639282,0.0,0.0,0.2884057164192199,24.50432586669922,25.0,1.2355551719665527,-6389.82666015625,72.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92388916015625,305.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.416015625,18000.0,0.0,0.0,0.1427003145217895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041328698396682,0.2041372656822204,-4.403400907904143e-06,0.0,0.0001448226830689,0.0,0.0,8.456826210021973,0.0,0.0,0.0,0.2876543998718261,4.0,0.0,1.0
403080,293.1341857910156,297.1499938964844,293.1499938964844,0.0250790696591138,-974.9588623046876,304.14910888671875,0.6348457932472229,0.0680983811616897,0.0619212724268436,294.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5691289305686951,0.050000000745058,0.048113252967596,293.0501403808594,297.1499938964844,293.1499938964844,0.1321839839220047,-2230.52685546875,304.1400451660156,0.9092521667480468,0.2026765048503875,0.1417633146047592,293.1610412597656,297.1499938964844,293.1499938964844,0.1756671965122223,-3788.0087890625,304.1513671875,0.9852128028869628,0.2535248398780823,0.2405416220426559,293.28936767578125,297.1499938964844,293.1499938964844,0.0010462636128067,-397.4425659179688,292.58013916015625,0.5691289305686951,0.050000000745058,0.2282285541296005,291.1322631835937,291.1499938964844,269.8672790527344,267.8236694335937,281.80615234375,293.3909912109375,291.1324462890625,1.0,0.1874604523181915,0.8765482902526855,0.8765482902526855,1.0,1.0,-0.8647421598434448,0.3526010513305664,0.5121411085128784,0.1884876489639282,0.0,0.0,0.2884057164192199,24.50432586669922,25.0,1.2355551719665527,-6389.82666015625,72.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92388916015625,305.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.416015625,18000.0,0.0,0.0,0.1427003145217895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041328698396682,0.2041372656822204,-4.403400907904143e-06,0.0,0.0001448226830689,0.0,0.0,8.456826210021973,0.0,0.0,0.0,0.2876543998718261,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251888539642095,-976.9834594726562,304.14923095703125,0.6350284814834595,0.0682529136538505,0.0620605237782001,294.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5688278675079346,0.050000000745058,0.0481150932610034,293.052001953125,297.1499938964844,293.1499938964844,0.1339352130889892,-2254.0927734375,304.14044189453125,0.9124090671539308,0.2048249244689941,0.1432824432849884,293.1613464355469,297.1499938964844,293.1499938964844,0.1753371357917785,-3782.271240234375,304.1514587402344,0.984466791152954,0.2531830966472626,0.240218698978424,293.2903137207031,297.1499938964844,293.1499938964844,0.0010091289877891,-383.3030395507813,292.53106689453125,0.5688278675079346,0.050000000745058,0.2282372862100601,291.1344909667969,291.1499938964844,269.8500061035156,267.80718994140625,281.78228759765625,293.4008483886719,291.13494873046875,1.0,0.1876891702413559,0.87653648853302,0.87653648853302,1.0,1.0,-0.8663573861122131,0.3540872931480407,0.5122700929641724,0.1869312822818756,0.0,0.0,0.2903420329093933,24.53046226501465,25.0,3.368802785873413,-6427.8779296875,73.05850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,305.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1436620056629181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205764353275299,0.2057687640190124,-4.407358574098907e-06,0.0,0.0001457986654713,0.0,0.0,8.536795616149902,0.0,0.0,0.0,0.2879778146743774,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251888539642095,-976.9834594726562,304.14923095703125,0.6350284814834595,0.0682529136538505,0.0620605237782001,294.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5688278675079346,0.050000000745058,0.0481150932610034,293.052001953125,297.1499938964844,293.1499938964844,0.1339352130889892,-2254.0927734375,304.14044189453125,0.9124090671539308,0.2048249244689941,0.1432824432849884,293.1613464355469,297.1499938964844,293.1499938964844,0.1753371357917785,-3782.271240234375,304.1514587402344,0.984466791152954,0.2531830966472626,0.240218698978424,293.2903137207031,297.1499938964844,293.1499938964844,0.0010091289877891,-383.3030395507813,292.53106689453125,0.5688278675079346,0.050000000745058,0.2282372862100601,291.1344909667969,291.1499938964844,269.8500061035156,267.80718994140625,281.78228759765625,293.4008483886719,291.13494873046875,1.0,0.1876891702413559,0.87653648853302,0.87653648853302,1.0,1.0,-0.8663573861122131,0.3540872931480407,0.5122700929641724,0.1869312822818756,0.0,0.0,0.2903420329093933,24.53046226501465,25.0,3.368802785873413,-6427.8779296875,73.05850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,305.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1436620056629181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205764353275299,0.2057687640190124,-4.407358574098907e-06,0.0,0.0001457986654713,0.0,0.0,8.536795616149902,0.0,0.0,0.0,0.2879778146743774,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0253063607960939,-979.1410522460938,304.1492919921875,0.6352969408035278,0.0684246346354484,0.0622113719582557,294.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5685824155807495,0.050000000745058,0.048116598278284,293.05419921875,297.1499938964844,293.1499938964844,0.1355937719345092,-2276.333251953125,304.140869140625,0.9154956340789796,0.2068615108728408,0.1447242200374603,293.1615295410156,297.1499938964844,293.1499938964844,0.1750095337629318,-3776.5732421875,304.1515197753906,0.9838007092475892,0.2528595626354217,0.2399099320173263,293.2912292480469,297.1499938964844,293.1499938964844,0.0009718079236336,-369.0869445800781,292.4825439453125,0.5685824155807495,0.050000000745058,0.2282444238662719,291.1374816894531,291.1499938964844,269.829345703125,267.7890014648437,281.760009765625,293.4090881347656,291.1378173828125,1.0,0.1879063695669174,0.876521110534668,0.876521110534668,1.0,1.0,-0.8679083585739136,0.3554061949253082,0.512502133846283,0.1857011765241623,0.0,0.0,0.2917964160442352,24.5542106628418,25.0,3.512240171432495,-6459.66064453125,73.35697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,305.4584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1446108222007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070052176713943,0.2070096284151077,-4.410577730595833e-06,0.0,0.0001467616093577,0.0,0.0,8.59816837310791,0.0,0.0,0.0,0.2882291376590729,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0253063607960939,-979.1410522460938,304.1492919921875,0.6352969408035278,0.0684246346354484,0.0622113719582557,294.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5685824155807495,0.050000000745058,0.048116598278284,293.05419921875,297.1499938964844,293.1499938964844,0.1355937719345092,-2276.333251953125,304.140869140625,0.9154956340789796,0.2068615108728408,0.1447242200374603,293.1615295410156,297.1499938964844,293.1499938964844,0.1750095337629318,-3776.5732421875,304.1515197753906,0.9838007092475892,0.2528595626354217,0.2399099320173263,293.2912292480469,297.1499938964844,293.1499938964844,0.0009718079236336,-369.0869445800781,292.4825439453125,0.5685824155807495,0.050000000745058,0.2282444238662719,291.1374816894531,291.1499938964844,269.829345703125,267.7890014648437,281.760009765625,293.4090881347656,291.1378173828125,1.0,0.1879063695669174,0.876521110534668,0.876521110534668,1.0,1.0,-0.8679083585739136,0.3554061949253082,0.512502133846283,0.1857011765241623,0.0,0.0,0.2917964160442352,24.5542106628418,25.0,3.512240171432495,-6459.66064453125,73.35697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,305.4584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1446108222007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070052176713943,0.2070096284151077,-4.410577730595833e-06,0.0,0.0001467616093577,0.0,0.0,8.59816837310791,0.0,0.0,0.0,0.2882291376590729,4.0,0.0,1.0
403380,293.1370849609375,297.1499938964844,293.1499938964844,0.0254472307860851,-981.7542724609376,304.1492919921875,0.6356751322746277,0.0686220675706863,0.0623838491737842,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5683830976486206,0.050000000745058,0.0481178201735019,293.0567321777344,297.1499938964844,293.1499938964844,0.1371786445379257,-2297.546630859375,304.1412658691406,0.9184704422950744,0.2087786197662353,0.1460834592580795,293.1615295410156,297.1499938964844,293.1499938964844,0.1747259497642517,-3771.6787109375,304.1514892578125,0.9832151532173156,0.2525625824928283,0.2396243214607238,293.2919921875,297.1499938964844,293.1499938964844,0.0009345408179797,-354.9154052734375,292.4327087402344,0.5683830976486206,0.050000000745058,0.2282502204179763,291.138916015625,291.1499938964844,269.8054504394531,267.7702331542969,281.73846435546875,293.41607666015625,291.1390686035156,1.0,0.1881133168935775,0.8765057325363159,0.8765057325363159,1.0,1.0,-0.8694121241569519,0.356605052947998,0.5128070712089539,0.1847042441368103,0.0,0.0,0.2931603491306305,24.575210571289062,25.0,2.023047685623169,-6488.80712890625,73.6441421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,305.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.759765625,18000.0,0.0,0.0,0.1455139964818954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208097293972969,0.2081017047166824,-4.41321844846243e-06,0.0,0.0001476782199461,0.0,0.0,8.651935577392578,0.0,0.0,0.0,0.2884480059146881,4.0,0.0,1.0
403440,293.1370849609375,297.1499938964844,293.1499938964844,0.0254472307860851,-981.7542724609376,304.1492919921875,0.6356751322746277,0.0686220675706863,0.0623838491737842,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5683830976486206,0.050000000745058,0.0481178201735019,293.0567321777344,297.1499938964844,293.1499938964844,0.1371786445379257,-2297.546630859375,304.1412658691406,0.9184704422950744,0.2087786197662353,0.1460834592580795,293.1615295410156,297.1499938964844,293.1499938964844,0.1747259497642517,-3771.6787109375,304.1514892578125,0.9832151532173156,0.2525625824928283,0.2396243214607238,293.2919921875,297.1499938964844,293.1499938964844,0.0009345408179797,-354.9154052734375,292.4327087402344,0.5683830976486206,0.050000000745058,0.2282502204179763,291.138916015625,291.1499938964844,269.8054504394531,267.7702331542969,281.73846435546875,293.41607666015625,291.1390686035156,1.0,0.1881133168935775,0.8765057325363159,0.8765057325363159,1.0,1.0,-0.8694121241569519,0.356605052947998,0.5128070712089539,0.1847042441368103,0.0,0.0,0.2931603491306305,24.575210571289062,25.0,2.023047685623169,-6488.80712890625,73.6441421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,305.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.759765625,18000.0,0.0,0.0,0.1455139964818954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208097293972969,0.2081017047166824,-4.41321844846243e-06,0.0,0.0001476782199461,0.0,0.0,8.651935577392578,0.0,0.0,0.0,0.2884480059146881,4.0,0.0,1.0
403500,293.1373596191406,297.1499938964844,293.1499938964844,0.0255265180021524,-983.2268676757812,304.1492614746094,0.6359091401100159,0.0687315464019775,0.0624795034527778,294.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5683002471923828,0.050000000745058,0.0481183268129825,293.0580749511719,297.1499938964844,293.1499938964844,0.1379370242357254,-2307.678466796875,304.1414794921875,0.9199066162109376,0.2096900343894958,0.1467300355434417,293.1614990234375,297.1499938964844,293.1499938964844,0.1745973825454712,-3769.466552734375,304.1514587402344,0.9829546809196472,0.2524257004261017,0.2394920885562896,293.2923278808594,297.1499938964844,293.1499938964844,0.0009159483015537,-347.84893798828125,292.4075622558594,0.5683002471923828,0.050000000745058,0.2282526344060897,291.13934326171875,291.1499938964844,269.7923583984375,267.7606506347656,281.72802734375,293.41925048828125,291.1394958496094,1.0,0.1882131993770599,0.8764980435371399,0.8764980435371399,1.0,1.0,-0.8701476454734802,0.357160747051239,0.5129868984222412,0.1842921376228332,0.0,0.0,0.2938246130943298,24.584732055664062,25.0,1.6338297128677368,-6503.49462890625,73.78376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1459428817033767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086364328861236,0.208640843629837,-4.414480827108491e-06,0.0,0.0001481134822824,0.0,0.0,8.678441047668457,0.0,0.0,0.0,0.2885550260543823,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0256112329661846,-984.7980346679688,304.1492614746094,0.6361725926399231,0.0688481777906417,0.0625814720988273,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.568228006362915,0.050000000745058,0.048118770122528,293.0595092773437,297.1499938964844,293.1499938964844,0.1386717557907104,-2317.48095703125,304.1416931152344,0.921308934688568,0.2105716168880462,0.1473556607961654,293.1614074707031,297.1499938964844,293.1499938964844,0.1744752824306488,-3767.36669921875,304.1513977050781,0.9827154278755188,0.2522967755794525,0.239367127418518,293.2926330566406,297.1499938964844,293.1499938964844,0.0008974171360023,-340.8059997558594,292.3824462890625,0.568228006362915,0.050000000745058,0.2282547354698181,291.1397705078125,291.1499938964844,269.7785339355469,267.7509155273437,281.7178649902344,293.4222717285156,291.139892578125,1.0,0.1883109658956527,0.8764909505844116,0.8764909505844116,1.0,1.0,-0.8708739280700684,0.3576889336109161,0.5131849646568298,0.1839358359575271,0.0,0.0,0.2944597601890564,24.59366035461425,25.0,1.3999515771865845,-6517.955078125,73.92110443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,305.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.1463562846183776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209157645702362,0.2091620564460754,-4.415717285155552e-06,0.0,0.0001485330139985,0.0,0.0,8.704118728637695,0.0,0.0,0.0,0.2886587977409363,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0258008334785699,-988.3095092773438,304.1492004394531,0.6368007063865662,0.0691115036606788,0.0628079697489738,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5681163668632507,0.050000000745058,0.0481194555759429,293.0625305175781,297.1499938964844,293.1499938964844,0.1400778889656067,-2336.20703125,304.1421203613281,0.92402184009552,0.2122544050216674,0.1485486030578613,293.1611328125,297.1499938964844,293.1499938964844,0.1742555052042007,-3763.594482421875,304.1513061523437,0.982304871082306,0.2520664632320404,0.2391407787799835,293.2930908203125,297.1499938964844,293.1499938964844,0.0008604322792962,-326.75274658203125,292.332275390625,0.5681163668632507,0.050000000745058,0.2282579839229583,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,281.6974792480469,293.4266052246094,291.1405029296875,1.0,0.1885010749101638,0.8764768242835999,0.8764768242835999,1.0,1.0,-0.8723104000091553,0.3586720526218414,0.5136383771896362,0.1833833307027816,0.0,0.0,0.2956791222095489,24.60948944091797,25.0,0.7229633927345276,-6546.25927734375,74.19053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,305.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1471358686685562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101508378982544,0.2101552635431289,-4.41808151663281e-06,0.0,0.0001493242016294,0.0,0.0,8.753134727478027,0.0,0.0,0.0,0.2888572514057159,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0258008334785699,-988.3095092773438,304.1492004394531,0.6368007063865662,0.0691115036606788,0.0628079697489738,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5681163668632507,0.050000000745058,0.0481194555759429,293.0625305175781,297.1499938964844,293.1499938964844,0.1400778889656067,-2336.20703125,304.1421203613281,0.92402184009552,0.2122544050216674,0.1485486030578613,293.1611328125,297.1499938964844,293.1499938964844,0.1742555052042007,-3763.594482421875,304.1513061523437,0.982304871082306,0.2520664632320404,0.2391407787799835,293.2930908203125,297.1499938964844,293.1499938964844,0.0008604322792962,-326.75274658203125,292.332275390625,0.5681163668632507,0.050000000745058,0.2282579839229583,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,281.6974792480469,293.4266052246094,291.1405029296875,1.0,0.1885010749101638,0.8764768242835999,0.8764768242835999,1.0,1.0,-0.8723104000091553,0.3586720526218414,0.5136383771896362,0.1833833307027816,0.0,0.0,0.2956791222095489,24.60948944091797,25.0,0.7229633927345276,-6546.25927734375,74.19053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,305.4910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1471358686685562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101508378982544,0.2101552635431289,-4.41808151663281e-06,0.0,0.0001493242016294,0.0,0.0,8.753134727478027,0.0,0.0,0.0,0.2888572514057159,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.026049530133605,-992.92138671875,304.1490478515625,0.6376934051513672,0.0694567561149597,0.0630973801016807,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5680755972862244,0.050000000745058,0.0481197051703929,293.0655212402344,297.1499938964844,293.1499938964844,0.1414335817098617,-2354.246337890625,304.1424865722656,0.926693856716156,0.2138603925704956,0.149680957198143,293.1605834960937,297.1499938964844,293.1499938964844,0.1741029173135757,-3761.023681640625,304.151123046875,0.9820419549942015,0.2518959045410156,0.2389640808105468,293.29327392578125,297.1499938964844,293.1499938964844,0.0008240606402978,-312.9507141113281,292.28143310546875,0.5680755972862244,0.050000000745058,0.2282591611146927,291.13970947265625,291.1499938964844,269.7165832519531,267.71075439453125,281.6755065917969,293.4263916015625,291.1394348144531,1.0,0.1886865347623825,0.8764626383781433,0.8764626383781433,1.0,1.0,-0.8738062977790833,0.359599769115448,0.5142065286636353,0.1830461323261261,0.0,0.0,0.2970800399780273,24.61896705627441,25.0,-1.4454268217086792,-6571.72314453125,74.4614028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.147845521569252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112162560224533,0.2112206667661667,-4.420445293362718e-06,0.0,0.0001500444050179,0.0,0.0,8.805480003356934,0.0,0.0,0.0,0.2890683114528656,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.026049530133605,-992.92138671875,304.1490478515625,0.6376934051513672,0.0694567561149597,0.0630973801016807,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5680755972862244,0.050000000745058,0.0481197051703929,293.0655212402344,297.1499938964844,293.1499938964844,0.1414335817098617,-2354.246337890625,304.1424865722656,0.926693856716156,0.2138603925704956,0.149680957198143,293.1605834960937,297.1499938964844,293.1499938964844,0.1741029173135757,-3761.023681640625,304.151123046875,0.9820419549942015,0.2518959045410156,0.2389640808105468,293.29327392578125,297.1499938964844,293.1499938964844,0.0008240606402978,-312.9507141113281,292.28143310546875,0.5680755972862244,0.050000000745058,0.2282591611146927,291.13970947265625,291.1499938964844,269.7165832519531,267.71075439453125,281.6755065917969,293.4263916015625,291.1394348144531,1.0,0.1886865347623825,0.8764626383781433,0.8764626383781433,1.0,1.0,-0.8738062977790833,0.359599769115448,0.5142065286636353,0.1830461323261261,0.0,0.0,0.2970800399780273,24.61896705627441,25.0,-1.4454268217086792,-6571.72314453125,74.4614028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.147845521569252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112162560224533,0.2112206667661667,-4.420445293362718e-06,0.0,0.0001500444050179,0.0,0.0,8.805480003356934,0.0,0.0,0.0,0.2890683114528656,4.0,0.0,1.0
403860,293.1370849609375,297.1499938964844,293.1499938964844,0.0263682659715414,-998.8114013671876,304.1488342285156,0.6388958096504211,0.0698822736740112,0.0634626150131225,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5681092739105225,0.050000000745058,0.0481194928288459,293.0685119628906,297.1499938964844,293.1499938964844,0.1427459418773651,-2371.69140625,304.1427917480469,0.9293513298034668,0.2153910547494888,0.1507623493671417,293.1597595214844,297.1499938964844,293.1499938964844,0.1740238517522812,-3759.75146484375,304.15087890625,0.9819474816322328,0.2517912089824676,0.2388496249914169,293.2931213378906,297.1499938964844,293.1499938964844,0.0007883855723775,-299.4251708984375,292.23028564453125,0.5681092739105225,0.050000000745058,0.2282581627368927,291.1376647949219,291.1499938964844,269.6820068359375,267.69000244140625,281.6536865234375,293.4247741699219,291.1374206542969,1.0,0.1888709515333175,0.8764483332633972,0.8764483332633972,1.0,1.0,-0.875403642654419,0.3605004847049713,0.5149031281471252,0.1829094588756561,0.0,0.0,0.29886594414711,24.62151336669922,25.0,-2.411738872528076,-6601.08203125,74.74011993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,305.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1484899222850799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125878185033798,0.2125922292470932,-4.423337486514356e-06,0.0,0.0001506983826402,0.0,0.0,8.872720718383789,0.0,0.0,0.0,0.2893368005752563,4.0,0.0,1.0
403920,293.1370849609375,297.1499938964844,293.1499938964844,0.0263682659715414,-998.8114013671876,304.1488342285156,0.6388958096504211,0.0698822736740112,0.0634626150131225,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5681092739105225,0.050000000745058,0.0481194928288459,293.0685119628906,297.1499938964844,293.1499938964844,0.1427459418773651,-2371.69140625,304.1427917480469,0.9293513298034668,0.2153910547494888,0.1507623493671417,293.1597595214844,297.1499938964844,293.1499938964844,0.1740238517522812,-3759.75146484375,304.15087890625,0.9819474816322328,0.2517912089824676,0.2388496249914169,293.2931213378906,297.1499938964844,293.1499938964844,0.0007883855723775,-299.4251708984375,292.23028564453125,0.5681092739105225,0.050000000745058,0.2282581627368927,291.1376647949219,291.1499938964844,269.6820068359375,267.69000244140625,281.6536865234375,293.4247741699219,291.1374206542969,1.0,0.1888709515333175,0.8764483332633972,0.8764483332633972,1.0,1.0,-0.875403642654419,0.3605004847049713,0.5149031281471252,0.1829094588756561,0.0,0.0,0.29886594414711,24.62151336669922,25.0,-2.411738872528076,-6601.08203125,74.74011993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,305.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1484899222850799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125878185033798,0.2125922292470932,-4.423337486514356e-06,0.0,0.0001506983826402,0.0,0.0,8.872720718383789,0.0,0.0,0.0,0.2893368005752563,4.0,0.0,1.0
403980,293.1363220214844,297.1499938964844,293.1499938964844,0.0267477445304393,-1005.5144653320312,304.1485900878906,0.6403219699859619,0.0703658759593963,0.0638846158981323,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5681885480880737,0.050000000745058,0.0481190048158168,293.07159423828125,297.1499938964844,293.1499938964844,0.1439797133207321,-2388.044921875,304.14312744140625,0.9319193959236144,0.2168289124965667,0.1517817378044128,293.1587829589844,297.1499938964844,293.1499938964844,0.1739851683378219,-3759.15869140625,304.1506652832031,0.9819774627685548,0.2517430186271667,0.2387907356023788,293.2926940917969,297.1499938964844,293.1499938964844,0.0007532288436777,-286.0871276855469,292.18048095703125,0.5681885480880737,0.050000000745058,0.2282558381557464,291.1362609863281,291.1499938964844,269.64532470703125,267.6688842773437,281.6328430175781,293.4234619140625,291.1361389160156,1.0,0.1890559494495391,0.8764339685440063,0.8764339685440063,1.0,1.0,-0.8770594596862793,0.3613651394844055,0.515694260597229,0.1829397529363632,0.0,0.0,0.3008016347885132,24.62067222595215,25.0,-1.8787702322006223,-6631.818359375,75.0246353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.1490910947322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141452431678772,0.2141496688127517,-4.426813120517181e-06,0.0,0.00015130850079,0.0,0.0,8.949638366699219,0.0,0.0,0.0,0.2896452248096466,4.0,0.0,1.0
