time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404040,293.1363220214844,297.1499938964844,293.1499938964844,0.0267477445304393,-1005.5144653320312,304.1485900878906,0.6403219699859619,0.0703658759593963,0.0638846158981323,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5681885480880737,0.050000000745058,0.0481190048158168,293.07159423828125,297.1499938964844,293.1499938964844,0.1439797133207321,-2388.044921875,304.14312744140625,0.9319193959236144,0.2168289124965667,0.1517817378044128,293.1587829589844,297.1499938964844,293.1499938964844,0.1739851683378219,-3759.15869140625,304.1506652832031,0.9819774627685548,0.2517430186271667,0.2387907356023788,293.2926940917969,297.1499938964844,293.1499938964844,0.0007532288436777,-286.0871276855469,292.18048095703125,0.5681885480880737,0.050000000745058,0.2282558381557464,291.1362609863281,291.1499938964844,269.64532470703125,267.6688842773437,281.6328430175781,293.4234619140625,291.1361389160156,1.0,0.1890559494495391,0.8764339685440063,0.8764339685440063,1.0,1.0,-0.8770594596862793,0.3613651394844055,0.515694260597229,0.1829397529363632,0.0,0.0,0.3008016347885132,24.62067222595215,25.0,-1.8787702322006223,-6631.818359375,75.0246353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.521484375,18000.0,0.0,0.0,0.1490910947322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141452431678772,0.2141496688127517,-4.426813120517181e-06,0.0,0.00015130850079,0.0,0.0,8.949638366699219,0.0,0.0,0.0,0.2896452248096466,4.0,0.0,1.0
404100,293.1358947753906,297.1499938964844,293.1499938964844,0.0269493702799081,-1009.1591796875,304.1484680175781,0.6410979628562927,0.0706249326467514,0.0641123130917549,294.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.568237841129303,0.050000000745058,0.0481186993420124,293.0731811523437,297.1499938964844,293.1499938964844,0.1445630639791488,-2395.7607421875,304.143310546875,0.9331485629081726,0.2175080776214599,0.1522643268108368,293.1582336425781,297.1499938964844,293.1499938964844,0.1739795506000518,-3759.093505859375,304.1505432128906,0.9820268154144288,0.2517376244068146,0.2387796938419342,293.2924194335937,297.1499938964844,293.1499938964844,0.0007358864531852,-279.5050354003906,292.1560363769531,0.568237841129303,0.050000000745058,0.2282543927431106,291.13580322265625,291.1499938964844,269.62628173828125,267.6581726074219,281.62286376953125,293.423095703125,291.1356811523437,1.0,0.1891487836837768,0.8764268159866333,0.8764268159866333,1.0,1.0,-0.8778965473175049,0.3617814779281616,0.5161150693893433,0.1830070465803146,0.0,0.0,0.3017996549606323,24.619842529296875,25.0,-1.555808424949646,-6647.203125,75.16818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,305.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.1493800729513168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149559557437896,0.2149603962898254,-4.42867485617171e-06,0.0,0.0001516017800895,0.0,0.0,8.989864349365234,0.0,0.0,0.0,0.2898072600364685,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271288659423589,-1012.9000854492188,304.1484375,0.6419061422348022,0.070893183350563,0.0643488839268684,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5682907700538635,0.050000000745058,0.0481183715164661,293.0748291015625,297.1499938964844,293.1499938964844,0.1451226621866226,-2403.151123046875,304.1435241699219,0.9343353509902954,0.218160331249237,0.1527283638715744,293.1576843261719,297.1499938964844,293.1499938964844,0.1739807873964309,-3759.14111328125,304.15045166015625,0.9820933938026428,0.2517430186271667,0.2387792617082595,293.2920837402344,297.1499938964844,293.1499938964844,0.0007186297443695,-272.95330810546875,292.1319274902344,0.5682907700538635,0.050000000745058,0.2282528430223465,291.135498046875,291.1499938964844,269.6067810058594,267.6473999023437,281.61309814453125,293.42291259765625,291.13543701171875,1.0,0.18924181163311,0.8764178156852722,0.8764178156852722,1.0,1.0,-0.8787345886230469,0.3621865212917328,0.5165480971336365,0.1831034570932388,0.0,0.0,0.3028005361557007,24.61904525756836,25.0,-0.9781534671783448,-6663.21484375,75.31214141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848022460937,305.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.11328125,18000.0,0.0,0.0,0.1496642678976059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157806456089019,0.2157850712537765,-4.430591616255697e-06,0.0,0.0001518902136012,0.0,0.0,9.030887603759766,0.0,0.0,0.0,0.2899726927280426,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.027465621009469,-1020.6441650390624,304.1484069824219,0.6435992121696472,0.0714526399970054,0.0648438557982444,294.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5684019327163696,0.050000000745058,0.0481176860630512,293.0781555175781,297.1499938964844,293.1499938964844,0.1461629867553711,-2416.848388671875,304.1439514160156,0.93657386302948,0.2193839102983474,0.1536008417606353,293.15655517578125,297.1499938964844,293.1499938964844,0.1739911437034607,-3759.34326171875,304.1502685546875,0.982266128063202,0.2517819106578827,0.2388059794902801,293.2913818359375,297.1499938964844,293.1499938964844,0.000684383616317,-259.9396667480469,292.0851135253906,0.5684019327163696,0.050000000745058,0.228249579668045,291.1360168457031,291.1499938964844,269.56658935546875,267.6256103515625,281.5942077636719,293.4231262207031,291.1361999511719,1.0,0.1894281953573227,0.8763999342918396,0.8763999342918396,1.0,1.0,-0.8804031610488892,0.3629637062549591,0.5174394845962524,0.1833687126636505,0.0,0.0,0.3046463429927826,24.618040084838867,25.0,0.9427175521850586,-6696.36767578125,75.60022735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,305.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1502298563718795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173649370670318,0.2173693776130676,-4.434437414602144e-06,0.0,0.0001524642138974,0.0,0.0,9.110188484191896,0.0,0.0,0.0,0.2902935445308685,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.027465621009469,-1020.6441650390624,304.1484069824219,0.6435992121696472,0.0714526399970054,0.0648438557982444,294.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5684019327163696,0.050000000745058,0.0481176860630512,293.0781555175781,297.1499938964844,293.1499938964844,0.1461629867553711,-2416.848388671875,304.1439514160156,0.93657386302948,0.2193839102983474,0.1536008417606353,293.15655517578125,297.1499938964844,293.1499938964844,0.1739911437034607,-3759.34326171875,304.1502685546875,0.982266128063202,0.2517819106578827,0.2388059794902801,293.2913818359375,297.1499938964844,293.1499938964844,0.000684383616317,-259.9396667480469,292.0851135253906,0.5684019327163696,0.050000000745058,0.228249579668045,291.1360168457031,291.1499938964844,269.56658935546875,267.6256103515625,281.5942077636719,293.4231262207031,291.1361999511719,1.0,0.1894281953573227,0.8763999342918396,0.8763999342918396,1.0,1.0,-0.8804031610488892,0.3629637062549591,0.5174394845962524,0.1833687126636505,0.0,0.0,0.3046463429927826,24.618040084838867,25.0,0.9427175521850586,-6696.36767578125,75.60022735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,305.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1502298563718795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173649370670318,0.2173693776130676,-4.434437414602144e-06,0.0,0.0001524642138974,0.0,0.0,9.110188484191896,0.0,0.0,0.0,0.2902935445308685,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276675298810005,-1025.436279296875,304.1483764648437,0.6446574926376343,0.0718017071485519,0.0651535391807556,294.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5684688687324524,0.050000000745058,0.0481172688305377,293.08026123046875,297.1499938964844,293.1499938964844,0.1467342376708984,-2424.345703125,304.14422607421875,0.9378191232681274,0.2200625836849212,0.1540857702493667,293.15582275390625,297.1499938964844,293.1499938964844,0.1740033030509948,-3759.552001953125,304.15020751953125,0.9823901057243348,0.2518224418163299,0.2388388216495514,293.2908935546875,297.1499938964844,293.1499938964844,0.0006639346829615,-252.1634063720703,292.057861328125,0.5684688687324524,0.050000000745058,0.2282476127147674,291.1369934082031,291.1499938964844,269.5417785644531,267.6123962402344,281.5832214355469,293.42352294921875,291.1372375488281,1.0,0.1895399838685989,0.87638920545578,0.87638920545578,1.0,1.0,-0.8813933730125427,0.3634095788002014,0.5179837942123413,0.1835646480321884,0.0,0.0,0.3055903911590576,24.618066787719727,25.0,1.7825340032577517,-6715.16259765625,75.77252960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,305.6393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.068359375,18000.0,0.0,0.0,0.1505719572305679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181993126869201,0.2182037532329559,-4.436579274624819e-06,0.0,0.0001528113934909,0.0,0.0,9.15227508544922,0.0,0.0,0.0,0.2904651165008545,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0278069134801626,-1028.6983642578125,304.1483459472656,0.6453768014907837,0.0720388889312744,0.0653642266988754,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5685130953788757,0.050000000745058,0.048116996884346,293.0816650390625,297.1499938964844,293.1499938964844,0.147097960114479,-2429.114501953125,304.1444091796875,0.9386111497879028,0.2204938977956771,0.1543943285942077,293.1553649902344,297.1499938964844,293.1499938964844,0.1740169376134872,-3759.786865234375,304.150146484375,0.9824790954589844,0.2518554925918579,0.2388665825128555,293.29058837890625,297.1499938964844,293.1499938964844,0.0006502880132757,-246.97433471679688,292.039794921875,0.5685130953788757,0.050000000745058,0.2282463163137436,291.1376647949219,291.1499938964844,269.5249938964844,267.6035461425781,281.57598876953125,293.4239196777344,291.1379089355469,1.0,0.189614400267601,0.876382052898407,0.876382052898407,1.0,1.0,-0.8820480108261108,0.3636992275714874,0.5183488130569458,0.1837070435285568,0.0,0.0,0.3061758279800415,24.61835670471192,25.0,1.9605741500854488,-6726.93408203125,75.88700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,305.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1508009284734726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187113165855407,0.2187157571315765,-4.437904863152653e-06,0.0,0.0001530437730252,0.0,0.0,9.178155899047852,0.0,0.0,0.0,0.2905709743499756,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281741097569465,-1037.1376953125,304.1482849121094,0.6472212672233582,0.0726477280259132,0.065905675292015,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5686197280883789,0.050000000745058,0.0481163375079631,293.08526611328125,297.1499938964844,293.1499938964844,0.1479498147964477,-2440.276611328125,304.14483642578125,0.940445601940155,0.2214927971363067,0.1551100462675094,293.1541748046875,297.1499938964844,293.1499938964844,0.1740798652172088,-3760.885498046875,304.1499938964844,0.9827214479446412,0.251959890127182,0.2389569878578186,293.2897644042969,297.1499938964844,293.1499938964844,0.0006165009690448,-234.1334991455078,291.99432373046875,0.5686197280883789,0.050000000745058,0.2282431870698928,291.13873291015625,291.1499938964844,269.48223876953125,267.581298828125,281.5581970214844,293.4252319335937,291.1388244628906,1.0,0.1897997409105301,0.8763620853424072,0.8763620853424072,1.0,1.0,-0.8836608529090881,0.3643991351127624,0.5192617177963257,0.1840921491384506,0.0,0.0,0.307591438293457,24.6201229095459,25.0,1.283668875694275,-6754.3369140625,76.17115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,305.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.1513729691505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199130654335022,0.2199175059795379,-4.440930752025452e-06,0.0,0.0001536243216833,0.0,0.0,9.238828659057615,0.0,0.0,0.0,0.2908187508583069,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281741097569465,-1037.1376953125,304.1482849121094,0.6472212672233582,0.0726477280259132,0.065905675292015,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5686197280883789,0.050000000745058,0.0481163375079631,293.08526611328125,297.1499938964844,293.1499938964844,0.1479498147964477,-2440.276611328125,304.14483642578125,0.940445601940155,0.2214927971363067,0.1551100462675094,293.1541748046875,297.1499938964844,293.1499938964844,0.1740798652172088,-3760.885498046875,304.1499938964844,0.9827214479446412,0.251959890127182,0.2389569878578186,293.2897644042969,297.1499938964844,293.1499938964844,0.0006165009690448,-234.1334991455078,291.99432373046875,0.5686197280883789,0.050000000745058,0.2282431870698928,291.13873291015625,291.1499938964844,269.48223876953125,267.581298828125,281.5581970214844,293.4252319335937,291.1388244628906,1.0,0.1897997409105301,0.8763620853424072,0.8763620853424072,1.0,1.0,-0.8836608529090881,0.3643991351127624,0.5192617177963257,0.1840921491384506,0.0,0.0,0.307591438293457,24.6201229095459,25.0,1.283668875694275,-6754.3369140625,76.17115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,305.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.1513729691505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199130654335022,0.2199175059795379,-4.440930752025452e-06,0.0,0.0001536243216833,0.0,0.0,9.238828659057615,0.0,0.0,0.0,0.2908187508583069,4.0,0.0,1.0
404580,293.1316833496094,297.1499938964844,293.1499938964844,0.0285597220063209,-1045.9383544921875,304.1482238769531,0.649124264717102,0.0732772871851921,0.0664663165807724,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5687191486358643,0.050000000745058,0.0481157228350639,293.0889587402344,297.1499938964844,293.1499938964844,0.1487193256616592,-2450.350341796875,304.145263671875,0.942074716091156,0.222379446029663,0.1557473838329315,293.15301513671875,297.1499938964844,293.1499938964844,0.1741806417703628,-3762.651123046875,304.1498413085937,0.9829874634742736,0.2520934641361236,0.2390755414962768,293.28887939453125,297.1499938964844,293.1499938964844,0.000582983600907,-221.4024658203125,291.9484558105469,0.5687191486358643,0.050000000745058,0.2282402664422989,291.1390075683594,291.1499938964844,269.4385070800781,267.5588684082031,281.5406188964844,293.4269714355469,291.1390380859375,1.0,0.1899835020303726,0.8763421773910522,0.8763421773910522,1.0,1.0,-0.8852367401123047,0.3650704324245453,0.5201663374900818,0.1845003962516784,0.0,0.0,0.3090350925922394,24.62326431274414,25.0,0.5068625807762146,-6781.38232421875,76.45169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,305.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1519420146942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221123993396759,0.2211284339427948,-4.443851139512844e-06,0.0,0.000154201828991,0.0,0.0,9.299843788146973,0.0,0.0,0.0,0.2910662889480591,4.0,0.0,1.0
404640,293.1316833496094,297.1499938964844,293.1499938964844,0.0285597220063209,-1045.9383544921875,304.1482238769531,0.649124264717102,0.0732772871851921,0.0664663165807724,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5687191486358643,0.050000000745058,0.0481157228350639,293.0889587402344,297.1499938964844,293.1499938964844,0.1487193256616592,-2450.350341796875,304.145263671875,0.942074716091156,0.222379446029663,0.1557473838329315,293.15301513671875,297.1499938964844,293.1499938964844,0.1741806417703628,-3762.651123046875,304.1498413085937,0.9829874634742736,0.2520934641361236,0.2390755414962768,293.28887939453125,297.1499938964844,293.1499938964844,0.000582983600907,-221.4024658203125,291.9484558105469,0.5687191486358643,0.050000000745058,0.2282402664422989,291.1390075683594,291.1499938964844,269.4385070800781,267.5588684082031,281.5406188964844,293.4269714355469,291.1390380859375,1.0,0.1899835020303726,0.8763421773910522,0.8763421773910522,1.0,1.0,-0.8852367401123047,0.3650704324245453,0.5201663374900818,0.1845003962516784,0.0,0.0,0.3090350925922394,24.62326431274414,25.0,0.5068625807762146,-6781.38232421875,76.45169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,305.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1519420146942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221123993396759,0.2211284339427948,-4.443851139512844e-06,0.0,0.000154201828991,0.0,0.0,9.299843788146973,0.0,0.0,0.0,0.2910662889480591,4.0,0.0,1.0
404700,293.1312255859375,297.1499938964844,293.1499938964844,0.0289685539901256,-1049.8046875,304.1477966308594,0.6500949263572693,0.0735994651913642,0.0667533129453659,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5687649846076965,0.050000000745058,0.0481154397130012,293.0908508300781,297.1499938964844,293.1499938964844,0.1490698009729385,-2454.931884765625,304.1454772949219,0.9428101778030396,0.2227791547775268,0.1560361087322235,293.1524353027344,297.1499938964844,293.1499938964844,0.1742413938045501,-3763.712890625,304.1497497558594,0.9831269979476928,0.2521703541278839,0.2391446232795715,293.2884521484375,297.1499938964844,293.1499938964844,0.0005663312622345,-215.077865600586,291.9255676269531,0.5687649846076965,0.050000000745058,0.2282389253377914,291.1390380859375,291.1499938964844,269.4163513183594,267.547607421875,281.5318908691406,293.4280090332031,291.1390686035156,1.0,0.1900745779275894,0.87633216381073,0.87633216381073,1.0,1.0,-0.8860087394714355,0.3653970658779144,0.5206116437911987,0.1847060322761535,0.0,0.0,0.3097614049911499,24.6253662109375,25.0,0.2895644903182983,-6794.8984375,76.59024810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,305.67889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1522263288497924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217382788658142,0.2217427343130111,-4.44533134213998e-06,0.0,0.0001544903789181,0.0,0.0,9.330845832824709,0.0,0.0,0.0,0.2911919057369232,4.0,0.0,1.0
404760,293.1307678222656,297.1499938964844,293.1499938964844,0.0295394510030746,-1054.96142578125,304.147216796875,0.6510780453681946,0.0739263966679573,0.0670448094606399,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5688077807426453,0.050000000745058,0.04811517521739,293.0927734375,297.1499938964844,293.1499938964844,0.1493968218564987,-2459.2021484375,304.1457214355469,0.9434924125671388,0.2231496721506118,0.1563046723604202,293.15185546875,297.1499938964844,293.1499938964844,0.1743080615997314,-3764.87646484375,304.1496887207031,0.9832695126533508,0.2522532939910888,0.2392196208238601,293.2880249023437,297.1499938964844,293.1499938964844,0.0005502083222381,-208.78985595703125,291.9027404785156,0.5688077807426453,0.050000000745058,0.2282376736402511,291.1390380859375,291.1499938964844,269.39404296875,267.53631591796875,281.523193359375,293.4291687011719,291.1390686035156,1.0,0.1901649981737136,0.8763203620910645,0.8763203620910645,1.0,1.0,-0.8867690563201904,0.3657185435295105,0.5210505127906799,0.1849091202020645,0.0,0.0,0.3104899823665619,24.62782287597656,25.0,0.1367067396640777,-6808.3759765625,76.72747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,305.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.1525110155344009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223558872938156,0.2223603278398513,-4.44682427769294e-06,0.0,0.000154779292643,0.0,0.0,9.362059593200684,0.0,0.0,0.0,0.2913184463977813,4.0,0.0,1.0
404820,293.1299133300781,297.1499938964844,293.1499938964844,0.030058367177844,-1064.2767333984375,304.14727783203125,0.6530643105506897,0.0745889991521835,0.0676369071006774,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5688812136650085,0.050000000745058,0.0481147170066833,293.0966796875,297.1499938964844,293.1499938964844,0.1499795913696289,-2466.7978515625,304.14617919921875,0.9446933269500732,0.2238036692142486,0.1567811220884323,293.1507263183594,297.1499938964844,293.1499938964844,0.1744573414325714,-3767.474853515625,304.1495361328125,0.9835578799247742,0.2524359822273254,0.2393859475851059,293.2871398925781,297.1499938964844,293.1499938964844,0.0005266703665256,-196.44366455078125,291.8572692871094,0.5688812136650085,0.050000000745058,0.228235512971878,291.1390380859375,291.1499938964844,269.34912109375,267.5137023925781,281.5057373046875,293.43182373046875,291.1390380859375,1.0,0.1903434544801712,0.8762967586517334,0.8762967586517334,1.0,1.0,-0.888248085975647,0.3663467168807983,0.5219013690948486,0.1852972656488418,0.0,0.0,0.3119539022445678,24.63400077819824,25.0,-0.0119926771149039,-6835.2265625,76.9970474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1530823856592178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236020267009735,0.2236064821481704,-4.449848347576335e-06,0.0,0.000155359157361,0.0,0.0,9.425168991088867,0.0,0.0,0.0,0.2915744185447693,4.0,0.0,1.0
404880,293.1299133300781,297.1499938964844,293.1499938964844,0.030058367177844,-1064.2767333984375,304.14727783203125,0.6530643105506897,0.0745889991521835,0.0676369071006774,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5688812136650085,0.050000000745058,0.0481147170066833,293.0966796875,297.1499938964844,293.1499938964844,0.1499795913696289,-2466.7978515625,304.14617919921875,0.9446933269500732,0.2238036692142486,0.1567811220884323,293.1507263183594,297.1499938964844,293.1499938964844,0.1744573414325714,-3767.474853515625,304.1495361328125,0.9835578799247742,0.2524359822273254,0.2393859475851059,293.2871398925781,297.1499938964844,293.1499938964844,0.0005266703665256,-196.44366455078125,291.8572692871094,0.5688812136650085,0.050000000745058,0.228235512971878,291.1390380859375,291.1499938964844,269.34912109375,267.5137023925781,281.5057373046875,293.43182373046875,291.1390380859375,1.0,0.1903434544801712,0.8762967586517334,0.8762967586517334,1.0,1.0,-0.888248085975647,0.3663467168807983,0.5219013690948486,0.1852972656488418,0.0,0.0,0.3119539022445678,24.63400077819824,25.0,-0.0119926771149039,-6835.2265625,76.9970474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1530823856592178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236020267009735,0.2236064821481704,-4.449848347576335e-06,0.0,0.000155359157361,0.0,0.0,9.425168991088867,0.0,0.0,0.0,0.2915744185447693,4.0,0.0,1.0
404940,293.12908935546875,297.1499938964844,293.1499938964844,0.0306127313524484,-1073.7952880859375,304.1472473144531,0.6550776362419128,0.0752645209431648,0.0682406350970268,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.568941056728363,0.050000000745058,0.0481143482029438,293.1005859375,297.1499938964844,293.1499938964844,0.1504740715026855,-2473.227294921875,304.1466064453125,0.945698380470276,0.2243583053350448,0.157183364033699,293.1496276855469,297.1499938964844,293.1499938964844,0.1746261268854141,-3770.406005859375,304.1494140625,0.9838526248931884,0.2526400983333587,0.2395729571580886,293.2862548828125,297.1499938964844,293.1499938964844,0.0005097958492115,-183.78561401367188,291.8121032714844,0.568941056728363,0.050000000745058,0.2282337397336959,291.1390075683594,291.1499938964844,269.30389404296875,267.4911193847656,281.48809814453125,293.4346923828125,291.1390075683594,1.0,0.190518319606781,0.8762730956077576,0.8762730956077576,1.0,1.0,-0.8896773457527161,0.3669633567333221,0.5227139592170715,0.1856486499309539,0.0,0.0,0.3134232461452484,24.641244888305664,25.0,-0.0653078556060791,-6861.98779296875,77.26014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,305.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1536576151847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248601466417312,0.2248646020889282,-4.452919256436871e-06,0.0,0.0001559429510962,0.0,0.0,9.489068984985352,0.0,0.0,0.0,0.2918337285518646,4.0,0.0,1.0
405000,293.12908935546875,297.1499938964844,293.1499938964844,0.0306127313524484,-1073.7952880859375,304.1472473144531,0.6550776362419128,0.0752645209431648,0.0682406350970268,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.568941056728363,0.050000000745058,0.0481143482029438,293.1005859375,297.1499938964844,293.1499938964844,0.1504740715026855,-2473.227294921875,304.1466064453125,0.945698380470276,0.2243583053350448,0.157183364033699,293.1496276855469,297.1499938964844,293.1499938964844,0.1746261268854141,-3770.406005859375,304.1494140625,0.9838526248931884,0.2526400983333587,0.2395729571580886,293.2862548828125,297.1499938964844,293.1499938964844,0.0005097958492115,-183.78561401367188,291.8121032714844,0.568941056728363,0.050000000745058,0.2282337397336959,291.1390075683594,291.1499938964844,269.30389404296875,267.4911193847656,281.48809814453125,293.4346923828125,291.1390075683594,1.0,0.190518319606781,0.8762730956077576,0.8762730956077576,1.0,1.0,-0.8896773457527161,0.3669633567333221,0.5227139592170715,0.1856486499309539,0.0,0.0,0.3134232461452484,24.641244888305664,25.0,-0.0653078556060791,-6861.98779296875,77.26014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,305.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1536576151847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248601466417312,0.2248646020889282,-4.452919256436871e-06,0.0,0.0001559429510962,0.0,0.0,9.489068984985352,0.0,0.0,0.0,0.2918337285518646,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311803314834833,-1083.487548828125,304.147216796875,0.6571276187896729,0.0759529247879982,0.0688558965921402,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5689979791641235,0.050000000745058,0.0481139943003654,293.10430908203125,297.1499938964844,293.1499938964844,0.150911346077919,-2478.909912109375,304.1470031738281,0.94658625125885,0.2248545140028,0.1575377732515335,293.1485900878906,297.1499938964844,293.1499938964844,0.174813911318779,-3773.662109375,304.1492919921875,0.9841649532318116,0.2528640031814575,0.2397789657115936,293.2853698730469,297.1499938964844,293.1499938964844,0.0004958075005561,-171.4119110107422,291.76715087890625,0.5689979791641235,0.050000000745058,0.2282320708036422,291.1388854980469,291.1499938964844,269.2586669921875,267.46856689453125,281.4698486328125,293.4373474121094,291.13885498046875,1.0,0.1906899213790893,0.8762467503547668,0.8762467503547668,1.0,1.0,-0.8910859823226929,0.3675874471664428,0.5234984755516052,0.1859540045261383,0.0,0.0,0.3149110674858093,24.647905349731445,25.0,-0.1909361034631729,-6888.9326171875,77.51935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.154238075017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261363267898559,0.2261407822370529,-4.456041551748058e-06,0.0,0.0001565320417284,0.0,0.0,9.554049491882324,0.0,0.0,0.0,0.2920975983142853,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311803314834833,-1083.487548828125,304.147216796875,0.6571276187896729,0.0759529247879982,0.0688558965921402,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5689979791641235,0.050000000745058,0.0481139943003654,293.10430908203125,297.1499938964844,293.1499938964844,0.150911346077919,-2478.909912109375,304.1470031738281,0.94658625125885,0.2248545140028,0.1575377732515335,293.1485900878906,297.1499938964844,293.1499938964844,0.174813911318779,-3773.662109375,304.1492919921875,0.9841649532318116,0.2528640031814575,0.2397789657115936,293.2853698730469,297.1499938964844,293.1499938964844,0.0004958075005561,-171.4119110107422,291.76715087890625,0.5689979791641235,0.050000000745058,0.2282320708036422,291.1388854980469,291.1499938964844,269.2586669921875,267.46856689453125,281.4698486328125,293.4373474121094,291.13885498046875,1.0,0.1906899213790893,0.8762467503547668,0.8762467503547668,1.0,1.0,-0.8910859823226929,0.3675874471664428,0.5234984755516052,0.1859540045261383,0.0,0.0,0.3149110674858093,24.647905349731445,25.0,-0.1909361034631729,-6888.9326171875,77.51935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.154238075017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261363267898559,0.2261407822370529,-4.456041551748058e-06,0.0,0.0001565320417284,0.0,0.0,9.554049491882324,0.0,0.0,0.0,0.2920975983142853,4.0,0.0,1.0
405180,293.1275634765625,297.1499938964844,293.1499938964844,0.0317633748054504,-1093.3848876953125,304.1471862792969,0.6592233180999756,0.076655276119709,0.0694834366440773,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690592527389526,0.050000000745058,0.048113614320755,293.1076965332031,297.1499938964844,293.1499938964844,0.1513162702322006,-2484.177978515625,304.1473083496094,0.947415828704834,0.2253163307905197,0.157864898443222,293.1475524902344,297.1499938964844,293.1499938964844,0.1750213503837585,-3777.25732421875,304.1492004394531,0.9845032691955566,0.2531076371669769,0.2400035709142685,293.28448486328125,297.1499938964844,293.1499938964844,0.0004829406097996,-159.17324829101562,291.722412109375,0.5690592527389526,0.050000000745058,0.2282302677631378,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,281.45086669921875,293.4395751953125,291.1385803222656,1.0,0.1908590793609619,0.8762204647064209,0.8762204647064209,1.0,1.0,-0.8924986720085144,0.3682352304458618,0.5242634415626526,0.1862058341503143,0.0,0.0,0.3164446651935577,24.652875900268555,25.0,-0.3764424622058868,-6916.484375,77.77737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,305.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.1548264026641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274527996778488,0.2274572700262069,-4.459255706024123e-06,0.0,0.0001571291213622,0.0,0.0,9.621230125427246,0.0,0.0,0.0,0.2923703491687774,4.0,0.0,1.0
405240,293.1275634765625,297.1499938964844,293.1499938964844,0.0317633748054504,-1093.3848876953125,304.1471862792969,0.6592233180999756,0.076655276119709,0.0694834366440773,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690592527389526,0.050000000745058,0.048113614320755,293.1076965332031,297.1499938964844,293.1499938964844,0.1513162702322006,-2484.177978515625,304.1473083496094,0.947415828704834,0.2253163307905197,0.157864898443222,293.1475524902344,297.1499938964844,293.1499938964844,0.1750213503837585,-3777.25732421875,304.1492004394531,0.9845032691955566,0.2531076371669769,0.2400035709142685,293.28448486328125,297.1499938964844,293.1499938964844,0.0004829406097996,-159.17324829101562,291.722412109375,0.5690592527389526,0.050000000745058,0.2282302677631378,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,281.45086669921875,293.4395751953125,291.1385803222656,1.0,0.1908590793609619,0.8762204647064209,0.8762204647064209,1.0,1.0,-0.8924986720085144,0.3682352304458618,0.5242634415626526,0.1862058341503143,0.0,0.0,0.3164446651935577,24.652875900268555,25.0,-0.3764424622058868,-6916.484375,77.77737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,305.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.1548264026641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274527996778488,0.2274572700262069,-4.459255706024123e-06,0.0,0.0001571291213622,0.0,0.0,9.621230125427246,0.0,0.0,0.0,0.2923703491687774,4.0,0.0,1.0
405300,293.127197265625,297.1499938964844,293.1499938964844,0.0320608876645565,-1098.413818359375,304.14715576171875,0.66028892993927,0.0770119354128837,0.0698020532727241,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5690915584564209,0.050000000745058,0.0481134131550788,293.1093139648437,297.1499938964844,293.1499938964844,0.151509553194046,-2486.694580078125,304.1474609375,0.9478145241737366,0.2255364954471588,0.1580207049846649,293.1470642089844,297.1499938964844,293.1499938964844,0.1751322746276855,-3779.1787109375,304.1491394042969,0.984682023525238,0.2532368004322052,0.2401227951049804,293.2840270996094,297.1499938964844,293.1499938964844,0.0004766720521729,-153.0652313232422,291.7001342773437,0.5690915584564209,0.050000000745058,0.2282293289899826,291.1384582519531,291.1499938964844,269.1912536621094,267.4349670410156,281.4410705566406,293.4405212402344,291.1383972167969,1.0,0.190943032503128,0.8762072920799255,0.8762072920799255,1.0,1.0,-0.8932098150253296,0.3685708940029144,0.5246389508247375,0.1863087117671966,0.0,0.0,0.3172337114810943,24.654685974121094,25.0,-0.4616473615169525,-6930.56982421875,77.90644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,305.74200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.1551246047019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22813181579113,0.228136271238327,-4.460913714865455e-06,0.0,0.0001574317429913,0.0,0.0,9.655943870544434,0.0,0.0,0.0,0.2925112545490265,4.0,0.0,1.0
405360,293.1268310546875,297.1499938964844,293.1499938964844,0.0323625393211841,-1103.4989013671875,304.1471252441406,0.661366879940033,0.0773724243044853,0.0701241269707679,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5691248178482056,0.050000000745058,0.0481132082641124,293.11083984375,297.1499938964844,293.1499938964844,0.1516969203948974,-2489.135498046875,304.1475830078125,0.9482028484344482,0.2257499247789383,0.1581715941429138,293.1465759277344,297.1499938964844,293.1499938964844,0.1752480119466781,-3781.18310546875,304.1490783691406,0.9848670959472656,0.2533710598945617,0.2402468621730804,293.2835693359375,297.1499938964844,293.1499938964844,0.0004704889142885,-147.00694274902344,291.6779479980469,0.5691248178482056,0.050000000745058,0.2282283455133438,291.13824462890625,291.1499938964844,269.16900634765625,267.42388916015625,281.4310913085937,293.44140625,291.13818359375,1.0,0.1910267025232315,0.8761916756629944,0.8761916756629944,1.0,1.0,-0.8939249515533447,0.3689151406288147,0.52500981092453,0.1863950788974762,0.0,0.0,0.3180395066738128,24.65606117248535,25.0,-0.5277983546257019,-6944.88720703125,78.03572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030212402344,305.74822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.11328125,18000.0,0.0,0.0,0.1554263979196548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288270592689514,0.2288315147161483,-4.462613560463069e-06,0.0,0.000157738031703,0.0,0.0,9.691537857055664,0.0,0.0,0.0,0.2926557660102844,4.0,0.0,1.0
405420,293.1261291503906,297.1499938964844,293.1499938964844,0.0329772122204303,-1113.8199462890625,304.1470642089844,0.6635544896125793,0.0781038329005241,0.0707776919007301,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691922307014465,0.050000000745058,0.0481127947568893,293.1136779785156,297.1499938964844,293.1499938964844,0.1520571857690811,-2493.8310546875,304.14776611328125,0.9489523768424988,0.2261609137058258,0.1584615409374237,293.1455993652344,297.1499938964844,293.1499938964844,0.1754921823740005,-3785.408447265625,304.14898681640625,0.9852523803710938,0.2536534368991852,0.2405081093311309,293.2826232910156,297.1499938964844,293.1499938964844,0.0004581489774864,-134.94923400878906,291.6338195800781,0.5691922307014465,0.050000000745058,0.2282263785600662,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,281.4105834960937,293.44287109375,291.13775634765625,1.0,0.1911935955286026,0.8761605620384216,0.8761605620384216,1.0,1.0,-0.8953679800033569,0.3696315288543701,0.5257364511489868,0.1865149736404419,0.0,0.0,0.3196973204612732,24.657695770263672,25.0,-0.6123053431510925,-6974.17919921875,78.29534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,305.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.156041994690895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302640676498413,0.2302685379981994,-4.466139216674492e-06,0.0,0.0001583627890795,0.0,0.0,9.765275955200195,0.0,0.0,0.0,0.2929552495479584,4.0,0.0,1.0
405480,293.1261291503906,297.1499938964844,293.1499938964844,0.0329772122204303,-1113.8199462890625,304.1470642089844,0.6635544896125793,0.0781038329005241,0.0707776919007301,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691922307014465,0.050000000745058,0.0481127947568893,293.1136779785156,297.1499938964844,293.1499938964844,0.1520571857690811,-2493.8310546875,304.14776611328125,0.9489523768424988,0.2261609137058258,0.1584615409374237,293.1455993652344,297.1499938964844,293.1499938964844,0.1754921823740005,-3785.408447265625,304.14898681640625,0.9852523803710938,0.2536534368991852,0.2405081093311309,293.2826232910156,297.1499938964844,293.1499938964844,0.0004581489774864,-134.94923400878906,291.6338195800781,0.5691922307014465,0.050000000745058,0.2282263785600662,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,281.4105834960937,293.44287109375,291.13775634765625,1.0,0.1911935955286026,0.8761605620384216,0.8761605620384216,1.0,1.0,-0.8953679800033569,0.3696315288543701,0.5257364511489868,0.1865149736404419,0.0,0.0,0.3196973204612732,24.657695770263672,25.0,-0.6123053431510925,-6974.17919921875,78.29534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,305.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76953125,18000.0,0.0,0.0,0.156041994690895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302640676498413,0.2302685379981994,-4.466139216674492e-06,0.0,0.0001583627890795,0.0,0.0,9.765275955200195,0.0,0.0,0.0,0.2929552495479584,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0336068384349346,-1124.339599609375,304.1470031738281,0.6657825112342834,0.0788489282131195,0.0714437142014503,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692601799964905,0.050000000745058,0.0481123775243759,293.1162414550781,297.1499938964844,293.1499938964844,0.1524021327495575,-2498.330078125,304.14794921875,0.949672520160675,0.2265562415122985,0.1587391793727874,293.1446838378906,297.1499938964844,293.1499938964844,0.1757528334856033,-3789.914794921875,304.1488952636719,0.9856563806533812,0.2539538741111755,0.2407866567373275,293.2816467285156,297.1499938964844,293.1499938964844,0.0004457274917513,-123.01958465576172,291.590087890625,0.5692601799964905,0.050000000745058,0.2282243967056274,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,281.38934326171875,293.4440612792969,291.13726806640625,1.0,0.1913604289293289,0.8761293888092041,0.8761293888092041,1.0,1.0,-0.8968319296836853,0.3703893423080444,0.5264425873756409,0.1865589022636413,0.0,0.0,0.3214190006256103,24.65788650512696,25.0,-0.6517261266708374,-7004.376953125,78.55716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41015625,18000.0,0.0,0.0,0.1566769629716873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317659109830856,0.2317703813314438,-4.469846317078918e-06,0.0,0.0001590071915416,0.0,0.0,9.842596054077148,0.0,0.0,0.0,0.2932694554328918,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0336068384349346,-1124.339599609375,304.1470031738281,0.6657825112342834,0.0788489282131195,0.0714437142014503,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692601799964905,0.050000000745058,0.0481123775243759,293.1162414550781,297.1499938964844,293.1499938964844,0.1524021327495575,-2498.330078125,304.14794921875,0.949672520160675,0.2265562415122985,0.1587391793727874,293.1446838378906,297.1499938964844,293.1499938964844,0.1757528334856033,-3789.914794921875,304.1488952636719,0.9856563806533812,0.2539538741111755,0.2407866567373275,293.2816467285156,297.1499938964844,293.1499938964844,0.0004457274917513,-123.01958465576172,291.590087890625,0.5692601799964905,0.050000000745058,0.2282243967056274,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,281.38934326171875,293.4440612792969,291.13726806640625,1.0,0.1913604289293289,0.8761293888092041,0.8761293888092041,1.0,1.0,-0.8968319296836853,0.3703893423080444,0.5264425873756409,0.1865589022636413,0.0,0.0,0.3214190006256103,24.65788650512696,25.0,-0.6517261266708374,-7004.376953125,78.55716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41015625,18000.0,0.0,0.0,0.1566769629716873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317659109830856,0.2317703813314438,-4.469846317078918e-06,0.0,0.0001590071915416,0.0,0.0,9.842596054077148,0.0,0.0,0.0,0.2932694554328918,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342503823339939,-1135.0428466796875,304.1469116210937,0.6680464744567871,0.0796066895127296,0.0721213519573211,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693280696868896,0.050000000745058,0.0481119602918624,293.1185607910156,297.1499938964844,293.1499938964844,0.1527385711669922,-2502.72119140625,304.1480712890625,0.950375497341156,0.226944699883461,0.1590103954076767,293.143798828125,297.1499938964844,293.1499938964844,0.1760285943746566,-3794.678466796875,304.1488037109375,0.9860767126083374,0.2542711794376373,0.2410814017057418,293.2806091308594,297.1499938964844,293.1499938964844,0.0004330688389018,-111.2109146118164,291.5467529296875,0.5693280696868896,0.050000000745058,0.2282224297523498,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,281.367431640625,293.44488525390625,291.1368103027344,1.0,0.191527858376503,0.8760912418365479,0.8760912418365479,1.0,1.0,-0.8983215689659119,0.3711920976638794,0.5271294713020325,0.1865231990814209,0.0,0.0,0.3232030868530273,24.656694412231445,28.0,-0.6559795141220093,-7035.48095703125,78.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936218261719,305.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.044921875,18000.0,0.0,0.0,0.1573345363140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233333021402359,0.2333374917507171,-4.473739863897208e-06,0.0,0.0001596745569258,0.0,0.0,9.923561096191406,0.0,0.0,0.0,0.2935987114906311,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342503823339939,-1135.0428466796875,304.1469116210937,0.6680464744567871,0.0796066895127296,0.0721213519573211,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693280696868896,0.050000000745058,0.0481119602918624,293.1185607910156,297.1499938964844,293.1499938964844,0.1527385711669922,-2502.72119140625,304.1480712890625,0.950375497341156,0.226944699883461,0.1590103954076767,293.143798828125,297.1499938964844,293.1499938964844,0.1760285943746566,-3794.678466796875,304.1488037109375,0.9860767126083374,0.2542711794376373,0.2410814017057418,293.2806091308594,297.1499938964844,293.1499938964844,0.0004330688389018,-111.2109146118164,291.5467529296875,0.5693280696868896,0.050000000745058,0.2282224297523498,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,281.367431640625,293.44488525390625,291.1368103027344,1.0,0.191527858376503,0.8760912418365479,0.8760912418365479,1.0,1.0,-0.8983215689659119,0.3711920976638794,0.5271294713020325,0.1865231990814209,0.0,0.0,0.3232030868530273,24.656694412231445,28.0,-0.6559795141220093,-7035.48095703125,78.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936218261719,305.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.044921875,18000.0,0.0,0.0,0.1573345363140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233333021402359,0.2333374917507171,-4.473739863897208e-06,0.0,0.0001596745569258,0.0,0.0,9.923561096191406,0.0,0.0,0.0,0.2935987114906311,4.0,0.0,1.0
405780,293.1241455078125,297.1499938964844,293.1499938964844,0.0349262729287147,-1146.2412109375,304.1468200683594,0.6664843559265137,0.0803718864917755,0.0728296414017677,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656076073646545,0.050000000745058,0.0481348931789398,293.1205749511719,297.1499938964844,293.1499938964844,0.1530938148498535,-2507.370361328125,304.1481018066406,0.9451958537101746,0.2273304611444473,0.1592967808246612,293.1429443359375,297.1499938964844,293.1499938964844,0.1763397455215454,-3800.059326171875,304.148681640625,0.9818297028541564,0.2546009123325348,0.2414127439260482,293.2795715332031,297.1499938964844,293.1499938964844,0.0004200986586511,-99.5589370727539,291.50372314453125,0.5656076073646545,0.050000000745058,0.2283312082290649,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,281.34478759765625,293.4455261230469,291.1361389160156,1.0,0.1928966641426086,0.8760530948638916,0.8760530948638916,1.0,1.0,-0.9000709652900696,0.3721471726894378,0.5279238224029541,0.1864511221647262,0.0,0.0,0.3250733315944671,25.24764633178711,31.0,-1.0073885917663574,-7068.3720703125,80.0411605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,305.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.1580181866884231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349749505519867,0.234979435801506,-4.47782940682373e-06,0.0,0.000160368377692,0.0,0.0,10.008665084838867,0.0,0.0,0.0,0.2939450740814209,4.0,0.0,1.0
