time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405840,293.1241455078125,297.1499938964844,293.1499938964844,0.0349262729287147,-1146.2412109375,304.1468200683594,0.6664843559265137,0.0803718864917755,0.0728296414017677,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656076073646545,0.050000000745058,0.0481348931789398,293.1205749511719,297.1499938964844,293.1499938964844,0.1530938148498535,-2507.370361328125,304.1481018066406,0.9451958537101746,0.2273304611444473,0.1592967808246612,293.1429443359375,297.1499938964844,293.1499938964844,0.1763397455215454,-3800.059326171875,304.148681640625,0.9818297028541564,0.2546009123325348,0.2414127439260482,293.2795715332031,297.1499938964844,293.1499938964844,0.0004200986586511,-99.5589370727539,291.50372314453125,0.5656076073646545,0.050000000745058,0.2283312082290649,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,281.34478759765625,293.4455261230469,291.1361389160156,1.0,0.1928966641426086,0.8760530948638916,0.8760530948638916,1.0,1.0,-0.9000709652900696,0.3721471726894378,0.5279238224029541,0.1864511221647262,0.0,0.0,0.3250733315944671,25.24764633178711,31.0,-1.0073885917663574,-7068.3720703125,80.0411605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,305.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.1580181866884231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349749505519867,0.234979435801506,-4.47782940682373e-06,0.0,0.000160368377692,0.0,0.0,10.008665084838867,0.0,0.0,0.0,0.2939450740814209,4.0,0.0,1.0
405900,293.1238708496094,297.1499938964844,293.1499938964844,0.0352745912969112,-1151.998046875,304.1467590332031,0.6644541025161743,0.0807555168867111,0.07319276034832,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625083446502686,0.050000000745058,0.0481546148657798,293.1214904785156,297.1499938964844,293.1499938964844,0.1532800197601318,-2509.8115234375,304.14813232421875,0.9406123161315918,0.2275227904319763,0.1594453752040863,293.1425476074219,297.1499938964844,293.1499938964844,0.1765086352825164,-3802.982421875,304.14862060546875,0.978030800819397,0.2547688782215118,0.2415899038314819,293.279052734375,297.1499938964844,293.1499938964844,0.0004134615883231,-93.7864990234375,291.482177734375,0.5625083446502686,0.050000000745058,0.2284247577190399,291.1357421875,291.1499938964844,268.9795837402344,267.3278503417969,281.3332214355469,293.4458312988281,291.1356201171875,1.0,0.1939369291067123,0.8760340213775635,0.8760340213775635,1.0,1.0,-0.9010336399078368,0.3726775050163269,0.5283560752868652,0.1863996237516403,0.0,0.0,0.3260729908943176,25.752479553222656,31.0,-1.237087607383728,-7085.76171875,80.98922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,305.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.20703125,18000.0,0.0,0.0,0.1583723127841949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358489483594894,0.2358534336090088,-4.479985818761634e-06,0.0,0.0001607277663424,0.0,0.0,10.054027557373049,0.0,0.0,0.0,0.2941295802593231,4.0,0.0,1.0
405960,293.12359619140625,297.1499938964844,293.1499938964844,0.0356284081935882,-1157.8355712890625,304.1466979980469,0.6618503928184509,0.0811399519443512,0.0735608339309692,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5588279366493225,0.050000000745058,0.0481788218021392,293.1223449707031,297.1499938964844,293.1499938964844,0.1534706503152847,-2512.31201171875,304.1481018066406,0.9350475668907166,0.227715790271759,0.1595975011587143,293.14215087890625,297.1499938964844,293.1499938964844,0.1766838133335113,-3806.012939453125,304.1485595703125,0.9733076095581056,0.2549387812614441,0.2417733669281005,293.27850341796875,297.1499938964844,293.1499938964844,0.0004067251575179,-88.06304931640625,291.4607238769531,0.5588279366493225,0.050000000745058,0.2285395860671997,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,281.3215637207031,293.4461364746094,291.13507080078125,1.0,0.1951757073402404,0.8760101795196533,0.8760101795196533,1.0,1.0,-0.9020450115203856,0.3732384741306305,0.5288065075874329,0.186335489153862,0.0,0.0,0.3271119892597198,26.37092399597168,34.0,-1.3597509860992432,-7103.81103515625,82.12248229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,305.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.78515625,18000.0,0.0,0.0,0.1587361842393875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236764594912529,0.2367690652608871,-4.482248641579645e-06,0.0,0.0001610970502952,0.0,0.0,10.101637840270996,0.0,0.0,0.0,0.2943230867385864,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363504588603973,-1169.7181396484375,304.1466064453125,0.6554543972015381,0.0819111242890358,0.0743103474378585,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5502286553382874,0.050000000745058,0.0482390969991683,293.1238708496094,297.1499938964844,293.1499938964844,0.1538655757904052,-2517.4921875,304.1480712890625,0.921823501586914,0.2281089127063751,0.1599139869213104,293.14141845703125,297.1499938964844,293.1499938964844,0.1770493984222412,-3812.3310546875,304.1484375,0.961440086364746,0.2552838921546936,0.2421573996543884,293.27740478515625,297.1499938964844,293.1499938964844,0.0003928563965018,-76.7145767211914,291.418212890625,0.5502286553382874,0.050000000745058,0.2288255095481872,291.1341857910156,291.1499938964844,268.9230041503906,267.298095703125,281.2978820800781,293.4466247558594,291.1340637207031,1.0,0.1981614828109741,0.8759623765945435,0.8759623765945435,1.0,1.0,-0.9042006731033324,0.3744465410709381,0.5297541618347168,0.1861676126718521,0.0,0.0,0.329288512468338,27.90826797485352,37.0,-1.391340255737305,-7141.53955078125,84.88323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.8229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.00390625,18000.0,0.0,0.0,0.1594977527856826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387025207281112,0.2387070059776306,-4.487090791371884e-06,0.0,0.0001618699461687,0.0,0.0,10.202786445617676,0.0,0.0,0.0,0.2947345972061157,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363504588603973,-1169.7181396484375,304.1466064453125,0.6554543972015381,0.0819111242890358,0.0743103474378585,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5502286553382874,0.050000000745058,0.0482390969991683,293.1238708496094,297.1499938964844,293.1499938964844,0.1538655757904052,-2517.4921875,304.1480712890625,0.921823501586914,0.2281089127063751,0.1599139869213104,293.14141845703125,297.1499938964844,293.1499938964844,0.1770493984222412,-3812.3310546875,304.1484375,0.961440086364746,0.2552838921546936,0.2421573996543884,293.27740478515625,297.1499938964844,293.1499938964844,0.0003928563965018,-76.7145767211914,291.418212890625,0.5502286553382874,0.050000000745058,0.2288255095481872,291.1341857910156,291.1499938964844,268.9230041503906,267.298095703125,281.2978820800781,293.4466247558594,291.1340637207031,1.0,0.1981614828109741,0.8759623765945435,0.8759623765945435,1.0,1.0,-0.9042006731033324,0.3744465410709381,0.5297541618347168,0.1861676126718521,0.0,0.0,0.329288512468338,27.90826797485352,37.0,-1.391340255737305,-7141.53955078125,84.88323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.8229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.00390625,18000.0,0.0,0.0,0.1594977527856826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387025207281112,0.2387070059776306,-4.487090791371884e-06,0.0,0.0001618699461687,0.0,0.0,10.202786445617676,0.0,0.0,0.0,0.2947345972061157,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370889902114868,-1181.8355712890625,304.1465148925781,0.648216962814331,0.0826848298311233,0.0750750973820686,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.540726900100708,0.050000000745058,0.0483128577470779,293.12506103515625,297.1499938964844,293.1499938964844,0.1542857587337494,-2523.00341796875,304.14801025390625,0.9075109362602234,0.2285240739583969,0.1602528989315033,293.1407775878906,297.1499938964844,293.1499938964844,0.1774322092533111,-3818.9375,304.1483154296875,0.9470523595809937,0.255635142326355,0.2425609827041626,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.376220703125,0.540726900100708,0.050000000745058,0.2291753888130188,291.1332702636719,291.1499938964844,268.88775634765625,267.27911376953125,281.2738647460937,293.4469299316406,291.1331481933594,1.0,0.2016951292753219,0.8759146332740784,0.8759146332740784,1.0,1.0,-0.9065179228782654,0.3757618069648742,0.5307561159133911,0.1859452426433563,0.0,0.0,0.3315854370594024,29.78701400756836,40.0,-1.3002716302871704,-7181.173828125,88.2138900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,305.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.287109375,18000.0,0.0,0.0,0.1603095680475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407691478729248,0.2407736331224441,-4.492322659643833e-06,0.0,0.0001626938319532,0.0,0.0,10.311203002929688,0.0,0.0,0.0,0.2951763272285461,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370889902114868,-1181.8355712890625,304.1465148925781,0.648216962814331,0.0826848298311233,0.0750750973820686,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.540726900100708,0.050000000745058,0.0483128577470779,293.12506103515625,297.1499938964844,293.1499938964844,0.1542857587337494,-2523.00341796875,304.14801025390625,0.9075109362602234,0.2285240739583969,0.1602528989315033,293.1407775878906,297.1499938964844,293.1499938964844,0.1774322092533111,-3818.9375,304.1483154296875,0.9470523595809937,0.255635142326355,0.2425609827041626,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.376220703125,0.540726900100708,0.050000000745058,0.2291753888130188,291.1332702636719,291.1499938964844,268.88775634765625,267.27911376953125,281.2738647460937,293.4469299316406,291.1331481933594,1.0,0.2016951292753219,0.8759146332740784,0.8759146332740784,1.0,1.0,-0.9065179228782654,0.3757618069648742,0.5307561159133911,0.1859452426433563,0.0,0.0,0.3315854370594024,29.78701400756836,40.0,-1.3002716302871704,-7181.173828125,88.2138900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,305.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.287109375,18000.0,0.0,0.0,0.1603095680475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407691478729248,0.2407736331224441,-4.492322659643833e-06,0.0,0.0001626938319532,0.0,0.0,10.311203002929688,0.0,0.0,0.0,0.2951763272285461,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378836989402771,-1194.8349609375,304.1463317871094,0.6409754753112793,0.0835447236895561,0.0759017616510391,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5311045050621033,0.050000000745058,0.0483971759676933,293.12554931640625,297.1499938964844,293.1499938964844,0.154771938920021,-2529.376708984375,304.1478576660156,0.8940815329551697,0.2290559411048889,0.1606593877077102,293.139892578125,297.1499938964844,293.1499938964844,0.1778458207845688,-3826.057373046875,304.148193359375,0.9313749074935912,0.2560486793518066,0.2430151551961898,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5311045050621033,0.050000000745058,0.229575365781784,291.1331787109375,291.1499938964844,268.8547668457031,267.26092529296875,281.2547302246094,293.4558410644531,291.1332397460937,1.0,0.2056389898061752,0.8758500814437866,0.8758500814437866,1.0,1.0,-0.9091240167617798,0.3772398829460144,0.5318841338157654,0.1856958866119384,0.0,0.0,0.3338539898395538,31.9345817565918,43.0,-0.06203019246459,-7220.89208984375,92.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,305.8483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1611729562282562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428909391164779,0.2428954392671585,-4.4978719415667e-06,0.0,0.0001635700609767,0.0,0.0,10.423343658447266,0.0,0.0,0.0,0.2956337332725525,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378836989402771,-1194.8349609375,304.1463317871094,0.6409754753112793,0.0835447236895561,0.0759017616510391,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5311045050621033,0.050000000745058,0.0483971759676933,293.12554931640625,297.1499938964844,293.1499938964844,0.154771938920021,-2529.376708984375,304.1478576660156,0.8940815329551697,0.2290559411048889,0.1606593877077102,293.139892578125,297.1499938964844,293.1499938964844,0.1778458207845688,-3826.057373046875,304.148193359375,0.9313749074935912,0.2560486793518066,0.2430151551961898,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5311045050621033,0.050000000745058,0.229575365781784,291.1331787109375,291.1499938964844,268.8547668457031,267.26092529296875,281.2547302246094,293.4558410644531,291.1332397460937,1.0,0.2056389898061752,0.8758500814437866,0.8758500814437866,1.0,1.0,-0.9091240167617798,0.3772398829460144,0.5318841338157654,0.1856958866119384,0.0,0.0,0.3338539898395538,31.9345817565918,43.0,-0.06203019246459,-7220.89208984375,92.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,305.8483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1611729562282562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428909391164779,0.2428954392671585,-4.4978719415667e-06,0.0,0.0001635700609767,0.0,0.0,10.423343658447266,0.0,0.0,0.0,0.2956337332725525,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.038736954331398,-1208.77490234375,304.1461486816406,0.634040892124176,0.0844231694936752,0.0767838656902313,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5218353867530823,0.050000000745058,0.0484902001917362,293.1256103515625,297.1499938964844,293.1499938964844,0.1553584635257721,-2537.081298828125,304.1476135253906,0.8810740113258362,0.229661762714386,0.161142498254776,293.13897705078125,297.1499938964844,293.1499938964844,0.1783186197280883,-3834.21337890625,304.14801025390625,0.915717363357544,0.2564873099327087,0.2435221374034881,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5218353867530823,0.050000000745058,0.2300166338682174,291.132568359375,291.1499938964844,268.82427978515625,267.2435913085937,281.2317199707031,293.4584045410156,291.13238525390625,1.0,0.209889218211174,0.8757855296134949,0.8757855296134949,1.0,1.0,-0.9120121002197266,0.378875732421875,0.5331363677978516,0.1854252517223358,0.0,0.0,0.3362006843090057,34.303993225097656,46.0,-1.2359046936035156,-7262.21728515625,96.2736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,305.8582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.734375,18000.0,0.0,0.0,0.1620845198631286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450053244829177,0.2450098246335983,-4.50339166491176e-06,0.0,0.0001644951844355,0.0,0.0,10.535518646240234,0.0,0.0,0.0,0.2960935533046722,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.038736954331398,-1208.77490234375,304.1461486816406,0.634040892124176,0.0844231694936752,0.0767838656902313,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5218353867530823,0.050000000745058,0.0484902001917362,293.1256103515625,297.1499938964844,293.1499938964844,0.1553584635257721,-2537.081298828125,304.1476135253906,0.8810740113258362,0.229661762714386,0.161142498254776,293.13897705078125,297.1499938964844,293.1499938964844,0.1783186197280883,-3834.21337890625,304.14801025390625,0.915717363357544,0.2564873099327087,0.2435221374034881,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5218353867530823,0.050000000745058,0.2300166338682174,291.132568359375,291.1499938964844,268.82427978515625,267.2435913085937,281.2317199707031,293.4584045410156,291.13238525390625,1.0,0.209889218211174,0.8757855296134949,0.8757855296134949,1.0,1.0,-0.9120121002197266,0.378875732421875,0.5331363677978516,0.1854252517223358,0.0,0.0,0.3362006843090057,34.303993225097656,46.0,-1.2359046936035156,-7262.21728515625,96.2736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,305.8582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.734375,18000.0,0.0,0.0,0.1620845198631286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450053244829177,0.2450098246335983,-4.50339166491176e-06,0.0,0.0001644951844355,0.0,0.0,10.535518646240234,0.0,0.0,0.0,0.2960935533046722,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391589179635047,-1215.663330078125,304.1460876464844,0.630645751953125,0.0848481953144073,0.0772174000740051,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5174123644828796,0.050000000745058,0.0485396571457386,293.1255798339844,297.1499938964844,293.1499938964844,0.1556712090969085,-2541.189697265625,304.1474609375,0.874762773513794,0.2299773395061493,0.1613958775997162,293.1386108398437,297.1499938964844,293.1499938964844,0.178560122847557,-3838.379150390625,304.1479187011719,0.9083101749420166,0.2566990554332733,0.2437742352485656,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5174123644828796,0.050000000745058,0.2302512377500534,291.1318359375,291.1499938964844,268.8100280761719,267.2352905273437,281.2195739746094,293.4584045410156,291.13165283203125,1.0,0.2120995223522186,0.8757532835006714,0.8757532835006714,1.0,1.0,-0.9134799242019652,0.3797153532505035,0.5337646007537842,0.1852666735649109,0.0,0.0,0.3374854028224945,35.56299591064453,46.0,-1.543074607849121,-7284.4951171875,98.5239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,305.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01953125,18000.0,0.0,0.0,0.162559300661087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461718171834945,0.2461763173341751,-4.506345703703119e-06,0.0,0.0001649770274525,0.0,0.0,10.597393989562988,0.0,0.0,0.0,0.2963457107543945,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395737029612064,-1222.4278564453125,304.1460266113281,0.6273036003112793,0.0852636247873306,0.0776436775922775,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5131629705429077,0.050000000745058,0.0485908277332782,293.12548828125,297.1499938964844,293.1499938964844,0.1559920161962509,-2545.398193359375,304.1473388671875,0.868637204170227,0.2303038537502288,0.1616571694612503,293.1383056640625,297.1499938964844,293.1499938964844,0.1787963062524795,-3842.444580078125,304.1478881835937,0.901456654071808,0.2569041848182678,0.2440220266580581,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5131629705429077,0.050000000745058,0.23049396276474,291.1312255859375,291.1499938964844,268.7965087890625,267.2272033691406,281.2072448730469,293.4578552246094,291.131103515625,1.0,0.2143525928258896,0.8757113814353943,0.8757113814353943,1.0,1.0,-0.9149552583694458,0.3805648684501648,0.5343903303146362,0.185091346502304,0.0,0.0,0.3387993574142456,36.86506271362305,49.0,-1.506069302558899,-7307.4306640625,100.84979248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324035644531,305.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.435546875,18000.0,0.0,0.0,0.1630484163761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473887056112289,0.2473932206630706,-4.509478458203375e-06,0.0,0.0001654734078329,0.0,0.0,10.662201881408691,0.0,0.0,0.0,0.296609878540039,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403832644224166,-1235.615966796875,304.14599609375,0.6207637786865234,0.0860689431428909,0.0784763619303703,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5052236914634705,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1566669642925262,-2554.238525390625,304.1470947265625,0.8570639491081238,0.2310017645359039,0.1622111052274704,293.1378479003906,297.1499938964844,293.1499938964844,0.1792516857385635,-3850.26220703125,304.1478271484375,0.888567328453064,0.25729501247406,0.2445035278797149,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5052236914634705,0.050000000745058,0.2310003787279129,291.13037109375,291.1499938964844,268.77166748046875,267.2118530273437,281.1822814941406,293.4554748535156,291.1303100585937,1.0,0.2189526855945587,0.8756275177001953,0.8756275177001953,1.0,1.0,-0.9179331064224244,0.3822955787181854,0.5356374979019165,0.184696078300476,0.0,0.0,0.3414755761623382,39.58039474487305,52.0,-1.1449024677276611,-7354.23681640625,105.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91973876953125,305.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.708984375,18000.0,0.0,0.0,0.1640706360340118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498994320631027,0.2499039471149444,-4.516100034379633e-06,0.0,0.0001665108429733,0.0,0.0,10.796743392944336,0.0,0.0,0.0,0.2971597909927368,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403832644224166,-1235.615966796875,304.14599609375,0.6207637786865234,0.0860689431428909,0.0784763619303703,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5052236914634705,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1566669642925262,-2554.238525390625,304.1470947265625,0.8570639491081238,0.2310017645359039,0.1622111052274704,293.1378479003906,297.1499938964844,293.1499938964844,0.1792516857385635,-3850.26220703125,304.1478271484375,0.888567328453064,0.25729501247406,0.2445035278797149,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5052236914634705,0.050000000745058,0.2310003787279129,291.13037109375,291.1499938964844,268.77166748046875,267.2118530273437,281.1822814941406,293.4554748535156,291.1303100585937,1.0,0.2189526855945587,0.8756275177001953,0.8756275177001953,1.0,1.0,-0.9179331064224244,0.3822955787181854,0.5356374979019165,0.184696078300476,0.0,0.0,0.3414755761623382,39.58039474487305,52.0,-1.1449024677276611,-7354.23681640625,105.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91973876953125,305.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.708984375,18000.0,0.0,0.0,0.1640706360340118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498994320631027,0.2499039471149444,-4.516100034379633e-06,0.0,0.0001665108429733,0.0,0.0,10.796743392944336,0.0,0.0,0.0,0.2971597909927368,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411696881055831,-1248.416259765625,304.1460266113281,0.614325225353241,0.0868450850248336,0.0792860239744186,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4980040192604065,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574036329984665,-2563.874267578125,304.1468505859375,0.8464934229850769,0.2317792326211929,0.1628198027610778,293.1375427246094,297.1499938964844,293.1499938964844,0.1796867996454239,-3857.712158203125,304.1478271484375,0.8764628171920776,0.2576621770858764,0.2449667751789093,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4980040192604065,0.050000000745058,0.2315297573804855,291.1298522949219,291.1499938964844,268.75,267.1976013183594,281.1571960449219,293.45172119140625,291.1298217773437,1.0,0.223630666732788,0.8755437135696411,0.8755437135696411,1.0,1.0,-0.9209604859352112,0.3840716481208801,0.536888837814331,0.1842510253190994,0.0,0.0,0.3441984057426452,42.4176139831543,40.0,-0.7052492499351501,-7402.00390625,110.78721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066467285156,305.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.205078125,18000.0,0.0,0.0,0.1651488840579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524871528148651,0.2524916529655456,-4.52304948339588e-06,0.0,0.0001676051324466,0.0,0.0,10.936372756958008,0.0,0.0,0.0,0.2977316081523895,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411696881055831,-1248.416259765625,304.1460266113281,0.614325225353241,0.0868450850248336,0.0792860239744186,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4980040192604065,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574036329984665,-2563.874267578125,304.1468505859375,0.8464934229850769,0.2317792326211929,0.1628198027610778,293.1375427246094,297.1499938964844,293.1499938964844,0.1796867996454239,-3857.712158203125,304.1478271484375,0.8764628171920776,0.2576621770858764,0.2449667751789093,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4980040192604065,0.050000000745058,0.2315297573804855,291.1298522949219,291.1499938964844,268.75,267.1976013183594,281.1571960449219,293.45172119140625,291.1298217773437,1.0,0.223630666732788,0.8755437135696411,0.8755437135696411,1.0,1.0,-0.9209604859352112,0.3840716481208801,0.536888837814331,0.1842510253190994,0.0,0.0,0.3441984057426452,42.4176139831543,40.0,-0.7052492499351501,-7402.00390625,110.78721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066467285156,305.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.205078125,18000.0,0.0,0.0,0.1651488840579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524871528148651,0.2524916529655456,-4.52304948339588e-06,0.0,0.0001676051324466,0.0,0.0,10.936372756958008,0.0,0.0,0.0,0.2977316081523895,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418679751455783,-1259.7589111328125,304.14617919921875,0.6176803708076477,0.0877116695046424,0.0800096541643142,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4992377758026123,0.050000000745058,0.0487890690565109,293.1226806640625,297.1499938964844,293.1499938964844,0.1581469476222992,-2573.55908203125,304.14666748046875,0.8495310544967651,0.2327713072299957,0.1634459495544433,293.1368408203125,297.1499938964844,293.1499938964844,0.1800238490104675,-3863.4208984375,304.1479797363281,0.8791004419326782,0.258116602897644,0.2453392595052719,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4992377758026123,0.050000000745058,0.2314343303442001,291.13043212890625,291.1499938964844,268.7300109863281,267.1838684082031,281.1317749023437,293.4460754394531,291.1307067871094,1.0,0.2225476205348968,0.8754460215568542,0.8754460215568542,1.0,1.0,-0.9228891730308532,0.3853899836540222,0.537499189376831,0.1834835857152938,0.0,0.0,0.3467977941036224,41.9058952331543,28.0,1.3731486797332764,-7446.0859375,110.4021453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,305.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.396484375,18000.0,0.0,0.0,0.1662719696760177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550634443759918,0.2550679743289947,-4.530195838015061e-06,0.0,0.0001687449112068,0.0,0.0,11.076601028442385,0.0,0.0,0.0,0.2983062863349914,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418679751455783,-1259.7589111328125,304.14617919921875,0.6176803708076477,0.0877116695046424,0.0800096541643142,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4992377758026123,0.050000000745058,0.0487890690565109,293.1226806640625,297.1499938964844,293.1499938964844,0.1581469476222992,-2573.55908203125,304.14666748046875,0.8495310544967651,0.2327713072299957,0.1634459495544433,293.1368408203125,297.1499938964844,293.1499938964844,0.1800238490104675,-3863.4208984375,304.1479797363281,0.8791004419326782,0.258116602897644,0.2453392595052719,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4992377758026123,0.050000000745058,0.2314343303442001,291.13043212890625,291.1499938964844,268.7300109863281,267.1838684082031,281.1317749023437,293.4460754394531,291.1307067871094,1.0,0.2225476205348968,0.8754460215568542,0.8754460215568542,1.0,1.0,-0.9228891730308532,0.3853899836540222,0.537499189376831,0.1834835857152938,0.0,0.0,0.3467977941036224,41.9058952331543,28.0,1.3731486797332764,-7446.0859375,110.4021453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,305.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.396484375,18000.0,0.0,0.0,0.1662719696760177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550634443759918,0.2550679743289947,-4.530195838015061e-06,0.0,0.0001687449112068,0.0,0.0,11.076601028442385,0.0,0.0,0.0,0.2983062863349914,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.0425919331610202,-1271.5135498046875,304.146240234375,0.6295598149299622,0.0887288749217987,0.0807690843939781,294.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5080504417419434,0.050000000745058,0.0486577711999416,293.1199035644531,297.1499938964844,293.1499938964844,0.1589984744787216,-2584.640625,304.1463317871094,0.8650212287902832,0.2340241521596908,0.1641805171966552,293.1355285644531,297.1499938964844,293.1499938964844,0.1803646385669708,-3869.183837890625,304.1481018066406,0.8949893116950989,0.2587173581123352,0.2457435876131057,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5080504417419434,0.050000000745058,0.230811521410942,291.132568359375,291.1499938964844,268.7099914550781,267.1700744628906,281.10528564453125,293.4393005371094,291.1328430175781,1.0,0.2172971218824386,0.8753483295440674,0.8753483295440674,1.0,1.0,-0.9242623448371888,0.3864952027797699,0.5377671718597412,0.1825066059827804,0.0,0.0,0.3489778339862823,38.57111358642578,25.0,2.549628496170044,-7484.529296875,105.45624542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,305.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.134765625,18000.0,0.0,0.0,0.167406678199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572852671146393,0.2572898268699646,-4.536772394203581e-06,0.0,0.0001698964915703,0.0,0.0,11.199064254760742,0.0,0.0,0.0,0.2988120913505554,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425919331610202,-1271.5135498046875,304.146240234375,0.6295598149299622,0.0887288749217987,0.0807690843939781,294.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5080504417419434,0.050000000745058,0.0486577711999416,293.1199035644531,297.1499938964844,293.1499938964844,0.1589984744787216,-2584.640625,304.1463317871094,0.8650212287902832,0.2340241521596908,0.1641805171966552,293.1355285644531,297.1499938964844,293.1499938964844,0.1803646385669708,-3869.183837890625,304.1481018066406,0.8949893116950989,0.2587173581123352,0.2457435876131057,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5080504417419434,0.050000000745058,0.230811521410942,291.132568359375,291.1499938964844,268.7099914550781,267.1700744628906,281.10528564453125,293.4393005371094,291.1328430175781,1.0,0.2172971218824386,0.8753483295440674,0.8753483295440674,1.0,1.0,-0.9242623448371888,0.3864952027797699,0.5377671718597412,0.1825066059827804,0.0,0.0,0.3489778339862823,38.57111358642578,25.0,2.549628496170044,-7484.529296875,105.45624542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,305.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.134765625,18000.0,0.0,0.0,0.167406678199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572852671146393,0.2572898268699646,-4.536772394203581e-06,0.0,0.0001698964915703,0.0,0.0,11.199064254760742,0.0,0.0,0.0,0.2988120913505554,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429895259439945,-1277.9813232421875,304.1462097167969,0.6361805200576782,0.0892748907208442,0.0811859145760536,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5131969451904297,0.050000000745058,0.0485903993248939,293.1182861328125,297.1499938964844,293.1499938964844,0.1594901531934738,-2591.046875,304.1461181640625,0.8739814758300781,0.2347217202186584,0.1646018475294113,293.1347351074219,297.1499938964844,293.1499938964844,0.1805707812309265,-3872.69775390625,304.1480712890625,0.9040074944496156,0.2590555846691131,0.2459844648838043,293.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5131969451904297,0.050000000745058,0.2304919213056564,291.1335144042969,291.1499938964844,268.70001220703125,267.16314697265625,281.0919189453125,293.43603515625,291.1337280273437,1.0,0.2148026674985885,0.8752995133399963,0.8752995133399963,1.0,1.0,-0.92509263753891,0.3871168196201324,0.5379758477210999,0.1820357143878936,0.0,0.0,0.3499825000762939,36.861324310302734,25.0,2.36857008934021,-7503.376953125,102.94093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88232421875,305.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.78515625,18000.0,0.0,0.0,0.1679667681455612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582968175411224,0.2583013474941253,-4.539751898846589e-06,0.0,0.000170464918483,0.0,0.0,11.254963874816896,0.0,0.0,0.0,0.2990431785583496,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.043408915400505,-1284.814208984375,304.1461486816406,0.6430345177650452,0.0898371636867523,0.0816234201192855,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5185366272926331,0.050000000745058,0.0485267303884029,293.1166076660156,297.1499938964844,293.1499938964844,0.1600235849618911,-2598.000244140625,304.1458435058594,0.883201003074646,0.2354533225297927,0.165052905678749,293.1339111328125,297.1499938964844,293.1499938964844,0.1808038800954818,-3876.6884765625,304.1479797363281,0.9137115478515624,0.2594116628170013,0.2462482452392578,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5185366272926331,0.050000000745058,0.2301899194717407,291.134033203125,291.1499938964844,268.69000244140625,267.1561889648437,281.0787353515625,293.43316650390625,291.1341247558594,1.0,0.2123188376426696,0.875251054763794,0.875251054763794,1.0,1.0,-0.9260366559028624,0.387786716222763,0.5382499098777771,0.1815949380397796,0.0,0.0,0.350989431142807,35.24677658081055,25.0,1.6579710245132446,-7522.505859375,100.59441375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807983398437,305.945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1015625,18000.0,0.0,0.0,0.1685190200805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592836022377014,0.2592881321907043,-4.542597253021086e-06,0.0,0.000171025385498,0.0,0.0,11.309459686279297,0.0,0.0,0.0,0.2992683053016662,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443119220435619,-1299.556640625,304.1459045410156,0.6556593179702759,0.0909991636872291,0.0825618654489517,294.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5279445648193359,0.050000000745058,0.0484274178743362,293.1131591796875,297.1499938964844,293.1499938964844,0.1612013280391693,-2613.347900390625,304.145263671875,0.8994907140731812,0.2369969636201858,0.1660362929105758,293.1322021484375,297.1499938964844,293.1499938964844,0.1813463121652603,-3886.005615234375,304.14776611328125,0.9314744472503662,0.2601645588874817,0.246845930814743,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5279445648193359,0.050000000745058,0.2297188192605972,291.1341857910156,291.1499938964844,268.6700134277344,267.1422119140625,281.0533752441406,293.42877197265625,291.1341552734375,1.0,0.2085771262645721,0.8751541376113892,0.8751541376113892,1.0,1.0,-0.9283755421638488,0.3893077075481415,0.5390678644180298,0.1808596551418304,0.0,0.0,0.3530807793140411,32.7332649230957,25.0,0.3114742934703827,-7563.48486328125,97.10747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,305.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80078125,18000.0,0.0,0.0,0.1696004718542099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613203823566437,0.261324942111969,-4.548288870864781e-06,0.0,0.0001721229054965,0.0,0.0,11.421847343444824,0.0,0.0,0.0,0.2997304797172546,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443119220435619,-1299.556640625,304.1459045410156,0.6556593179702759,0.0909991636872291,0.0825618654489517,294.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5279445648193359,0.050000000745058,0.0484274178743362,293.1131591796875,297.1499938964844,293.1499938964844,0.1612013280391693,-2613.347900390625,304.145263671875,0.8994907140731812,0.2369969636201858,0.1660362929105758,293.1322021484375,297.1499938964844,293.1499938964844,0.1813463121652603,-3886.005615234375,304.14776611328125,0.9314744472503662,0.2601645588874817,0.246845930814743,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5279445648193359,0.050000000745058,0.2297188192605972,291.1341857910156,291.1499938964844,268.6700134277344,267.1422119140625,281.0533752441406,293.42877197265625,291.1341552734375,1.0,0.2085771262645721,0.8751541376113892,0.8751541376113892,1.0,1.0,-0.9283755421638488,0.3893077075481415,0.5390678644180298,0.1808596551418304,0.0,0.0,0.3530807793140411,32.7332649230957,25.0,0.3114742934703827,-7563.48486328125,97.10747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,305.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80078125,18000.0,0.0,0.0,0.1696004718542099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613203823566437,0.261324942111969,-4.548288870864781e-06,0.0,0.0001721229054965,0.0,0.0,11.421847343444824,0.0,0.0,0.0,0.2997304797172546,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452757738530635,-1315.323974609375,304.1456604003906,0.6673617959022522,0.0922043845057487,0.0835631564259529,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.536142110824585,0.050000000745058,0.0483516491949558,293.1097106933594,297.1499938964844,293.1499938964844,0.1624901294708252,-2630.10986328125,304.14471435546875,0.9144185781478882,0.2386330515146255,0.1671045422554016,293.1304931640625,297.1499938964844,293.1499938964844,0.1819584965705871,-3896.521484375,304.1474914550781,0.946610152721405,0.2609639465808868,0.2475131452083587,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.536142110824585,0.050000000745058,0.2293594181537628,291.1338806152344,291.1499938964844,268.6499938964844,267.1281433105469,281.0299987792969,293.4261779785156,291.13385009765625,1.0,0.2057559341192245,0.8750572204589844,0.8750572204589844,1.0,1.0,-0.9311376214027404,0.3909716606140136,0.540165901184082,0.1803303658962249,0.0,0.0,0.3552497029304504,30.82299995422364,25.0,-0.2498504817485809,-7607.17919921875,94.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88232421875,305.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.1706569045782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634585201740265,0.2634630799293518,-4.554258794087218e-06,0.0,0.0001731950615067,0.0,0.0,11.540294647216797,0.0,0.0,0.0,0.3002167046070099,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452757738530635,-1315.323974609375,304.1456604003906,0.6673617959022522,0.0922043845057487,0.0835631564259529,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.536142110824585,0.050000000745058,0.0483516491949558,293.1097106933594,297.1499938964844,293.1499938964844,0.1624901294708252,-2630.10986328125,304.14471435546875,0.9144185781478882,0.2386330515146255,0.1671045422554016,293.1304931640625,297.1499938964844,293.1499938964844,0.1819584965705871,-3896.521484375,304.1474914550781,0.946610152721405,0.2609639465808868,0.2475131452083587,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.536142110824585,0.050000000745058,0.2293594181537628,291.1338806152344,291.1499938964844,268.6499938964844,267.1281433105469,281.0299987792969,293.4261779785156,291.13385009765625,1.0,0.2057559341192245,0.8750572204589844,0.8750572204589844,1.0,1.0,-0.9311376214027404,0.3909716606140136,0.540165901184082,0.1803303658962249,0.0,0.0,0.3552497029304504,30.82299995422364,25.0,-0.2498504817485809,-7607.17919921875,94.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88232421875,305.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.1706569045782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634585201740265,0.2634630799293518,-4.554258794087218e-06,0.0,0.0001731950615067,0.0,0.0,11.540294647216797,0.0,0.0,0.0,0.3002167046070099,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.0462867766618728,-1331.8953857421875,304.1454162597656,0.6781203746795654,0.0934482887387275,0.0846162885427475,294.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5432010889053345,0.050000000745058,0.048292800784111,293.10626220703125,297.1499938964844,293.1499938964844,0.1638665050268173,-2647.964599609375,304.1441650390625,0.9285621643066406,0.2403494417667389,0.1682432889938354,293.1287841796875,297.1499938964844,293.1499938964844,0.1826218664646148,-3907.898193359375,304.147216796875,0.9590072631835938,0.2618046700954437,0.2482372969388961,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5432010889053345,0.050000000745058,0.229080244898796,291.1336975097656,291.1499938964844,268.6300048828125,267.1139831542969,281.0089416503906,293.4251708984375,291.1336975097656,1.0,0.203652486205101,0.8749438524246216,0.8749438524246216,1.0,1.0,-0.934231460094452,0.3927229940891266,0.5415084958076477,0.1800238341093063,0.0,0.0,0.3574385344982147,29.34783744812012,25.0,-0.2139434218406677,-7652.23876953125,92.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,305.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.921875,18000.0,0.0,0.0,0.1716956347227096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656490504741668,0.2656536102294922,-4.560481102089398e-06,0.0,0.0001742492459015,0.0,0.0,11.66241455078125,0.0,0.0,0.0,0.3007184863090515,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462867766618728,-1331.8953857421875,304.1454162597656,0.6781203746795654,0.0934482887387275,0.0846162885427475,294.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5432010889053345,0.050000000745058,0.048292800784111,293.10626220703125,297.1499938964844,293.1499938964844,0.1638665050268173,-2647.964599609375,304.1441650390625,0.9285621643066406,0.2403494417667389,0.1682432889938354,293.1287841796875,297.1499938964844,293.1499938964844,0.1826218664646148,-3907.898193359375,304.147216796875,0.9590072631835938,0.2618046700954437,0.2482372969388961,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5432010889053345,0.050000000745058,0.229080244898796,291.1336975097656,291.1499938964844,268.6300048828125,267.1139831542969,281.0089416503906,293.4251708984375,291.1336975097656,1.0,0.203652486205101,0.8749438524246216,0.8749438524246216,1.0,1.0,-0.934231460094452,0.3927229940891266,0.5415084958076477,0.1800238341093063,0.0,0.0,0.3574385344982147,29.34783744812012,25.0,-0.2139434218406677,-7652.23876953125,92.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,305.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.921875,18000.0,0.0,0.0,0.1716956347227096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656490504741668,0.2656536102294922,-4.560481102089398e-06,0.0,0.0001742492459015,0.0,0.0,11.66241455078125,0.0,0.0,0.0,0.3007184863090515,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473360158503055,-1349.133544921875,304.14520263671875,0.6879223585128784,0.0947263017296791,0.0857129618525505,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.549211859703064,0.050000000745058,0.0482465587556362,293.1029357910156,297.1499938964844,293.1499938964844,0.1653162986040115,-2666.7216796875,304.1437072753906,0.9410504102706908,0.2421351075172424,0.1694412976503372,293.1271057128906,297.1499938964844,293.1499938964844,0.1833279877901077,-3919.987060546875,304.14697265625,0.9690185189247132,0.2626827955245971,0.2490101009607315,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.549211859703064,0.050000000745058,0.2288608998060226,291.1336975097656,291.1499938964844,268.6099853515625,267.0997009277344,280.9901733398437,293.42559814453125,291.1337280273437,1.0,0.2021025717258453,0.8748305439949036,0.8748305439949036,1.0,1.0,-0.9375941157341005,0.3945358991622925,0.5430582165718079,0.1799239069223404,0.0,0.0,0.3596123158931732,28.197996139526367,25.0,-0.0038540845271199,-7697.76708984375,91.75330352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877868652344,306.0180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.1727219223976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678498327732086,0.2678543925285339,-4.566832103591878e-06,0.0,0.0001752907846821,0.0,0.0,11.785876274108888,0.0,0.0,0.0,0.3012263774871826,4.0,0.0,1.0
