time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473360158503055,-1349.133544921875,304.14520263671875,0.6879223585128784,0.0947263017296791,0.0857129618525505,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.549211859703064,0.050000000745058,0.0482465587556362,293.1029357910156,297.1499938964844,293.1499938964844,0.1653162986040115,-2666.7216796875,304.1437072753906,0.9410504102706908,0.2421351075172424,0.1694412976503372,293.1271057128906,297.1499938964844,293.1499938964844,0.1833279877901077,-3919.987060546875,304.14697265625,0.9690185189247132,0.2626827955245971,0.2490101009607315,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.549211859703064,0.050000000745058,0.2288608998060226,291.1336975097656,291.1499938964844,268.6099853515625,267.0997009277344,280.9901733398437,293.42559814453125,291.1337280273437,1.0,0.2021025717258453,0.8748305439949036,0.8748305439949036,1.0,1.0,-0.9375941157341005,0.3945358991622925,0.5430582165718079,0.1799239069223404,0.0,0.0,0.3596123158931732,28.197996139526367,25.0,-0.0038540845271199,-7697.76708984375,91.75330352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877868652344,306.0180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.798828125,18000.0,0.0,0.0,0.1727219223976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678498327732086,0.2678543925285339,-4.566832103591878e-06,0.0,0.0001752907846821,0.0,0.0,11.785876274108888,0.0,0.0,0.0,0.3012263774871826,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478733591735363,-1357.9796142578125,304.1451110839844,0.6924581527709961,0.0953772440552711,0.0862759724259376,294.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.551842987537384,0.050000000745058,0.0482272990047931,293.101318359375,297.1499938964844,293.1499938964844,0.1660665422677993,-2676.4091796875,304.1434936523437,0.9465934038162231,0.2430518120527267,0.1700603067874908,293.12628173828125,297.1499938964844,293.1499938964844,0.1836962103843689,-3926.283447265625,304.1468505859375,0.9732468128204346,0.2631352245807647,0.2494132369756698,293.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.551842987537384,0.050000000745058,0.2287695407867431,291.1337585449219,291.1499938964844,268.6000061035156,267.092529296875,280.9814453125,293.42626953125,291.1337890625,1.0,0.2015010416507721,0.8747738599777222,0.8747738599777222,1.0,1.0,-0.9393637776374816,0.395466536283493,0.543897271156311,0.1799319833517074,0.0,0.0,0.360690176486969,27.722665786743164,25.0,0.0643857717514038,-7720.611328125,91.3439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.77734375,18000.0,0.0,0.0,0.1732314229011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689478993415832,0.2689524888992309,-4.570030796458013e-06,0.0,0.0001758078724378,0.0,0.0,11.847748756408691,0.0,0.0,0.0,0.3014810979366302,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484181232750415,-1366.961669921875,304.1449890136719,0.6967758536338806,0.0960352942347526,0.086847499012947,294.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5542588233947754,0.050000000745058,0.0482100993394851,293.0997009277344,297.1499938964844,293.1499938964844,0.1668323576450348,-2686.2861328125,304.1432800292969,0.9517093300819396,0.2439829111099243,0.1706910133361816,293.1254577636719,297.1499938964844,293.1499938964844,0.1840741038322448,-3932.7412109375,304.146728515625,0.9770490527153016,0.2635959088802337,0.2498262673616409,293.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5542588233947754,0.050000000745058,0.2286879569292068,291.1337890625,291.1499938964844,268.5899963378906,267.0853271484375,280.97296142578125,293.4271850585937,291.1338195800781,1.0,0.2009930908679962,0.8747076988220215,0.8747076988220215,1.0,1.0,-0.9411837458610536,0.3964150547981262,0.5447686910629272,0.1799611747264862,0.0,0.0,0.3617664277553558,27.30025291442871,28.0,0.0600188076496124,-7743.53271484375,91.02738189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,306.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7421875,18000.0,0.0,0.0,0.1737391948699951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700459659099579,0.2700505554676056,-4.573239039018517e-06,0.0,0.0001763231994118,0.0,0.0,11.909781455993652,0.0,0.0,0.0,0.3017365336418152,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495485924184322,-1385.65380859375,304.144775390625,0.7009236216545105,0.0973673313856124,0.088034987449646,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.554961085319519,0.050000000745058,0.0482051707804203,293.0966491699219,297.1499938964844,293.1499938964844,0.168429896235466,-2706.86083984375,304.1428527832031,0.9554376006126404,0.2458792775869369,0.1720008701086044,293.1238708496094,297.1499938964844,293.1499938964844,0.1848813444375991,-3946.535888671875,304.146484375,0.9790226817131042,0.2645379602909088,0.2507030665874481,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.554961085319519,0.050000000745058,0.2286645770072937,291.13360595703125,291.1499938964844,268.57000732421875,267.07086181640625,280.95672607421875,293.4299621582031,291.133544921875,1.0,0.2014133781194687,0.8745753765106201,0.8745753765106201,1.0,1.0,-0.945199191570282,0.3984638154506683,0.5467353463172913,0.1801413297653198,0.0,0.0,0.3639591634273529,27.20669746398925,31.0,-0.407141238451004,-7790.72802734375,91.67155456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924560546875,306.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.431640625,18000.0,0.0,0.0,0.1747528314590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722735404968261,0.2722781002521515,-4.579735559673281e-06,0.0,0.000177351917955,0.0,0.0,12.036003112792969,0.0,0.0,0.0,0.3022563457489013,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495485924184322,-1385.65380859375,304.144775390625,0.7009236216545105,0.0973673313856124,0.088034987449646,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.554961085319519,0.050000000745058,0.0482051707804203,293.0966491699219,297.1499938964844,293.1499938964844,0.168429896235466,-2706.86083984375,304.1428527832031,0.9554376006126404,0.2458792775869369,0.1720008701086044,293.1238708496094,297.1499938964844,293.1499938964844,0.1848813444375991,-3946.535888671875,304.146484375,0.9790226817131042,0.2645379602909088,0.2507030665874481,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.554961085319519,0.050000000745058,0.2286645770072937,291.13360595703125,291.1499938964844,268.57000732421875,267.07086181640625,280.95672607421875,293.4299621582031,291.133544921875,1.0,0.2014133781194687,0.8745753765106201,0.8745753765106201,1.0,1.0,-0.945199191570282,0.3984638154506683,0.5467353463172913,0.1801413297653198,0.0,0.0,0.3639591634273529,27.20669746398925,31.0,-0.407141238451004,-7790.72802734375,91.67155456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924560546875,306.0527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.431640625,18000.0,0.0,0.0,0.1747528314590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722735404968261,0.2722781002521515,-4.579735559673281e-06,0.0,0.000177351917955,0.0,0.0,12.036003112792969,0.0,0.0,0.0,0.3022563457489013,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507169663906097,-1405.0482177734375,304.1445617675781,0.7008933424949646,0.0987162590026855,0.0892639309167862,294.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.551850438117981,0.050000000745058,0.048227209597826,293.0937805175781,297.1499938964844,293.1499938964844,0.170094683766365,-2728.254638671875,304.1424560546875,0.9533259868621826,0.2478101998567581,0.1733564585447311,293.12237548828125,297.1499938964844,293.1499938964844,0.1857433170080185,-3961.255126953125,304.1462097167969,0.9759557247161864,0.2655038833618164,0.2516300678253174,293.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.551850438117981,0.050000000745058,0.2287691086530685,291.1329345703125,291.1499938964844,268.54998779296875,267.0562744140625,280.9416198730469,293.4339599609375,291.13287353515625,1.0,0.2029947787523269,0.874442994594574,0.874442994594574,1.0,1.0,-0.9495654702186584,0.4006485044956207,0.5489169359207153,0.1804513335227966,0.0,0.0,0.3662759959697723,27.80109977722168,34.0,-0.8330480456352234,-7840.1015625,93.5009536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,306.069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62890625,18000.0,0.0,0.0,0.1757741570472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746297419071197,0.2746343314647674,-4.586560862662736e-06,0.0,0.0001783884217729,0.0,0.0,12.170005798339844,0.0,0.0,0.0,0.3028075397014618,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507169663906097,-1405.0482177734375,304.1445617675781,0.7008933424949646,0.0987162590026855,0.0892639309167862,294.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.551850438117981,0.050000000745058,0.048227209597826,293.0937805175781,297.1499938964844,293.1499938964844,0.170094683766365,-2728.254638671875,304.1424560546875,0.9533259868621826,0.2478101998567581,0.1733564585447311,293.12237548828125,297.1499938964844,293.1499938964844,0.1857433170080185,-3961.255126953125,304.1462097167969,0.9759557247161864,0.2655038833618164,0.2516300678253174,293.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.551850438117981,0.050000000745058,0.2287691086530685,291.1329345703125,291.1499938964844,268.54998779296875,267.0562744140625,280.9416198730469,293.4339599609375,291.13287353515625,1.0,0.2029947787523269,0.874442994594574,0.874442994594574,1.0,1.0,-0.9495654702186584,0.4006485044956207,0.5489169359207153,0.1804513335227966,0.0,0.0,0.3662759959697723,27.80109977722168,34.0,-0.8330480456352234,-7840.1015625,93.5009536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,306.069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62890625,18000.0,0.0,0.0,0.1757741570472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746297419071197,0.2746343314647674,-4.586560862662736e-06,0.0,0.0001783884217729,0.0,0.0,12.170005798339844,0.0,0.0,0.0,0.3028075397014618,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519137606024742,-1424.9912109375,304.1443786621094,0.6978788375854492,0.1000812426209449,0.0905274301767349,294.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5460736155509949,0.050000000745058,0.0482702255249023,293.0911560058594,297.1499938964844,293.1499938964844,0.1718093156814575,-2750.2314453125,304.1421203613281,0.9469528794288636,0.2497693300247192,0.1747482717037201,293.1209716796875,297.1499938964844,293.1499938964844,0.1866463720798492,-3976.65234375,304.1459655761719,0.9690281748771667,0.2664923071861267,0.2525995373725891,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5460736155509949,0.050000000745058,0.2289731651544571,291.1322631835937,291.1499938964844,268.5299987792969,267.04156494140625,280.9276123046875,293.43914794921875,291.1322021484375,1.0,0.2054883539676666,0.8742899298667908,0.8742899298667908,1.0,1.0,-0.9542123675346376,0.4029369652271271,0.551275372505188,0.1808756440877914,0.0,0.0,0.3686877191066742,28.93106269836425,37.0,-0.911525547504425,-7891.23828125,96.27174377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,306.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84375,18000.0,0.0,0.0,0.176815778017044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771150171756744,0.2771196067333221,-4.59384182249778e-06,0.0,0.0001794455311028,0.0,0.0,12.31223201751709,0.0,0.0,0.0,0.3033924996852875,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519137606024742,-1424.9912109375,304.1443786621094,0.6978788375854492,0.1000812426209449,0.0905274301767349,294.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5460736155509949,0.050000000745058,0.0482702255249023,293.0911560058594,297.1499938964844,293.1499938964844,0.1718093156814575,-2750.2314453125,304.1421203613281,0.9469528794288636,0.2497693300247192,0.1747482717037201,293.1209716796875,297.1499938964844,293.1499938964844,0.1866463720798492,-3976.65234375,304.1459655761719,0.9690281748771667,0.2664923071861267,0.2525995373725891,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5460736155509949,0.050000000745058,0.2289731651544571,291.1322631835937,291.1499938964844,268.5299987792969,267.04156494140625,280.9276123046875,293.43914794921875,291.1322021484375,1.0,0.2054883539676666,0.8742899298667908,0.8742899298667908,1.0,1.0,-0.9542123675346376,0.4029369652271271,0.551275372505188,0.1808756440877914,0.0,0.0,0.3686877191066742,28.93106269836425,37.0,-0.911525547504425,-7891.23828125,96.27174377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,306.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84375,18000.0,0.0,0.0,0.176815778017044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771150171756744,0.2771196067333221,-4.59384182249778e-06,0.0,0.0001794455311028,0.0,0.0,12.31223201751709,0.0,0.0,0.0,0.3033924996852875,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531330630183219,-1445.3927001953125,304.14422607421875,0.6929053664207458,0.1014608517289161,0.0918202996253967,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5386510491371155,0.050000000745058,0.0483300238847732,293.0887451171875,297.1499938964844,293.1499938964844,0.1735631823539734,-2772.6513671875,304.1418151855469,0.937580704689026,0.2517497837543487,0.1761684864759445,293.1195983886719,297.1499938964844,293.1499938964844,0.1875844001770019,-3992.618896484375,304.145751953125,0.9591031670570374,0.2675019800662994,0.2536060810089111,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5386510491371155,0.050000000745058,0.2292568236589431,291.13165283203125,291.1499938964844,268.510009765625,267.0267639160156,280.9146728515625,293.44537353515625,291.131591796875,1.0,0.208680972456932,0.8741368055343628,0.8741368055343628,1.0,1.0,-0.9590887427330016,0.4053073823451996,0.5537813305854797,0.1814048290252685,0.0,0.0,0.3711765706539154,30.48974609375,40.0,-0.8416302800178528,-7943.615234375,99.81459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,306.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.14453125,18000.0,0.0,0.0,0.1778879016637802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797063887119293,0.279710978269577,-4.601535692927428e-06,0.0,0.0001805336069082,0.0,0.0,12.461533546447754,0.0,0.0,0.0,0.3040069937705993,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531330630183219,-1445.3927001953125,304.14422607421875,0.6929053664207458,0.1014608517289161,0.0918202996253967,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5386510491371155,0.050000000745058,0.0483300238847732,293.0887451171875,297.1499938964844,293.1499938964844,0.1735631823539734,-2772.6513671875,304.1418151855469,0.937580704689026,0.2517497837543487,0.1761684864759445,293.1195983886719,297.1499938964844,293.1499938964844,0.1875844001770019,-3992.618896484375,304.145751953125,0.9591031670570374,0.2675019800662994,0.2536060810089111,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5386510491371155,0.050000000745058,0.2292568236589431,291.13165283203125,291.1499938964844,268.510009765625,267.0267639160156,280.9146728515625,293.44537353515625,291.131591796875,1.0,0.208680972456932,0.8741368055343628,0.8741368055343628,1.0,1.0,-0.9590887427330016,0.4053073823451996,0.5537813305854797,0.1814048290252685,0.0,0.0,0.3711765706539154,30.48974609375,40.0,-0.8416302800178528,-7943.615234375,99.81459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,306.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.14453125,18000.0,0.0,0.0,0.1778879016637802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797063887119293,0.279710978269577,-4.601535692927428e-06,0.0,0.0001805336069082,0.0,0.0,12.461533546447754,0.0,0.0,0.0,0.3040069937705993,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537497475743293,-1455.7447509765625,304.1441650390625,0.6899440884590149,0.1021559238433837,0.0924765467643737,293.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5345891118049622,0.050000000745058,0.0483652353286743,293.0876159667969,297.1499938964844,293.1499938964844,0.1744520664215088,-2783.9912109375,304.1416931152344,0.9321274757385254,0.2527460753917694,0.1768871396780014,293.11895751953125,297.1499938964844,293.1499938964844,0.1880651712417602,-4000.792236328125,304.1456604003906,0.9532615542411804,0.2680145800113678,0.2541220188140869,293.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5345891118049622,0.050000000745058,0.229423850774765,291.1313781738281,291.1499938964844,268.5,267.0193176269531,280.9085693359375,293.4488525390625,291.13134765625,1.0,0.2104876637458801,0.8740602135658264,0.8740602135658264,1.0,1.0,-0.9616007804870604,0.4065179228782654,0.5550828576087952,0.1817062646150589,0.0,0.0,0.3724448084831238,31.404937744140625,40.0,-0.7689117789268494,-7970.1845703125,101.83641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,306.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.822265625,18000.0,0.0,0.0,0.1784377843141555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810380756855011,0.2810426652431488,-4.60552791992086e-06,0.0,0.0001810916583053,0.0,0.0,12.538657188415527,0.0,0.0,0.0,0.3043245077133178,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543703287839889,-1466.185791015625,304.14410400390625,0.6867946982383728,0.1028542891144752,0.0931386426091194,293.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5304241180419922,0.050000000745058,0.0484034344553947,293.0865478515625,297.1499938964844,293.1499938964844,0.1753472983837127,-2795.396484375,304.1415710449219,0.9263762831687928,0.253745287656784,0.1776102781295776,293.1183166503906,297.1499938964844,293.1499938964844,0.1885529160499572,-4009.07666015625,304.14556884765625,0.946993887424469,0.2685320973396301,0.2546456456184387,293.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5304241180419922,0.050000000745058,0.2296050488948822,291.13116455078125,291.1499938964844,268.489990234375,267.0118408203125,280.9027404785156,293.4525146484375,291.131103515625,1.0,0.2124062925577163,0.8739725351333618,0.8739725351333618,1.0,1.0,-0.9641550779342652,0.4077417552471161,0.5564132928848267,0.1820302158594131,0.0,0.0,0.3737246990203857,32.3965950012207,43.0,-0.6791067123413086,-7996.94482421875,104.0025405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832092285156,306.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.1789974868297577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823898196220398,0.2823944091796875,-4.609608367900364e-06,0.0,0.0001816596923163,0.0,0.0,12.617220878601074,0.0,0.0,0.0,0.3046480417251587,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0556218363344669,-1487.31640625,304.1439819335937,0.6801799535751343,0.1042607277631759,0.0944793000817298,293.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5220412611961365,0.050000000745058,0.0484878271818161,293.0845947265625,297.1499938964844,293.1499938964844,0.1771533340215683,-2818.359375,304.1413879394531,0.9145348072052002,0.2557495236396789,0.1790672987699508,293.1170959472656,297.1499938964844,293.1499938964844,0.1895483285188675,-4025.963134765625,304.1453857421875,0.933610498905182,0.2695819437503814,0.2557149529457092,293.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5220412611961365,0.050000000745058,0.2300053685903549,291.1307983398437,291.1499938964844,268.4700012207031,266.9967956542969,280.8917541503906,293.46044921875,291.1307983398437,1.0,0.2165258526802063,0.8737970590591431,0.8737970590591431,1.0,1.0,-0.9693779945373536,0.4102254509925842,0.5591525435447693,0.1827445030212402,0.0,0.0,0.3763090372085571,34.584598541259766,46.0,-0.4766210615634918,-8050.91796875,108.72962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,306.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.021484375,18000.0,0.0,0.0,0.1801485121250152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851430177688598,0.2851476371288299,-4.618007551471237e-06,0.0,0.0001828278327593,0.0,0.0,12.778128623962402,0.0,0.0,0.0,0.3053108751773834,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556218363344669,-1487.31640625,304.1439819335937,0.6801799535751343,0.1042607277631759,0.0944793000817298,293.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5220412611961365,0.050000000745058,0.0484878271818161,293.0845947265625,297.1499938964844,293.1499938964844,0.1771533340215683,-2818.359375,304.1413879394531,0.9145348072052002,0.2557495236396789,0.1790672987699508,293.1170959472656,297.1499938964844,293.1499938964844,0.1895483285188675,-4025.963134765625,304.1453857421875,0.933610498905182,0.2695819437503814,0.2557149529457092,293.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5220412611961365,0.050000000745058,0.2300053685903549,291.1307983398437,291.1499938964844,268.4700012207031,266.9967956542969,280.8917541503906,293.46044921875,291.1307983398437,1.0,0.2165258526802063,0.8737970590591431,0.8737970590591431,1.0,1.0,-0.9693779945373536,0.4102254509925842,0.5591525435447693,0.1827445030212402,0.0,0.0,0.3763090372085571,34.584598541259766,46.0,-0.4766210615634918,-8050.91796875,108.72962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,306.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.021484375,18000.0,0.0,0.0,0.1801485121250152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851430177688598,0.2851476371288299,-4.618007551471237e-06,0.0,0.0001828278327593,0.0,0.0,12.778128623962402,0.0,0.0,0.0,0.3053108751773834,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568842254579067,-1508.734619140625,304.1438903808594,0.6735062003135681,0.1056789606809616,0.0958391353487968,293.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.513937771320343,0.050000000745058,0.0485810339450836,293.0828857421875,297.1499938964844,293.1499938964844,0.1789738982915878,-2841.4453125,304.1412048339844,0.9032616019248962,0.2577562630176544,0.1805336326360702,293.1159362792969,297.1499938964844,293.1499938964844,0.1905676126480102,-4043.225830078125,304.1452331542969,0.919963836669922,0.2706502974033355,0.2568107545375824,293.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.513937771320343,0.050000000745058,0.2304475009441375,291.130615234375,291.1499938964844,268.45001220703125,266.98162841796875,280.8817138671875,293.4691467285156,291.130615234375,1.0,0.2209270149469375,0.8736216425895691,0.8736216425895691,1.0,1.0,-0.9747276306152344,0.4127461314201355,0.5619814991950989,0.1835412085056305,0.0,0.0,0.3789093196392059,36.998531341552734,49.0,-0.265516459941864,-8105.302734375,113.90767669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,306.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.630859375,18000.0,0.0,0.0,0.1813406348228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879447042942047,0.2879493236541748,-4.626672307495028e-06,0.0,0.0001840376935433,0.0,0.0,12.943090438842772,0.0,0.0,0.0,0.3059906363487243,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568842254579067,-1508.734619140625,304.1438903808594,0.6735062003135681,0.1056789606809616,0.0958391353487968,293.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.513937771320343,0.050000000745058,0.0485810339450836,293.0828857421875,297.1499938964844,293.1499938964844,0.1789738982915878,-2841.4453125,304.1412048339844,0.9032616019248962,0.2577562630176544,0.1805336326360702,293.1159362792969,297.1499938964844,293.1499938964844,0.1905676126480102,-4043.225830078125,304.1452331542969,0.919963836669922,0.2706502974033355,0.2568107545375824,293.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.513937771320343,0.050000000745058,0.2304475009441375,291.130615234375,291.1499938964844,268.45001220703125,266.98162841796875,280.8817138671875,293.4691467285156,291.130615234375,1.0,0.2209270149469375,0.8736216425895691,0.8736216425895691,1.0,1.0,-0.9747276306152344,0.4127461314201355,0.5619814991950989,0.1835412085056305,0.0,0.0,0.3789093196392059,36.998531341552734,49.0,-0.265516459941864,-8105.302734375,113.90767669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,306.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.630859375,18000.0,0.0,0.0,0.1813406348228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879447042942047,0.2879493236541748,-4.626672307495028e-06,0.0,0.0001840376935433,0.0,0.0,12.943090438842772,0.0,0.0,0.0,0.3059906363487243,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581546127796173,-1530.3970947265625,304.143798828125,0.6670577526092529,0.1071078777313232,0.0972155034542083,293.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5063475966453552,0.050000000745058,0.0486813075840473,293.0813903808594,297.1499938964844,293.1499938964844,0.1808020323514938,-2864.566162109375,304.14111328125,0.8928990364074707,0.2597596943378448,0.1820037811994552,293.1148376464844,297.1499938964844,293.1499938964844,0.1916081458330154,-4060.8203125,304.14508056640625,0.9071298241615297,0.271736204624176,0.2579303681850433,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5063475966453552,0.050000000745058,0.2309231609106063,291.13055419921875,291.1499938964844,268.42999267578125,266.96630859375,280.8725891113281,293.47857666015625,291.1305847167969,1.0,0.2255212962627411,0.8734284043312073,0.8734284043312073,1.0,1.0,-0.9801790118217468,0.4152923822402954,0.5648866295814514,0.184413343667984,0.0,0.0,0.3815046846866607,39.59394073486328,52.0,-0.047998808324337,-8159.89501953125,119.46526336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595886230469,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.36328125,18000.0,0.0,0.0,0.1825710535049438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907733619213104,0.2907779812812805,-4.635542154574068e-06,0.0,0.000185286407941,0.0,0.0,13.110907554626465,0.0,0.0,0.0,0.3066823482513428,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581546127796173,-1530.3970947265625,304.143798828125,0.6670577526092529,0.1071078777313232,0.0972155034542083,293.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5063475966453552,0.050000000745058,0.0486813075840473,293.0813903808594,297.1499938964844,293.1499938964844,0.1808020323514938,-2864.566162109375,304.14111328125,0.8928990364074707,0.2597596943378448,0.1820037811994552,293.1148376464844,297.1499938964844,293.1499938964844,0.1916081458330154,-4060.8203125,304.14508056640625,0.9071298241615297,0.271736204624176,0.2579303681850433,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5063475966453552,0.050000000745058,0.2309231609106063,291.13055419921875,291.1499938964844,268.42999267578125,266.96630859375,280.8725891113281,293.47857666015625,291.1305847167969,1.0,0.2255212962627411,0.8734284043312073,0.8734284043312073,1.0,1.0,-0.9801790118217468,0.4152923822402954,0.5648866295814514,0.184413343667984,0.0,0.0,0.3815046846866607,39.59394073486328,52.0,-0.047998808324337,-8159.89501953125,119.46526336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595886230469,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.36328125,18000.0,0.0,0.0,0.1825710535049438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907733619213104,0.2907779812812805,-4.635542154574068e-06,0.0,0.000185286407941,0.0,0.0,13.110907554626465,0.0,0.0,0.0,0.3066823482513428,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594309158623218,-1552.2724609375,304.14373779296875,0.6609950661659241,0.1085467636585235,0.0986064076423645,293.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.499334454536438,0.050000000745058,0.0487872883677482,293.0801086425781,297.1499938964844,293.1499938964844,0.1826323866844177,-2887.655029296875,304.1410217285156,0.8830044865608215,0.2617556750774383,0.183473527431488,293.1138000488281,297.1499938964844,293.1499938964844,0.1926682442426681,-4078.716552734375,304.1449584960937,0.8958150148391724,0.2728390991687774,0.2590718567371368,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.499334454536438,0.050000000745058,0.2314258962869644,291.13067626953125,291.1499938964844,268.4100036621094,266.9508972167969,280.86431884765625,293.4886779785156,291.1307067871094,1.0,0.2302418202161789,0.8732352256774902,0.8732352256774902,1.0,1.0,-0.985713005065918,0.4178570508956909,0.567855954170227,0.1853565126657486,0.0,0.0,0.3840755522251129,42.33615112304688,55.0,0.1519557982683181,-8214.5244140625,125.34668731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,306.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.224609375,18000.0,0.0,0.0,0.1838351935148239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936067581176758,0.2936113774776459,-4.64455115434248e-06,0.0,0.0001865693484432,0.0,0.0,13.28030014038086,0.0,0.0,0.0,0.3073806762695312,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594309158623218,-1552.2724609375,304.14373779296875,0.6609950661659241,0.1085467636585235,0.0986064076423645,293.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.499334454536438,0.050000000745058,0.0487872883677482,293.0801086425781,297.1499938964844,293.1499938964844,0.1826323866844177,-2887.655029296875,304.1410217285156,0.8830044865608215,0.2617556750774383,0.183473527431488,293.1138000488281,297.1499938964844,293.1499938964844,0.1926682442426681,-4078.716552734375,304.1449584960937,0.8958150148391724,0.2728390991687774,0.2590718567371368,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.499334454536438,0.050000000745058,0.2314258962869644,291.13067626953125,291.1499938964844,268.4100036621094,266.9508972167969,280.86431884765625,293.4886779785156,291.1307067871094,1.0,0.2302418202161789,0.8732352256774902,0.8732352256774902,1.0,1.0,-0.985713005065918,0.4178570508956909,0.567855954170227,0.1853565126657486,0.0,0.0,0.3840755522251129,42.33615112304688,55.0,0.1519557982683181,-8214.5244140625,125.34668731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,306.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.224609375,18000.0,0.0,0.0,0.1838351935148239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936067581176758,0.2936113774776459,-4.64455115434248e-06,0.0,0.0001865693484432,0.0,0.0,13.28030014038086,0.0,0.0,0.0,0.3073806762695312,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600707158446311,-1563.28125,304.1437072753906,0.65813809633255,0.1092697232961654,0.0993067324161529,293.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4960302710533142,0.050000000745058,0.0488420277833938,293.0795593261719,297.1499938964844,293.1499938964844,0.1835471540689468,-2899.17236328125,304.1409912109375,0.8782832026481628,0.2627498805522918,0.1842072159051895,293.1133117675781,297.1499938964844,293.1499938964844,0.193205177783966,-4087.770751953125,304.1448974609375,0.8904466032981873,0.2733967006206512,0.2596502304077148,293.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4960302710533142,0.050000000745058,0.2316855490207672,291.1307678222656,291.1499938964844,268.3999938964844,266.943115234375,280.8605041503906,293.49395751953125,291.1308288574219,1.0,0.2326313257217407,0.8731386065483093,0.8731386065483093,1.0,1.0,-0.9885056018829346,0.4191440939903259,0.5693615078926086,0.1858532279729843,0.0,0.0,0.3853467106819153,43.75228500366211,55.0,0.2421306669712066,-8241.8115234375,128.39251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470764160156,306.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.19921875,18000.0,0.0,0.0,0.1844777762889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950190901756286,0.2950237393379211,-4.649087713914923e-06,0.0,0.0001872214779723,0.0,0.0,13.365222930908203,0.0,0.0,0.0,0.3077308237552643,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607113428413867,-1574.333251953125,304.1437072753906,0.6554057002067566,0.1099949106574058,0.1000100150704383,293.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4928406178951263,0.050000000745058,0.0488977394998073,293.0790710449219,297.1499938964844,293.1499938964844,0.1844611167907714,-2910.665283203125,304.1409606933594,0.8737295269966125,0.2637412846088409,0.1849396973848343,293.1128234863281,297.1499938964844,293.1499938964844,0.1937464475631714,-4096.89111328125,304.14483642578125,0.8852542638778687,0.273958295583725,0.2602333724498749,293.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4928406178951263,0.050000000745058,0.2319498211145401,291.13092041015625,291.1499938964844,268.3900146484375,266.9353332519531,280.8569030761719,293.4993896484375,291.1309509277344,1.0,0.2350320070981979,0.8730291128158569,0.8730291128158569,1.0,1.0,-0.9913128018379213,0.4204326868057251,0.570880115032196,0.186365321278572,0.0,0.0,0.3866057395935058,45.19356155395508,58.0,0.3278063535690307,-8269.05859375,131.50038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432922363281,306.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.203125,18000.0,0.0,0.0,0.185125932097435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964254021644592,0.2964300513267517,-4.653634277929086e-06,0.0,0.0001878792827483,0.0,0.0,13.450106620788574,0.0,0.0,0.0,0.3080807626247406,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619939938187599,-1596.5482177734375,304.1436462402344,0.6503213047981262,0.111451156437397,0.1014242395758628,293.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4867133498191833,0.050000000745058,0.0490115657448768,293.07818603515625,297.1499938964844,293.1499938964844,0.1862856149673462,-2933.566162109375,304.14093017578125,0.865150511264801,0.2657145857810974,0.1864002346992492,293.11187744140625,297.1499938964844,293.1499938964844,0.1948406994342804,-4115.30810546875,304.1447448730469,0.8754363656044006,0.2750923335552215,0.2614123821258545,293.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4867133498191833,0.050000000745058,0.2324897646903991,291.1312561035156,291.1499938964844,268.3699951171875,266.9196472167969,280.8502197265625,293.5106201171875,291.1313171386719,1.0,0.2398454397916793,0.8728101849555969,0.8728101849555969,1.0,1.0,-0.99696284532547,0.4230131208896637,0.5739497542381287,0.1874345541000366,0.0,0.0,0.3890832960605621,48.13838195800781,61.0,0.4823785126209259,-8323.3984375,137.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,306.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.265625,18000.0,0.0,0.0,0.1864337772130966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992142736911773,0.2992189228534698,-4.662734227167675e-06,0.0,0.0001892065774882,0.0,0.0,13.619385719299316,0.0,0.0,0.0,0.3087786734104156,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619939938187599,-1596.5482177734375,304.1436462402344,0.6503213047981262,0.111451156437397,0.1014242395758628,293.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4867133498191833,0.050000000745058,0.0490115657448768,293.07818603515625,297.1499938964844,293.1499938964844,0.1862856149673462,-2933.566162109375,304.14093017578125,0.865150511264801,0.2657145857810974,0.1864002346992492,293.11187744140625,297.1499938964844,293.1499938964844,0.1948406994342804,-4115.30810546875,304.1447448730469,0.8754363656044006,0.2750923335552215,0.2614123821258545,293.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4867133498191833,0.050000000745058,0.2324897646903991,291.1312561035156,291.1499938964844,268.3699951171875,266.9196472167969,280.8502197265625,293.5106201171875,291.1313171386719,1.0,0.2398454397916793,0.8728101849555969,0.8728101849555969,1.0,1.0,-0.99696284532547,0.4230131208896637,0.5739497542381287,0.1874345541000366,0.0,0.0,0.3890832960605621,48.13838195800781,61.0,0.4823785126209259,-8323.3984375,137.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,306.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.265625,18000.0,0.0,0.0,0.1864337772130966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992142736911773,0.2992189228534698,-4.662734227167675e-06,0.0,0.0001892065774882,0.0,0.0,13.619385719299316,0.0,0.0,0.0,0.3087786734104156,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632779523730278,-1618.90234375,304.1436462402344,0.6457273960113525,0.1129151806235313,0.1028480157256126,293.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4807260930538177,0.050000000745058,0.0491279959678649,293.0775146484375,297.1499938964844,293.1499938964844,0.1881029307842254,-2956.322265625,304.14093017578125,0.8572702407836914,0.2676730453968048,0.18785260617733,293.1109619140625,297.1499938964844,293.1499938964844,0.1959503889083862,-4133.9580078125,304.1446533203125,0.8663888573646545,0.2762408852577209,0.2626078128814697,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4807260930538177,0.050000000745058,0.2330420613288879,291.1316833496094,291.1499938964844,268.3500061035156,266.90380859375,280.84429931640625,293.5223693847656,291.1317443847656,1.0,0.2446517944335937,0.8725911974906921,0.8725911974906921,1.0,1.0,-1.002652287483215,0.4255948662757873,0.577057421207428,0.1885609775781631,0.0,0.0,0.3914970159530639,51.15095520019531,64.0,0.6005139946937561,-8377.4443359375,144.4528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,306.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.42578125,18000.0,0.0,0.0,0.1877508461475372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019581437110901,0.3019628226757049,-4.671800525102299e-06,0.0,0.0001905432291096,0.0,0.0,13.787186622619627,0.0,0.0,0.0,0.3094704151153564,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632779523730278,-1618.90234375,304.1436462402344,0.6457273960113525,0.1129151806235313,0.1028480157256126,293.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4807260930538177,0.050000000745058,0.0491279959678649,293.0775146484375,297.1499938964844,293.1499938964844,0.1881029307842254,-2956.322265625,304.14093017578125,0.8572702407836914,0.2676730453968048,0.18785260617733,293.1109619140625,297.1499938964844,293.1499938964844,0.1959503889083862,-4133.9580078125,304.1446533203125,0.8663888573646545,0.2762408852577209,0.2626078128814697,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4807260930538177,0.050000000745058,0.2330420613288879,291.1316833496094,291.1499938964844,268.3500061035156,266.90380859375,280.84429931640625,293.5223693847656,291.1317443847656,1.0,0.2446517944335937,0.8725911974906921,0.8725911974906921,1.0,1.0,-1.002652287483215,0.4255948662757873,0.577057421207428,0.1885609775781631,0.0,0.0,0.3914970159530639,51.15095520019531,64.0,0.6005139946937561,-8377.4443359375,144.4528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,306.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.42578125,18000.0,0.0,0.0,0.1877508461475372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019581437110901,0.3019628226757049,-4.671800525102299e-06,0.0,0.0001905432291096,0.0,0.0,13.787186622619627,0.0,0.0,0.0,0.3094704151153564,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645625367760658,-1641.3836669921875,304.14361572265625,0.6415942311286926,0.1143866851925849,0.1042803972959518,293.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4746170043945312,0.050000000745058,0.0492463447153568,293.0769958496094,297.1499938964844,293.1499938964844,0.1899110525846481,-2978.910888671875,304.14093017578125,0.8500612378120422,0.2696150541305542,0.1892950683832168,293.110107421875,297.1499938964844,293.1499938964844,0.1970749795436859,-4152.83154296875,304.1445617675781,0.8581010103225708,0.2774036228656769,0.2638186514377594,293.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4746170043945312,0.050000000745058,0.2336034476757049,291.1321716308594,291.1499938964844,268.3299865722656,266.8878173828125,280.83905029296875,293.5346069335937,291.1322631835937,1.0,0.2494262009859085,0.8723554015159607,0.8723554015159607,1.0,1.0,-1.0083718299865725,0.4281738698482513,0.5801979899406433,0.1897398680448532,0.0,0.0,0.3938392698764801,54.21361541748047,67.0,0.6841949224472046,-8431.119140625,151.18899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,306.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.65625,18000.0,0.0,0.0,0.1890683025121688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046455681324005,0.3046502470970154,-4.680784968513763e-06,0.0,0.0001918802881846,0.0,0.0,13.952743530273438,0.0,0.0,0.0,0.3101527392864227,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645625367760658,-1641.3836669921875,304.14361572265625,0.6415942311286926,0.1143866851925849,0.1042803972959518,293.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4746170043945312,0.050000000745058,0.0492463447153568,293.0769958496094,297.1499938964844,293.1499938964844,0.1899110525846481,-2978.910888671875,304.14093017578125,0.8500612378120422,0.2696150541305542,0.1892950683832168,293.110107421875,297.1499938964844,293.1499938964844,0.1970749795436859,-4152.83154296875,304.1445617675781,0.8581010103225708,0.2774036228656769,0.2638186514377594,293.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4746170043945312,0.050000000745058,0.2336034476757049,291.1321716308594,291.1499938964844,268.3299865722656,266.8878173828125,280.83905029296875,293.5346069335937,291.1322631835937,1.0,0.2494262009859085,0.8723554015159607,0.8723554015159607,1.0,1.0,-1.0083718299865725,0.4281738698482513,0.5801979899406433,0.1897398680448532,0.0,0.0,0.3938392698764801,54.21361541748047,67.0,0.6841949224472046,-8431.119140625,151.18899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.827880859375,306.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.65625,18000.0,0.0,0.0,0.1890683025121688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046455681324005,0.3046502470970154,-4.680784968513763e-06,0.0,0.0001918802881846,0.0,0.0,13.952743530273438,0.0,0.0,0.0,0.3101527392864227,4.0,0.0,1.0
409380,293.0956726074219,297.1499938964844,293.1499938964844,0.0658470392227172,-1663.9788818359375,304.14361572265625,0.6378818154335022,0.1158651486039161,0.1057203635573387,293.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4681065380573272,0.050000000745058,0.0493660233914852,293.0766296386719,297.1499938964844,293.1499938964844,0.1917086243629455,-3001.31689453125,304.1409606933594,0.8434734344482422,0.2715393304824829,0.1907263696193695,293.1093139648437,297.1499938964844,293.1499938964844,0.1982137411832809,-4171.91650390625,304.1444702148437,0.8505316376686096,0.2785798013210296,0.2650436460971832,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4681065380573272,0.050000000745058,0.2341711521148681,291.1326904296875,291.1499938964844,268.3099975585937,266.8717041015625,280.8344421386719,293.5472717285156,291.1327819824219,1.0,0.2541507482528686,0.8721195459365845,0.8721195459365845,1.0,1.0,-1.0141133069992063,0.4307481050491333,0.583365261554718,0.190968170762062,0.0,0.0,0.396107017993927,57.31151580810547,55.0,0.7316809892654419,-8484.37109375,158.06277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262023925781,306.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9296875,18000.0,0.0,0.0,0.1903775781393051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072699904441833,0.3072746694087982,-4.689654815592803e-06,0.0,0.000193209038116,0.0,0.0,14.115571975708008,0.0,0.0,0.0,0.3108236193656921,4.0,0.0,1.0
