time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409440,293.0956726074219,297.1499938964844,293.1499938964844,0.0658470392227172,-1663.9788818359375,304.14361572265625,0.6378818154335022,0.1158651486039161,0.1057203635573387,293.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4681065380573272,0.050000000745058,0.0493660233914852,293.0766296386719,297.1499938964844,293.1499938964844,0.1917086243629455,-3001.31689453125,304.1409606933594,0.8434734344482422,0.2715393304824829,0.1907263696193695,293.1093139648437,297.1499938964844,293.1499938964844,0.1982137411832809,-4171.91650390625,304.1444702148437,0.8505316376686096,0.2785798013210296,0.2650436460971832,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4681065380573272,0.050000000745058,0.2341711521148681,291.1326904296875,291.1499938964844,268.3099975585937,266.8717041015625,280.8344421386719,293.5472717285156,291.1327819824219,1.0,0.2541507482528686,0.8721195459365845,0.8721195459365845,1.0,1.0,-1.0141133069992063,0.4307481050491333,0.583365261554718,0.190968170762062,0.0,0.0,0.396107017993927,57.31151580810547,55.0,0.7316809892654419,-8484.37109375,158.06277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262023925781,306.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9296875,18000.0,0.0,0.0,0.1903775781393051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072699904441833,0.3072746694087982,-4.689654815592803e-06,0.0,0.000193209038116,0.0,0.0,14.115571975708008,0.0,0.0,0.0,0.3108236193656921,4.0,0.0,1.0
409500,293.0953674316406,297.1499938964844,293.1499938964844,0.0664441734552383,-1674.5098876953125,304.1436767578125,0.6389120817184448,0.1166133657097816,0.1063922867178917,293.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4678279161453247,0.050000000745058,0.0493709184229373,293.0764465332031,297.1499938964844,293.1499938964844,0.1925550699234008,-3011.829833984375,304.1410827636719,0.8440781235694885,0.2725047469139099,0.1913992613554,293.10888671875,297.1499938964844,293.1499938964844,0.1987378150224685,-4180.66162109375,304.14453125,0.850767195224762,0.279177188873291,0.2656069993972778,293.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4678279161453247,0.050000000745058,0.2341943830251693,291.1330871582031,291.1499938964844,268.29998779296875,266.86358642578125,280.8323669433594,293.5536499023437,291.13330078125,1.0,0.254233181476593,0.8720016479492188,0.8720016479492188,1.0,1.0,-1.0164378881454468,0.4317948222160339,0.5846430659294128,0.1914510726928711,0.0,0.0,0.3971967995166778,57.46274566650391,55.0,1.36595356464386,-8508.818359375,158.9587860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8261108398437,306.2342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.138671875,18000.0,0.0,0.0,0.1910264939069748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085553646087646,0.3085600733757019,-4.6940467655076645e-06,0.0,0.0001938675995916,0.0,0.0,14.195775985717772,0.0,0.0,0.0,0.311153769493103,4.0,0.0,1.0
409560,293.0950012207031,297.1499938964844,293.1499938964844,0.0670126974582672,-1684.5452880859375,304.143798828125,0.6419559121131897,0.1173774376511573,0.1070393100380897,293.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4697240889072418,0.050000000745058,0.0493371114134788,293.076171875,297.1499938964844,293.1499938964844,0.1933647394180297,-3021.8564453125,304.1412353515625,0.8473633527755737,0.2734886705875397,0.192052811384201,293.1084289550781,297.1499938964844,293.1499938964844,0.1992229521274566,-4188.72265625,304.1446533203125,0.8537434935569763,0.2797883152961731,0.2661425769329071,293.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4697240889072418,0.050000000745058,0.2340340167284011,291.1342468261719,291.1499938964844,268.2900085449219,266.8554382324219,280.83013916015625,293.5596008300781,291.1346435546875,1.0,0.2531875371932983,0.8718764781951904,0.8718764781951904,1.0,1.0,-1.0184088945388794,0.432687908411026,0.585720956325531,0.191841721534729,0.0,0.0,0.398134708404541,56.629486083984375,43.0,2.8078536987304688,-8531.154296875,158.05508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269348144531,306.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.111328125,18000.0,0.0,0.0,0.1916652917861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097468912601471,0.3097515702247619,-4.69831229565898e-06,0.0,0.0001945159165188,0.0,0.0,14.27086067199707,0.0,0.0,0.0,0.3114621043205261,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.068104051053524,-1703.8526611328125,304.14404296875,0.6530765891075134,0.1189448237419128,0.1082938686013221,293.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4776410460472107,0.050000000745058,0.0491880998015403,293.0754699707031,297.1499938964844,293.1499938964844,0.1949354261159896,-3041.26416015625,304.1415405273437,0.8604801893234253,0.2755040824413299,0.1933349370956421,293.1073913574219,297.1499938964844,293.1499938964844,0.2001339793205261,-4203.8134765625,304.1448974609375,0.8663387894630432,0.281048983335495,0.2671694457530975,293.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4776410460472107,0.050000000745058,0.2333271652460098,291.1377868652344,291.1499938964844,268.2699890136719,266.8390197753906,280.8254089355469,293.5704650878906,291.13824462890625,1.0,0.2482684105634689,0.871626079082489,0.871626079082489,1.0,1.0,-1.021659016609192,0.4341685175895691,0.5874905586242676,0.1924578845500946,0.0,0.0,0.3995271027088165,52.89352035522461,31.0,4.406204700469971,-8568.0068359375,152.4503631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328857421875,306.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.015625,18000.0,0.0,0.0,0.1928880363702774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115769922733307,0.3115817010402679,-4.705442734120879e-06,0.0,0.0001957568456418,0.0,0.0,14.388187408447266,0.0,0.0,0.0,0.3119479417800903,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.068104051053524,-1703.8526611328125,304.14404296875,0.6530765891075134,0.1189448237419128,0.1082938686013221,293.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4776410460472107,0.050000000745058,0.0491880998015403,293.0754699707031,297.1499938964844,293.1499938964844,0.1949354261159896,-3041.26416015625,304.1415405273437,0.8604801893234253,0.2755040824413299,0.1933349370956421,293.1073913574219,297.1499938964844,293.1499938964844,0.2001339793205261,-4203.8134765625,304.1448974609375,0.8663387894630432,0.281048983335495,0.2671694457530975,293.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4776410460472107,0.050000000745058,0.2333271652460098,291.1377868652344,291.1499938964844,268.2699890136719,266.8390197753906,280.8254089355469,293.5704650878906,291.13824462890625,1.0,0.2482684105634689,0.871626079082489,0.871626079082489,1.0,1.0,-1.021659016609192,0.4341685175895691,0.5874905586242676,0.1924578845500946,0.0,0.0,0.3995271027088165,52.89352035522461,31.0,4.406204700469971,-8568.0068359375,152.4503631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328857421875,306.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.015625,18000.0,0.0,0.0,0.1928880363702774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115769922733307,0.3115817010402679,-4.705442734120879e-06,0.0,0.0001957568456418,0.0,0.0,14.388187408447266,0.0,0.0,0.0,0.3119479417800903,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691600739955902,-1722.6126708984375,304.1442565917969,0.6715165972709656,0.1205537170171737,0.1095123514533042,293.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4894860684871673,0.050000000745058,0.0489589236676692,293.0745849609375,297.1499938964844,293.1499938964844,0.1964823305606842,-3060.35693359375,304.14178466796875,0.8828089833259583,0.2775681912899017,0.1945948004722595,293.1062927246094,297.1499938964844,293.1499938964844,0.2010149210691452,-4218.40185546875,304.1451416015625,0.8881569504737854,0.2823547422885895,0.2681604623794555,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4894860684871673,0.050000000745058,0.2322400659322738,291.14111328125,291.1499938964844,268.25,266.82244873046875,280.82049560546875,293.58038330078125,291.1415100097656,1.0,0.2403431683778762,0.8713757395744324,0.8713757395744324,1.0,1.0,-1.0242434740066528,0.4353516101837158,0.5888919234275818,0.1929239332675933,0.0,0.0,0.4004848301410675,47.11985397338867,25.0,4.52382755279541,-8597.892578125,143.08261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,306.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1939982920885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128449022769928,0.31284961104393,-4.710539542429615e-06,0.0,0.000196883600438,0.0,0.0,14.470187187194824,0.0,0.0,0.0,0.3122889697551727,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691600739955902,-1722.6126708984375,304.1442565917969,0.6715165972709656,0.1205537170171737,0.1095123514533042,293.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4894860684871673,0.050000000745058,0.0489589236676692,293.0745849609375,297.1499938964844,293.1499938964844,0.1964823305606842,-3060.35693359375,304.14178466796875,0.8828089833259583,0.2775681912899017,0.1945948004722595,293.1062927246094,297.1499938964844,293.1499938964844,0.2010149210691452,-4218.40185546875,304.1451416015625,0.8881569504737854,0.2823547422885895,0.2681604623794555,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4894860684871673,0.050000000745058,0.2322400659322738,291.14111328125,291.1499938964844,268.25,266.82244873046875,280.82049560546875,293.58038330078125,291.1415100097656,1.0,0.2403431683778762,0.8713757395744324,0.8713757395744324,1.0,1.0,-1.0242434740066528,0.4353516101837158,0.5888919234275818,0.1929239332675933,0.0,0.0,0.4004848301410675,47.11985397338867,25.0,4.52382755279541,-8597.892578125,143.08261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,306.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1939982920885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128449022769928,0.31284961104393,-4.710539542429615e-06,0.0,0.000196883600438,0.0,0.0,14.470187187194824,0.0,0.0,0.0,0.3122889697551727,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702386274933815,-1741.87060546875,304.1443786621094,0.693828284740448,0.1221851557493209,0.1107573062181472,293.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029619336128235,0.050000000745058,0.0487305261194705,293.07373046875,297.1499938964844,293.1499938964844,0.1980662941932678,-3079.9130859375,304.1418762207031,0.9099335074424744,0.27965047955513,0.1958749294281005,293.10516357421875,297.1499938964844,293.1499938964844,0.2019376307725906,-4233.72705078125,304.14520263671875,0.9150436520576476,0.2836907804012298,0.2691854238510132,293.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029619336128235,0.050000000745058,0.2311566472053527,291.1437072753906,291.1499938964844,268.2300109863281,266.80572509765625,280.8157043457031,293.5900573730469,291.1439208984375,1.0,0.2323727905750274,0.8711421489715576,0.8711421489715576,1.0,1.0,-1.0269296169281006,0.4365674555301666,0.5903621912002563,0.1934510171413421,0.0,0.0,0.4011346995830536,41.367958068847656,25.0,3.313577890396118,-8625.212890625,133.72988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86688232421875,306.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1949676871299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313694953918457,0.3136996626853943,-4.714022452390054e-06,0.0,0.0001978674117708,0.0,0.0,14.525477409362791,0.0,0.0,0.0,0.3125196397304535,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702386274933815,-1741.87060546875,304.1443786621094,0.693828284740448,0.1221851557493209,0.1107573062181472,293.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029619336128235,0.050000000745058,0.0487305261194705,293.07373046875,297.1499938964844,293.1499938964844,0.1980662941932678,-3079.9130859375,304.1418762207031,0.9099335074424744,0.27965047955513,0.1958749294281005,293.10516357421875,297.1499938964844,293.1499938964844,0.2019376307725906,-4233.72705078125,304.14520263671875,0.9150436520576476,0.2836907804012298,0.2691854238510132,293.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5029619336128235,0.050000000745058,0.2311566472053527,291.1437072753906,291.1499938964844,268.2300109863281,266.80572509765625,280.8157043457031,293.5900573730469,291.1439208984375,1.0,0.2323727905750274,0.8711421489715576,0.8711421489715576,1.0,1.0,-1.0269296169281006,0.4365674555301666,0.5903621912002563,0.1934510171413421,0.0,0.0,0.4011346995830536,41.367958068847656,25.0,3.313577890396118,-8625.212890625,133.72988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86688232421875,306.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1949676871299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313694953918457,0.3136996626853943,-4.714022452390054e-06,0.0,0.0001978674117708,0.0,0.0,14.525477409362791,0.0,0.0,0.0,0.3125196397304535,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.07137481123209,-1762.2733154296875,304.14434814453125,0.7139075398445129,0.1238163486123085,0.1120620816946029,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156022906303406,0.050000000745058,0.0485605150461196,293.0731201171875,297.1499938964844,293.1499938964844,0.1997213214635849,-3100.36181640625,304.1418151855469,0.9371598958969116,0.2817099988460541,0.197188913822174,293.1041259765625,297.1499938964844,293.1499938964844,0.2029544860124588,-4250.681640625,304.1451110839844,0.9415883421897888,0.2850372791290283,0.270283043384552,293.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156022906303406,0.050000000745058,0.2303501665592193,291.1446228027344,291.1499938964844,268.2099914550781,266.7888488769531,280.8116149902344,293.6004638671875,291.1446228027344,1.0,0.2265283316373825,0.8709084987640381,0.8709084987640381,1.0,1.0,-1.0302178859710691,0.4380293190479278,0.5921885967254639,0.1941788643598556,0.0,0.0,0.4017737805843353,37.10312271118164,25.0,1.2413079738616943,-8654.5947265625,127.07862091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925170898437,306.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1957934647798538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144307434558868,0.3144354522228241,-4.716681360150687e-06,0.0,0.0001987054856726,0.0,0.0,14.572405815124512,0.0,0.0,0.0,0.3127144277095794,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.07137481123209,-1762.2733154296875,304.14434814453125,0.7139075398445129,0.1238163486123085,0.1120620816946029,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156022906303406,0.050000000745058,0.0485605150461196,293.0731201171875,297.1499938964844,293.1499938964844,0.1997213214635849,-3100.36181640625,304.1418151855469,0.9371598958969116,0.2817099988460541,0.197188913822174,293.1041259765625,297.1499938964844,293.1499938964844,0.2029544860124588,-4250.681640625,304.1451110839844,0.9415883421897888,0.2850372791290283,0.270283043384552,293.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5156022906303406,0.050000000745058,0.2303501665592193,291.1446228027344,291.1499938964844,268.2099914550781,266.7888488769531,280.8116149902344,293.6004638671875,291.1446228027344,1.0,0.2265283316373825,0.8709084987640381,0.8709084987640381,1.0,1.0,-1.0302178859710691,0.4380293190479278,0.5921885967254639,0.1941788643598556,0.0,0.0,0.4017737805843353,37.10312271118164,25.0,1.2413079738616943,-8654.5947265625,127.07862091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925170898437,306.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1957934647798538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144307434558868,0.3144354522228241,-4.716681360150687e-06,0.0,0.0001987054856726,0.0,0.0,14.572405815124512,0.0,0.0,0.0,0.3127144277095794,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.071956843137741,-1772.763916015625,304.1443176269531,0.7223014235496521,0.1246291622519493,0.1127287149429321,293.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.521516740322113,0.050000000745058,0.0484931543469429,293.0729064941406,297.1499938964844,293.1499938964844,0.2005627155303955,-3110.75244140625,304.14178466796875,0.949283480644226,0.2827251255512237,0.1978491097688675,293.1036376953125,297.1499938964844,293.1499938964844,0.203489288687706,-4259.607421875,304.14501953125,0.9531384110450744,0.285711258649826,0.2708505392074585,293.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.521516740322113,0.050000000745058,0.2300306409597396,291.14453125,291.1499938964844,268.20001220703125,266.78033447265625,280.8099365234375,293.6061096191406,291.14453125,1.0,0.2241982519626617,0.8707917332649231,0.8707917332649231,1.0,1.0,-1.0320271253585815,0.4388263523578644,0.5932007431983948,0.1946019679307937,0.0,0.0,0.4021446108818054,35.420021057128906,25.0,0.4074228405952453,-8670.5087890625,124.56512451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90606689453125,306.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.1961591243743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314842164516449,0.3148468732833862,-4.71803195978282e-06,0.0,0.0001990765740629,0.0,0.0,14.598288536071776,0.0,0.0,0.0,0.3128208816051483,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.072544939815998,-1783.3863525390625,304.144287109375,0.729975700378418,0.1254411041736602,0.1134027168154716,293.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5271536707878113,0.050000000745058,0.0484347231686115,293.07275390625,297.1499938964844,293.1499938964844,0.2014074176549911,-3121.175537109375,304.1417236328125,0.9601068496704102,0.2837315499782562,0.1985095143318176,293.10321044921875,297.1499938964844,293.1499938964844,0.2040353715419769,-4268.7197265625,304.1449279785156,0.9633787274360656,0.2863859534263611,0.2714274823665619,293.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5271536707878113,0.050000000745058,0.2297534793615341,291.14434814453125,291.1499938964844,268.19000244140625,266.7718200683594,280.8084411621094,293.61199951171875,291.144287109375,1.0,0.2221975028514862,0.8706707954406738,0.8706707954406738,1.0,1.0,-1.033918380737305,0.4396555423736572,0.5942628383636475,0.1950559318065643,0.0,0.0,0.4025425910949707,33.96432876586914,28.0,-0.1517766863107681,-8687.0859375,122.4620590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,306.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.521484375,18000.0,0.0,0.0,0.1964983642101287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152913749217987,0.3152961134910583,-4.719495791505324e-06,0.0,0.0001994208578253,0.0,0.0,14.626543045043944,0.0,0.0,0.0,0.3129366040229797,4.0,0.0,1.0
410220,293.09014892578125,297.1499938964844,293.1499938964844,0.0737556889653205,-1805.327392578125,304.1441650390625,0.7408957481384277,0.1270591616630554,0.1147916465997695,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5345568060874939,0.050000000745058,0.048365119844675,293.0726318359375,297.1499938964844,293.1499938964844,0.2031250596046447,-3142.3505859375,304.1416320800781,0.9737626314163208,0.2857133150100708,0.1998452395200729,293.1023864746094,297.1499938964844,293.1499938964844,0.2051798701286316,-4287.81591796875,304.14471435546875,0.9760640859603882,0.2877345383167267,0.2726290822029114,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5345568060874939,0.050000000745058,0.229423314332962,291.1435241699219,291.1499938964844,268.1700134277344,266.7546081542969,280.8061218261719,293.6246032714844,291.1434020996094,1.0,0.2201746255159378,0.8704289793968201,0.8704289793968201,1.0,1.0,-1.0381507873535156,0.4414991438388824,0.5966516733169556,0.1961121559143066,0.0,0.0,0.4034510850906372,32.25615310668945,31.0,-1.1889417171478271,-8722.556640625,120.46295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1971160918474197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316301941871643,0.3163066506385803,-4.722784524346935e-06,0.0,0.0002000477688852,0.0,0.0,14.690184593200684,0.0,0.0,0.0,0.3131975829601288,4.0,0.0,1.0
410280,293.09014892578125,297.1499938964844,293.1499938964844,0.0737556889653205,-1805.327392578125,304.1441650390625,0.7408957481384277,0.1270591616630554,0.1147916465997695,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5345568060874939,0.050000000745058,0.048365119844675,293.0726318359375,297.1499938964844,293.1499938964844,0.2031250596046447,-3142.3505859375,304.1416320800781,0.9737626314163208,0.2857133150100708,0.1998452395200729,293.1023864746094,297.1499938964844,293.1499938964844,0.2051798701286316,-4287.81591796875,304.14471435546875,0.9760640859603882,0.2877345383167267,0.2726290822029114,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5345568060874939,0.050000000745058,0.229423314332962,291.1435241699219,291.1499938964844,268.1700134277344,266.7546081542969,280.8061218261719,293.6246032714844,291.1434020996094,1.0,0.2201746255159378,0.8704289793968201,0.8704289793968201,1.0,1.0,-1.0381507873535156,0.4414991438388824,0.5966516733169556,0.1961121559143066,0.0,0.0,0.4034510850906372,32.25615310668945,31.0,-1.1889417171478271,-8722.556640625,120.46295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1971160918474197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316301941871643,0.3163066506385803,-4.722784524346935e-06,0.0,0.0002000477688852,0.0,0.0,14.690184593200684,0.0,0.0,0.0,0.3131975829601288,4.0,0.0,1.0
410340,293.0896911621094,297.1499938964844,293.1499938964844,0.0749950110912323,-1827.87744140625,304.14404296875,0.7470107674598694,0.1286687105894088,0.1162144243717193,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5374718904495239,0.050000000745058,0.0483396127820014,293.07275390625,297.1499938964844,293.1499938964844,0.204858511686325,-3163.684326171875,304.1415405273437,0.9798840880393982,0.2876507341861725,0.2011824548244476,293.1017150878906,297.1499938964844,293.1499938964844,0.2063752114772796,-4307.74365234375,304.1445007324219,0.9814627170562744,0.2890805602073669,0.2738723456859588,293.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5374718904495239,0.050000000745058,0.2293023020029068,291.14215087890625,291.1499938964844,268.1499938964844,266.7372131347656,280.8045959472656,293.6382751464844,291.1419982910156,1.0,0.2198830097913742,0.8701871037483215,0.8701871037483215,1.0,1.0,-1.042779803276062,0.4435024857521057,0.5992773175239563,0.1973109543323516,0.0,0.0,0.4045865535736084,31.670669555664062,34.0,-1.8049019575119016,-8760.9853515625,120.53125762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656982421875,306.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.916015625,18000.0,0.0,0.0,0.1976843327283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175643384456634,0.3175690472126007,-4.726828592538368e-06,0.0,0.0002006244758376,0.0,0.0,14.769686698913574,0.0,0.0,0.0,0.3135229349136352,4.0,0.0,1.0
410400,293.0896911621094,297.1499938964844,293.1499938964844,0.0749950110912323,-1827.87744140625,304.14404296875,0.7470107674598694,0.1286687105894088,0.1162144243717193,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5374718904495239,0.050000000745058,0.0483396127820014,293.07275390625,297.1499938964844,293.1499938964844,0.204858511686325,-3163.684326171875,304.1415405273437,0.9798840880393982,0.2876507341861725,0.2011824548244476,293.1017150878906,297.1499938964844,293.1499938964844,0.2063752114772796,-4307.74365234375,304.1445007324219,0.9814627170562744,0.2890805602073669,0.2738723456859588,293.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5374718904495239,0.050000000745058,0.2293023020029068,291.14215087890625,291.1499938964844,268.1499938964844,266.7372131347656,280.8045959472656,293.6382751464844,291.1419982910156,1.0,0.2198830097913742,0.8701871037483215,0.8701871037483215,1.0,1.0,-1.042779803276062,0.4435024857521057,0.5992773175239563,0.1973109543323516,0.0,0.0,0.4045865535736084,31.670669555664062,34.0,-1.8049019575119016,-8760.9853515625,120.53125762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656982421875,306.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.916015625,18000.0,0.0,0.0,0.1976843327283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175643384456634,0.3175690472126007,-4.726828592538368e-06,0.0,0.0002006244758376,0.0,0.0,14.769686698913574,0.0,0.0,0.0,0.3135229349136352,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.076252780854702,-1850.84423828125,304.1439514160156,0.7489833831787109,0.1302726715803146,0.1176629215478897,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5365988612174988,0.050000000745058,0.048347108066082,293.0730285644531,297.1499938964844,293.1499938964844,0.2065929770469665,-3184.98486328125,304.1414489746094,0.9806115031242372,0.2895500957965851,0.202516108751297,293.1011047363281,297.1499938964844,293.1499938964844,0.2076038718223571,-4328.19287109375,304.144287109375,0.981617033481598,0.2904253900051117,0.2751470804214477,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5365988612174988,0.050000000745058,0.2293378710746765,291.1407470703125,291.1499938964844,268.1300048828125,266.7196350097656,280.80377197265625,293.6528015136719,291.1405944824219,1.0,0.2209251075983047,0.8699225187301636,0.8699225187301636,1.0,1.0,-1.0477007627487185,0.4456234574317932,0.6020772457122803,0.1986126601696014,0.0,0.0,0.4059176445007324,31.925546646118164,37.0,-1.9838167428970337,-8801.51171875,122.16580963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,306.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.357421875,18000.0,0.0,0.0,0.1982409358024597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190747499465942,0.3190794885158539,-4.731775788968662e-06,0.0,0.000201189352083,0.0,0.0,14.865388870239258,0.0,0.0,0.0,0.3139145076274872,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.076252780854702,-1850.84423828125,304.1439514160156,0.7489833831787109,0.1302726715803146,0.1176629215478897,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5365988612174988,0.050000000745058,0.048347108066082,293.0730285644531,297.1499938964844,293.1499938964844,0.2065929770469665,-3184.98486328125,304.1414489746094,0.9806115031242372,0.2895500957965851,0.202516108751297,293.1011047363281,297.1499938964844,293.1499938964844,0.2076038718223571,-4328.19287109375,304.144287109375,0.981617033481598,0.2904253900051117,0.2751470804214477,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5365988612174988,0.050000000745058,0.2293378710746765,291.1407470703125,291.1499938964844,268.1300048828125,266.7196350097656,280.80377197265625,293.6528015136719,291.1405944824219,1.0,0.2209251075983047,0.8699225187301636,0.8699225187301636,1.0,1.0,-1.0477007627487185,0.4456234574317932,0.6020772457122803,0.1986126601696014,0.0,0.0,0.4059176445007324,31.925546646118164,37.0,-1.9838167428970337,-8801.51171875,122.16580963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,306.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.357421875,18000.0,0.0,0.0,0.1982409358024597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190747499465942,0.3190794885158539,-4.731775788968662e-06,0.0,0.000201189352083,0.0,0.0,14.865388870239258,0.0,0.0,0.0,0.3139145076274872,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775242745876312,-1874.1390380859373,304.1438293457031,0.7477447986602783,0.1318725943565368,0.1191315948963165,293.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5328933596611023,0.050000000745058,0.0483800284564495,293.07342529296875,297.1499938964844,293.1499938964844,0.2083288431167602,-3206.259033203125,304.14141845703125,0.97736257314682,0.2914209961891174,0.2038470953702926,293.1005859375,297.1499938964844,293.1499938964844,0.2088596522808075,-4349.05810546875,304.14410400390625,0.9778523445129396,0.2917702198028564,0.2764469683170318,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5328933596611023,0.050000000745058,0.229494035243988,291.1392822265625,291.1499938964844,268.1099853515625,266.7018127441406,280.8033447265625,293.6679382324219,291.1391296386719,1.0,0.2229818403720855,0.8696579337120056,0.8696579337120056,1.0,1.0,-1.0528481006622314,0.4478389620780945,0.605009138584137,0.1999904364347458,0.0,0.0,0.407444566488266,32.82779693603516,40.0,-2.031386137008667,-8843.640625,125.02796173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,306.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.79296875,18000.0,0.0,0.0,0.1988190412521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208240270614624,0.320828765630722,-4.737595645565307e-06,0.0,0.0002017760562011,0.0,0.0,14.976856231689451,0.0,0.0,0.0,0.3143708109855652,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775242745876312,-1874.1390380859373,304.1438293457031,0.7477447986602783,0.1318725943565368,0.1191315948963165,293.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5328933596611023,0.050000000745058,0.0483800284564495,293.07342529296875,297.1499938964844,293.1499938964844,0.2083288431167602,-3206.259033203125,304.14141845703125,0.97736257314682,0.2914209961891174,0.2038470953702926,293.1005859375,297.1499938964844,293.1499938964844,0.2088596522808075,-4349.05810546875,304.14410400390625,0.9778523445129396,0.2917702198028564,0.2764469683170318,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5328933596611023,0.050000000745058,0.229494035243988,291.1392822265625,291.1499938964844,268.1099853515625,266.7018127441406,280.8033447265625,293.6679382324219,291.1391296386719,1.0,0.2229818403720855,0.8696579337120056,0.8696579337120056,1.0,1.0,-1.0528481006622314,0.4478389620780945,0.605009138584137,0.1999904364347458,0.0,0.0,0.407444566488266,32.82779693603516,40.0,-2.031386137008667,-8843.640625,125.02796173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,306.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.79296875,18000.0,0.0,0.0,0.1988190412521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208240270614624,0.320828765630722,-4.737595645565307e-06,0.0,0.0002017760562011,0.0,0.0,14.976856231689451,0.0,0.0,0.0,0.3143708109855652,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781639814376831,-1885.88623046875,304.143798828125,0.7462185025215149,0.1326713114976883,0.1198722273111343,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5302700400352478,0.050000000745058,0.0484043918550014,293.0736389160156,297.1499938964844,293.1499938964844,0.2091969698667526,-3216.882080078125,304.1413879394531,0.9745337963104248,0.2923471927642822,0.2045117169618606,293.100341796875,297.1499938964844,293.1499938964844,0.2094960212707519,-4359.61767578125,304.1440124511719,0.9747678637504578,0.2924428582191467,0.2771049737930298,293.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5302700400352478,0.050000000745058,0.2296096086502075,291.1385803222656,291.1499938964844,268.1000061035156,266.6928405761719,280.8032531738281,293.6757202148437,291.138427734375,1.0,0.2243181020021438,0.8695256114006042,0.8695256114006042,1.0,1.0,-1.0554925203323364,0.4489763677120209,0.6065161824226379,0.200703352689743,0.0,0.0,0.408280074596405,33.48019790649414,40.0,-2.004873991012573,-8865.255859375,126.84737396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902038574219,306.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0078125,18000.0,0.0,0.0,0.1991250813007354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217902481555938,0.3217949867248535,-4.740844815387391e-06,0.0,0.0002020866522798,0.0,0.0,15.038697242736816,0.0,0.0,0.0,0.3146239221096039,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.078805573284626,-1897.68505859375,304.1437683105469,0.7442715764045715,0.1334693431854248,0.1206162795424461,293.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5273087620735168,0.050000000745058,0.0484330393373966,293.0738830566406,297.1499938964844,293.1499938964844,0.2100646197795868,-3227.48876953125,304.1413879394531,0.9710679650306702,0.2932679057121277,0.2051755636930465,293.1001281738281,297.1499938964844,293.1499938964844,0.2101368755102157,-4370.24169921875,304.1439208984375,0.9710412621498108,0.2931157946586609,0.2777674496173858,293.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5273087620735168,0.050000000745058,0.229745477437973,291.13787841796875,291.1499938964844,268.0899963378906,266.68377685546875,280.8032531738281,293.68359375,291.1377258300781,1.0,0.2258160263299942,0.8693807125091553,0.8693807125091553,1.0,1.0,-1.058174967765808,0.4501291215419769,0.6080458760261536,0.2014288753271103,0.0,0.0,0.4091581106185913,34.24165725708008,43.0,-1.9486240148544312,-8887.171875,128.88096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,306.4096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.244140625,18000.0,0.0,0.0,0.1994460374116897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228122591972351,0.3228169977664947,-4.744309080706444e-06,0.0,0.0002024123823503,0.0,0.0,15.104323387145996,0.0,0.0,0.0,0.3148925006389618,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800930932164192,-1921.41064453125,304.1437072753906,0.739474892616272,0.1350634396076202,0.1221131905913353,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5207275748252869,0.050000000745058,0.0485015660524368,293.07440185546875,297.1499938964844,293.1499938964844,0.2117969095706939,-3248.631591796875,304.141357421875,0.9625244140625,0.2950932085514068,0.2065001279115677,293.0997009277344,297.1499938964844,293.1499938964844,0.2114301025867462,-4391.65234375,304.143798828125,0.961955428123474,0.2944624722003937,0.2791044116020202,293.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5207275748252869,0.050000000745058,0.2300705462694168,291.1365966796875,291.1499938964844,268.07000732421875,266.6655578613281,280.80340576171875,293.6996459960937,291.136474609375,1.0,0.2292211055755615,0.8690909147262573,0.8690909147262573,1.0,1.0,-1.0636385679244995,0.4524762332439422,0.6111623644828796,0.2029145509004593,0.0,0.0,0.4110324084758758,36.05085372924805,46.0,-1.7712442874908447,-8931.818359375,133.5198516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.814453125,18000.0,0.0,0.0,0.2001426666975021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250148296356201,0.3250195682048797,-4.751869255414931e-06,0.0,0.0002031193580478,0.0,0.0,15.246499061584473,0.0,0.0,0.0,0.3154743313789367,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800930932164192,-1921.41064453125,304.1437072753906,0.739474892616272,0.1350634396076202,0.1221131905913353,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5207275748252869,0.050000000745058,0.0485015660524368,293.07440185546875,297.1499938964844,293.1499938964844,0.2117969095706939,-3248.631591796875,304.141357421875,0.9625244140625,0.2950932085514068,0.2065001279115677,293.0997009277344,297.1499938964844,293.1499938964844,0.2114301025867462,-4391.65234375,304.143798828125,0.961955428123474,0.2944624722003937,0.2791044116020202,293.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5207275748252869,0.050000000745058,0.2300705462694168,291.1365966796875,291.1499938964844,268.07000732421875,266.6655578613281,280.80340576171875,293.6996459960937,291.136474609375,1.0,0.2292211055755615,0.8690909147262573,0.8690909147262573,1.0,1.0,-1.0636385679244995,0.4524762332439422,0.6111623644828796,0.2029145509004593,0.0,0.0,0.4110324084758758,36.05085372924805,46.0,-1.7712442874908447,-8931.818359375,133.5198516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.814453125,18000.0,0.0,0.0,0.2001426666975021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250148296356201,0.3250195682048797,-4.751869255414931e-06,0.0,0.0002031193580478,0.0,0.0,15.246499061584473,0.0,0.0,0.0,0.3154743313789367,4.0,0.0,1.0
410940,293.08837890625,297.1499938964844,293.1499938964844,0.0813843831419944,-1945.2647705078125,304.1436462402344,0.7339838743209839,0.1366550177335739,0.1236195117235183,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5137796401977539,0.050000000745058,0.0485824458301067,293.074951171875,297.1499938964844,293.1499938964844,0.2135228514671325,-3269.653076171875,304.141357421875,0.9523714780807496,0.2968979477882385,0.207819253206253,293.0993347167969,297.1499938964844,293.1499938964844,0.2127356082201004,-4413.2265625,304.1437072753906,0.9512377381324768,0.2958103716373443,0.2804547846317291,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5137796401977539,0.050000000745058,0.2304542064666748,291.135498046875,291.1499938964844,268.04998779296875,266.64715576171875,280.80377197265625,293.71600341796875,291.1354064941406,1.0,0.2330500334501266,0.8688011169433594,0.8688011169433594,1.0,1.0,-1.0692082643508911,0.4548684060573578,0.6143398880958557,0.2044383883476257,0.0,0.0,0.4130429625511169,38.17487716674805,49.0,-1.5296841859817505,-8977.416015625,138.80337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.533203125,18000.0,0.0,0.0,0.200922891497612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274067938327789,0.3274115622043609,-4.760210231324891e-06,0.0,0.000203911185963,0.0,0.0,15.402023315429688,0.0,0.0,0.0,0.316110610961914,4.0,0.0,1.0
411000,293.08837890625,297.1499938964844,293.1499938964844,0.0813843831419944,-1945.2647705078125,304.1436462402344,0.7339838743209839,0.1366550177335739,0.1236195117235183,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5137796401977539,0.050000000745058,0.0485824458301067,293.074951171875,297.1499938964844,293.1499938964844,0.2135228514671325,-3269.653076171875,304.141357421875,0.9523714780807496,0.2968979477882385,0.207819253206253,293.0993347167969,297.1499938964844,293.1499938964844,0.2127356082201004,-4413.2265625,304.1437072753906,0.9512377381324768,0.2958103716373443,0.2804547846317291,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5137796401977539,0.050000000745058,0.2304542064666748,291.135498046875,291.1499938964844,268.04998779296875,266.64715576171875,280.80377197265625,293.71600341796875,291.1354064941406,1.0,0.2330500334501266,0.8688011169433594,0.8688011169433594,1.0,1.0,-1.0692082643508911,0.4548684060573578,0.6143398880958557,0.2044383883476257,0.0,0.0,0.4130429625511169,38.17487716674805,49.0,-1.5296841859817505,-8977.416015625,138.80337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.533203125,18000.0,0.0,0.0,0.200922891497612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274067938327789,0.3274115622043609,-4.760210231324891e-06,0.0,0.000203911185963,0.0,0.0,15.402023315429688,0.0,0.0,0.0,0.316110610961914,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0826772898435592,-1969.2003173828125,304.14361572265625,0.7282130718231201,0.1382439881563186,0.1251327395439148,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5068923830986023,0.050000000745058,0.0486730821430683,293.07550048828125,297.1499938964844,293.1499938964844,0.2152396142482757,-3290.519287109375,304.1413879394531,0.9412443041801452,0.2986827790737152,0.2091315686702728,293.0990295410156,297.1499938964844,293.1499938964844,0.2140499353408813,-4434.90625,304.14361572265625,0.9395508766174316,0.2971594035625458,0.2818159759044647,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5068923830986023,0.050000000745058,0.2308841496706009,291.1346130371094,291.1499938964844,268.0299987792969,266.6285705566406,280.8042907714844,293.7326354980469,291.134521484375,1.0,0.2371831089258194,0.8684914708137512,0.8684914708137512,1.0,1.0,-1.07485830783844,0.4572940468788147,0.61756432056427,0.2059911042451858,0.0,0.0,0.4151583015918731,40.54754257202149,52.0,-1.229021072387695,-9023.806640625,144.61448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,306.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.451171875,18000.0,0.0,0.0,0.2017937004566192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299556672573089,0.329960435628891,-4.7692428779555485e-06,0.0,0.0002047949528787,0.0,0.0,15.569025039672852,0.0,0.0,0.0,0.3167935907840729,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826772898435592,-1969.2003173828125,304.14361572265625,0.7282130718231201,0.1382439881563186,0.1251327395439148,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5068923830986023,0.050000000745058,0.0486730821430683,293.07550048828125,297.1499938964844,293.1499938964844,0.2152396142482757,-3290.519287109375,304.1413879394531,0.9412443041801452,0.2986827790737152,0.2091315686702728,293.0990295410156,297.1499938964844,293.1499938964844,0.2140499353408813,-4434.90625,304.14361572265625,0.9395508766174316,0.2971594035625458,0.2818159759044647,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5068923830986023,0.050000000745058,0.2308841496706009,291.1346130371094,291.1499938964844,268.0299987792969,266.6285705566406,280.8042907714844,293.7326354980469,291.134521484375,1.0,0.2371831089258194,0.8684914708137512,0.8684914708137512,1.0,1.0,-1.07485830783844,0.4572940468788147,0.61756432056427,0.2059911042451858,0.0,0.0,0.4151583015918731,40.54754257202149,52.0,-1.229021072387695,-9023.806640625,144.61448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,306.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.451171875,18000.0,0.0,0.0,0.2017937004566192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299556672573089,0.329960435628891,-4.7692428779555485e-06,0.0,0.0002047949528787,0.0,0.0,15.569025039672852,0.0,0.0,0.0,0.3167935907840729,4.0,0.0,1.0
411180,293.088134765625,297.1499938964844,293.1499938964844,0.0839700251817703,-1993.17724609375,304.1435852050781,0.7223902344703674,0.1398300379514694,0.1266506314277649,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5002980828285217,0.050000000745058,0.0487713478505611,293.0761108398437,297.1499938964844,293.1499938964844,0.2169449925422668,-3311.2041015625,304.14141845703125,0.9297749996185304,0.3004480600357055,0.2104358524084091,293.0987243652344,297.1499938964844,293.1499938964844,0.2153703272342682,-4456.64697265625,304.1435241699219,0.927574336528778,0.2985093295574188,0.2831856906414032,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5002980828285217,0.050000000745058,0.2313502728939056,291.1339416503906,291.1499938964844,268.010009765625,266.60986328125,280.8049011230469,293.7494506835937,291.1339111328125,1.0,0.2415244132280349,0.8681818246841431,0.8681818246841431,1.0,1.0,-1.0805671215057373,0.4597452580928802,0.6208218932151794,0.2075667083263397,0.0,0.0,0.417344182729721,43.11465835571289,55.0,-0.902143657207489,-9070.8359375,150.85638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,306.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6015625,18000.0,0.0,0.0,0.2027550041675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326221704483032,0.3326269388198852,-4.778844413522165e-06,0.0,0.0002057705423794,0.0,0.0,15.74514102935791,0.0,0.0,0.0,0.3175134360790252,4.0,0.0,1.0
