time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411240,293.088134765625,297.1499938964844,293.1499938964844,0.0839700251817703,-1993.17724609375,304.1435852050781,0.7223902344703674,0.1398300379514694,0.1266506314277649,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5002980828285217,0.050000000745058,0.0487713478505611,293.0761108398437,297.1499938964844,293.1499938964844,0.2169449925422668,-3311.2041015625,304.14141845703125,0.9297749996185304,0.3004480600357055,0.2104358524084091,293.0987243652344,297.1499938964844,293.1499938964844,0.2153703272342682,-4456.64697265625,304.1435241699219,0.927574336528778,0.2985093295574188,0.2831856906414032,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5002980828285217,0.050000000745058,0.2313502728939056,291.1339416503906,291.1499938964844,268.010009765625,266.60986328125,280.8049011230469,293.7494506835937,291.1339111328125,1.0,0.2415244132280349,0.8681818246841431,0.8681818246841431,1.0,1.0,-1.0805671215057373,0.4597452580928802,0.6208218932151794,0.2075667083263397,0.0,0.0,0.417344182729721,43.11465835571289,55.0,-0.902143657207489,-9070.8359375,150.85638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,306.4248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6015625,18000.0,0.0,0.0,0.2027550041675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326221704483032,0.3326269388198852,-4.778844413522165e-06,0.0,0.0002057705423794,0.0,0.0,15.74514102935791,0.0,0.0,0.0,0.3175134360790252,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846158936619758,-2005.1708984375,304.1435852050781,0.719488799571991,0.1406218260526657,0.1274107098579406,293.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4971349537372589,0.050000000745058,0.0488228127360343,293.076416015625,297.1499938964844,293.1499938964844,0.217792809009552,-3321.4716796875,304.1414489746094,0.924100935459137,0.3013233244419098,0.2110845893621444,293.0986022949219,297.1499938964844,293.1499938964844,0.2160321325063705,-4467.529296875,304.1434936523437,0.9216853976249696,0.2991845309734344,0.2838731110095978,293.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4971349537372589,0.050000000745058,0.2315943986177444,291.1337280273437,291.1499938964844,268.0,266.6004638671875,280.8052673339844,293.7579345703125,291.1336975097656,1.0,0.2437499016523361,0.8680270314216614,0.8680270314216614,1.0,1.0,-1.0834380388259888,0.4609781801700592,0.6224598288536072,0.2083612829446792,0.0,0.0,0.4184536337852478,44.45774841308594,55.0,-0.7341623902320862,-9094.5537109375,154.11480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345397949219,306.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.265625,18000.0,0.0,0.0,0.2032682597637176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339878618717193,0.3339926302433014,-4.783819804288214e-06,0.0,0.0002062914427369,0.0,0.0,15.835896492004396,0.0,0.0,0.0,0.3178841769695282,4.0,0.0,1.0
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852612107992172,-2017.1627197265625,304.1435852050781,0.7165980339050293,0.1414127051830291,0.1281712353229522,293.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4940575361251831,0.050000000745058,0.0488755851984024,293.07672119140625,297.1499938964844,293.1499938964844,0.2186370342969894,-3331.685302734375,304.1414489746094,0.9185655117034912,0.3021937012672424,0.2117308527231216,293.0984802246094,297.1499938964844,293.1499938964844,0.2166946530342102,-4478.4140625,304.1434936523437,0.9159726500511168,0.2998598217964172,0.2845619320869446,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4940575361251831,0.050000000745058,0.2318447381258011,291.133544921875,291.1499938964844,267.989990234375,266.5910339355469,280.8056335449219,293.7664489746094,291.133544921875,1.0,0.2460013478994369,0.8678630590438843,0.8678630590438843,1.0,1.0,-1.0863171815872192,0.4622144103050232,0.624102771282196,0.2091590166091919,0.0,0.0,0.4195684790611267,45.83419799804688,58.0,-0.5636304616928101,-9118.380859375,157.45335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,306.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9921875,18000.0,0.0,0.0,0.2038018256425857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353685438632965,0.3353733122348785,-4.788889327755896e-06,0.0,0.0002068329486064,0.0,0.0,15.928030014038086,0.0,0.0,0.0,0.3182604312896728,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865541473031044,-2041.221923828125,304.1435546875,0.7108334302902222,0.1429885923862457,0.1296918243169784,293.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4881072640419006,0.050000000745058,0.0489844270050525,293.0769348144531,297.1499938964844,293.1499938964844,0.2203619480133056,-3352.55224609375,304.14141845703125,0.9082324504852296,0.3040043711662292,0.2130440771579742,293.0985717773437,297.1499938964844,293.1499938964844,0.218010738492012,-4500.0146484375,304.1434631347656,0.905360758304596,0.3011514246463775,0.2859165668487549,293.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4881072640419006,0.050000000745058,0.2323610186576843,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,280.7987060546875,293.7705993652344,291.13250732421875,1.0,0.2505562901496887,0.8675351738929749,0.8675351738929749,1.0,1.0,-1.0920947790145874,0.4646958708763122,0.6273989677429199,0.210763394832611,0.0,0.0,0.4218878448009491,48.67110443115234,61.0,-2.1125247478485107,-9169.201171875,164.34178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,306.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.181640625,18000.0,0.0,0.0,0.2049264311790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381885588169098,0.3381933569908142,-4.799262569576968e-06,0.0,0.0002079742698697,0.0,0.0,16.11709976196289,0.0,0.0,0.0,0.3190332949161529,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865541473031044,-2041.221923828125,304.1435546875,0.7108334302902222,0.1429885923862457,0.1296918243169784,293.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4881072640419006,0.050000000745058,0.0489844270050525,293.0769348144531,297.1499938964844,293.1499938964844,0.2203619480133056,-3352.55224609375,304.14141845703125,0.9082324504852296,0.3040043711662292,0.2130440771579742,293.0985717773437,297.1499938964844,293.1499938964844,0.218010738492012,-4500.0146484375,304.1434631347656,0.905360758304596,0.3011514246463775,0.2859165668487549,293.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4881072640419006,0.050000000745058,0.2323610186576843,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,280.7987060546875,293.7705993652344,291.13250732421875,1.0,0.2505562901496887,0.8675351738929749,0.8675351738929749,1.0,1.0,-1.0920947790145874,0.4646958708763122,0.6273989677429199,0.210763394832611,0.0,0.0,0.4218878448009491,48.67110443115234,61.0,-2.1125247478485107,-9169.201171875,164.34178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,306.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.181640625,18000.0,0.0,0.0,0.2049264311790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381885588169098,0.3381933569908142,-4.799262569576968e-06,0.0,0.0002079742698697,0.0,0.0,16.11709976196289,0.0,0.0,0.0,0.3190332949161529,4.0,0.0,1.0
411540,293.0870361328125,297.1499938964844,293.1499938964844,0.0879421085119247,-2067.140625,304.14337158203125,0.7052809596061707,0.144755870103836,0.1313036829233169,293.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822880327701568,0.050000000745058,0.0490968264639377,293.0774230957031,297.1499938964844,293.1499938964844,0.2222015261650085,-3374.8291015625,304.1412353515625,0.8992135524749756,0.305762231349945,0.214402288198471,293.0994873046875,297.1499938964844,293.1499938964844,0.2192421406507492,-4520.20361328125,304.1435852050781,0.8958291411399841,0.302265852689743,0.2871154546737671,293.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822880327701568,0.050000000745058,0.2328942120075225,291.1291198730469,291.1499938964844,267.95001220703125,266.5530700683594,280.7845764160156,293.7618103027344,291.1288452148437,1.0,0.2551455199718475,0.8672072887420654,0.8672072887420654,1.0,1.0,-1.0978736877441406,0.4671790301799774,0.6306946277618408,0.2123722732067108,0.0,0.0,0.4249257743358612,51.59870529174805,64.0,-3.831061601638794,-9229.9072265625,171.4681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,306.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.763671875,18000.0,0.0,0.0,0.2061432003974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417450487613678,0.3417498767375946,-4.811498001799919e-06,0.0,0.000209209145396,0.0,0.0,16.35451316833496,0.0,0.0,0.0,0.3200002014636993,4.0,0.0,1.0
411600,293.0870361328125,297.1499938964844,293.1499938964844,0.0879421085119247,-2067.140625,304.14337158203125,0.7052809596061707,0.144755870103836,0.1313036829233169,293.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822880327701568,0.050000000745058,0.0490968264639377,293.0774230957031,297.1499938964844,293.1499938964844,0.2222015261650085,-3374.8291015625,304.1412353515625,0.8992135524749756,0.305762231349945,0.214402288198471,293.0994873046875,297.1499938964844,293.1499938964844,0.2192421406507492,-4520.20361328125,304.1435852050781,0.8958291411399841,0.302265852689743,0.2871154546737671,293.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4822880327701568,0.050000000745058,0.2328942120075225,291.1291198730469,291.1499938964844,267.95001220703125,266.5530700683594,280.7845764160156,293.7618103027344,291.1288452148437,1.0,0.2551455199718475,0.8672072887420654,0.8672072887420654,1.0,1.0,-1.0978736877441406,0.4671790301799774,0.6306946277618408,0.2123722732067108,0.0,0.0,0.4249257743358612,51.59870529174805,64.0,-3.831061601638794,-9229.9072265625,171.4681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,306.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.763671875,18000.0,0.0,0.0,0.2061432003974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417450487613678,0.3417498767375946,-4.811498001799919e-06,0.0,0.000209209145396,0.0,0.0,16.35451316833496,0.0,0.0,0.0,0.3200002014636993,4.0,0.0,1.0
411660,293.0845947265625,297.1499938964844,293.1499938964844,0.0895806178450584,-2097.761474609375,304.1428527832031,0.7006309032440186,0.1468418091535568,0.133237823843956,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4763794243335724,0.050000000745058,0.0492119863629341,293.07977294921875,297.1499938964844,293.1499938964844,0.2236791849136352,-3392.541748046875,304.1416931152344,0.8905226588249207,0.30712890625,0.2154931724071502,293.10076904296875,297.1499938964844,293.1499938964844,0.2203425765037536,-4538.14404296875,304.1438903808594,0.8867975473403931,0.3032903373241424,0.2882129549980163,293.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4763794243335724,0.050000000745058,0.2334404736757278,291.1273803710937,291.1499938964844,267.92999267578125,266.5339660644531,280.7705383300781,293.753173828125,291.1272888183594,1.0,0.259735107421875,0.8668613433837891,0.8668613433837891,1.0,1.0,-1.1036158800125122,0.4696466028690338,0.633969247341156,0.2139735966920852,0.0,0.0,0.4280701279640198,54.59613800048828,67.0,-2.4168295860290527,-9294.201171875,178.78480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,306.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.466796875,18000.0,0.0,0.0,0.2074774652719497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457257449626922,0.3457305431365967,-4.826239091926254e-06,0.0,0.0002105632447637,0.0,0.0,16.62557601928711,0.0,0.0,0.0,0.3210999965667724,4.0,0.0,1.0
411720,293.0845947265625,297.1499938964844,293.1499938964844,0.0895806178450584,-2097.761474609375,304.1428527832031,0.7006309032440186,0.1468418091535568,0.133237823843956,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4763794243335724,0.050000000745058,0.0492119863629341,293.07977294921875,297.1499938964844,293.1499938964844,0.2236791849136352,-3392.541748046875,304.1416931152344,0.8905226588249207,0.30712890625,0.2154931724071502,293.10076904296875,297.1499938964844,293.1499938964844,0.2203425765037536,-4538.14404296875,304.1438903808594,0.8867975473403931,0.3032903373241424,0.2882129549980163,293.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4763794243335724,0.050000000745058,0.2334404736757278,291.1273803710937,291.1499938964844,267.92999267578125,266.5339660644531,280.7705383300781,293.753173828125,291.1272888183594,1.0,0.259735107421875,0.8668613433837891,0.8668613433837891,1.0,1.0,-1.1036158800125122,0.4696466028690338,0.633969247341156,0.2139735966920852,0.0,0.0,0.4280701279640198,54.59613800048828,67.0,-2.4168295860290527,-9294.201171875,178.78480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,306.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.466796875,18000.0,0.0,0.0,0.2074774652719497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457257449626922,0.3457305431365967,-4.826239091926254e-06,0.0,0.0002105632447637,0.0,0.0,16.62557601928711,0.0,0.0,0.0,0.3210999965667724,4.0,0.0,1.0
411780,293.08221435546875,297.1499938964844,293.1499938964844,0.0913005769252777,-2129.894775390625,304.1423645019531,0.6964996457099915,0.148983284831047,0.1352763026952743,293.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4701196551322937,0.050000000745058,0.0493293739855289,293.08270263671875,297.1499938964844,293.1499938964844,0.2249447256326675,-3407.628662109375,304.1423645019531,0.8821779489517212,0.3083135783672333,0.2164288312196731,293.1020812988281,297.1499938964844,293.1499938964844,0.2213773131370544,-4554.97412109375,304.1441955566406,0.8783009052276611,0.304266095161438,0.2892593443393707,293.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4701196551322937,0.050000000745058,0.2339973151683807,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,280.7550964355469,293.74237060546875,291.1265869140625,1.0,0.2642983198165893,0.8665153980255127,0.8665153980255127,1.0,1.0,-1.1092509031295776,0.47206911444664,0.63718181848526,0.2155479043722152,0.0,0.0,0.4312462508678436,57.64894104003906,70.0,-1.353339433670044,-9359.0498046875,186.24400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838134765625,306.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.48046875,18000.0,0.0,0.0,0.2089229524135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497937321662903,0.3497985601425171,-4.841826012125239e-06,0.0,0.0002120302378898,0.0,0.0,16.90657615661621,0.0,0.0,0.0,0.3222413063049316,4.0,0.0,1.0
411840,293.08221435546875,297.1499938964844,293.1499938964844,0.0913005769252777,-2129.894775390625,304.1423645019531,0.6964996457099915,0.148983284831047,0.1352763026952743,293.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4701196551322937,0.050000000745058,0.0493293739855289,293.08270263671875,297.1499938964844,293.1499938964844,0.2249447256326675,-3407.628662109375,304.1423645019531,0.8821779489517212,0.3083135783672333,0.2164288312196731,293.1020812988281,297.1499938964844,293.1499938964844,0.2213773131370544,-4554.97412109375,304.1441955566406,0.8783009052276611,0.304266095161438,0.2892593443393707,293.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4701196551322937,0.050000000745058,0.2339973151683807,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,280.7550964355469,293.74237060546875,291.1265869140625,1.0,0.2642983198165893,0.8665153980255127,0.8665153980255127,1.0,1.0,-1.1092509031295776,0.47206911444664,0.63718181848526,0.2155479043722152,0.0,0.0,0.4312462508678436,57.64894104003906,70.0,-1.353339433670044,-9359.0498046875,186.24400329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838134765625,306.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.48046875,18000.0,0.0,0.0,0.2089229524135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497937321662903,0.3497985601425171,-4.841826012125239e-06,0.0,0.0002120302378898,0.0,0.0,16.90657615661621,0.0,0.0,0.0,0.3222413063049316,4.0,0.0,1.0
411900,293.0821228027344,297.1499938964844,293.1499938964844,0.0920985639095306,-2144.789794921875,304.1423034667969,0.6943864822387695,0.1498615443706512,0.136212483048439,293.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4667558073997497,0.050000000745058,0.0493890307843685,293.0841979980469,297.1499938964844,293.1499938964844,0.2255505323410034,-3414.859619140625,304.14263916015625,0.8781589269638062,0.3088703751564026,0.2168671637773513,293.1027526855469,297.1499938964844,293.1499938964844,0.221894234418869,-4563.400390625,304.1443176269531,0.874241292476654,0.3047414422035217,0.2897703349590301,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4667558073997497,0.050000000745058,0.2342802882194519,291.125732421875,291.1499938964844,267.8999938964844,266.5052795410156,280.7403869628906,293.7248840332031,291.1253967285156,1.0,0.2665614187717438,0.8663424253463745,0.8663424253463745,1.0,1.0,-1.111925482749939,0.4732183218002319,0.6387072205543518,0.2162972688674926,0.0,0.0,0.432944118976593,59.19785690307617,70.0,-2.7998642921447754,-9393.609375,189.9981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255615234375,306.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.537109375,18000.0,0.0,0.0,0.2096853256225586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518941104412079,0.3518989682197571,-4.849861397815403e-06,0.0,0.0002128039486706,0.0,0.0,17.05256462097168,0.0,0.0,0.0,0.3228352665901184,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927654206752777,-2157.22021484375,304.1424865722656,0.6920247673988342,0.1505728363990783,0.1369809210300445,293.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4631679654121399,0.050000000745058,0.0494495630264282,293.0856628417969,297.1499938964844,293.1499938964844,0.2261576354503631,-3422.124267578125,304.14288330078125,0.8742339611053467,0.3094151020050049,0.2172948569059372,293.1034240722656,297.1499938964844,293.1499938964844,0.2224210798740387,-4572.01025390625,304.1444091796875,0.8702881932258606,0.3052103221416473,0.2902755737304687,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4631679654121399,0.050000000745058,0.2345674335956573,291.1239318847656,291.1499938964844,267.8900146484375,266.4956970214844,280.7252197265625,293.706298828125,291.1235656738281,1.0,0.2688054144382477,0.8661613464355469,0.8661613464355469,1.0,1.0,-1.1143851280212402,0.4742739498615265,0.6401112079620361,0.2169865667819976,0.0,0.0,0.4348653256893158,60.76600646972656,73.0,-3.667910575866699,-9430.052734375,193.73789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,306.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.751953125,18000.0,0.0,0.0,0.2104754894971847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542348742485046,0.3542397320270538,-4.858491593040526e-06,0.0,0.0002136058610631,0.0,0.0,17.214977264404297,0.0,0.0,0.0,0.3234947323799133,4.0,0.0,1.0
412020,293.08544921875,297.1499938964844,293.1499938964844,0.0938357636332511,-2177.091552734375,304.1432189941406,0.6870182156562805,0.1517535299062729,0.1382218599319458,293.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4560126364231109,0.050000000745058,0.0495720207691192,293.08843994140625,297.1499938964844,293.1499938964844,0.227301612496376,-3435.76953125,304.1433410644531,0.8667639493942261,0.310482382774353,0.2181327790021896,293.1047058105469,297.1499938964844,293.1499938964844,0.2234146744012832,-4588.1787109375,304.1446228027344,0.8627780675888062,0.3061293959617615,0.2912696599960327,293.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4560126364231109,0.050000000745058,0.2351483106613159,291.1224060058594,291.1499938964844,267.8699951171875,266.4765014648437,280.6956481933594,293.6703491210937,291.1224365234375,1.0,0.2732294499874115,0.8657991290092468,0.8657991290092468,1.0,1.0,-1.1189179420471191,0.4762181937694549,0.6426997780799866,0.2182569652795791,0.0,0.0,0.4386846721172333,63.93219375610352,76.0,-1.5318312644958496,-9504.642578125,201.1962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861633300781,306.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.65234375,18000.0,0.0,0.0,0.2121436148881912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35927614569664,0.3592810034751892,-4.877982519246871e-06,0.0,0.0002152988017769,0.0,0.0,17.570390701293945,0.0,0.0,0.0,0.3249267339706421,4.0,0.0,1.0
412080,293.08544921875,297.1499938964844,293.1499938964844,0.0938357636332511,-2177.091552734375,304.1432189941406,0.6870182156562805,0.1517535299062729,0.1382218599319458,293.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4560126364231109,0.050000000745058,0.0495720207691192,293.08843994140625,297.1499938964844,293.1499938964844,0.227301612496376,-3435.76953125,304.1433410644531,0.8667639493942261,0.310482382774353,0.2181327790021896,293.1047058105469,297.1499938964844,293.1499938964844,0.2234146744012832,-4588.1787109375,304.1446228027344,0.8627780675888062,0.3061293959617615,0.2912696599960327,293.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4560126364231109,0.050000000745058,0.2351483106613159,291.1224060058594,291.1499938964844,267.8699951171875,266.4765014648437,280.6956481933594,293.6703491210937,291.1224365234375,1.0,0.2732294499874115,0.8657991290092468,0.8657991290092468,1.0,1.0,-1.1189179420471191,0.4762181937694549,0.6426997780799866,0.2182569652795791,0.0,0.0,0.4386846721172333,63.93219375610352,76.0,-1.5318312644958496,-9504.642578125,201.1962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861633300781,306.46148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.65234375,18000.0,0.0,0.0,0.2121436148881912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35927614569664,0.3592810034751892,-4.877982519246871e-06,0.0,0.0002152988017769,0.0,0.0,17.570390701293945,0.0,0.0,0.0,0.3249267339706421,4.0,0.0,1.0
412140,293.08837890625,297.1499938964844,293.1499938964844,0.0947492346167564,-2193.999755859375,304.1439514160156,0.6821022033691406,0.1527928709983825,0.1392955482006073,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4494790136814117,0.050000000745058,0.0496951192617416,293.09100341796875,297.1499938964844,293.1499938964844,0.2283789962530136,-3448.587158203125,304.1437683105469,0.8598483204841614,0.3115223944187164,0.2189520597457885,293.10595703125,297.1499938964844,293.1499938964844,0.2243481576442718,-4603.31201171875,304.14483642578125,0.8558328747749329,0.3070249557495117,0.2922416925430298,293.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4494790136814117,0.050000000745058,0.2357322573661804,291.1229858398437,291.1499938964844,267.8500061035156,266.4573669433594,280.6679992675781,293.6376953125,291.12310791015625,1.0,0.2775652706623077,0.8654369115829468,0.8654369115829468,1.0,1.0,-1.123205542564392,0.4780569672584533,0.6451486349105835,0.219459056854248,0.0,0.0,0.4422550499439239,67.1114273071289,79.0,0.4598378539085388,-9575.294921875,208.6555328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7604675292969,306.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.455078125,18000.0,0.0,0.0,0.2139082849025726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641146421432495,0.3641195297241211,-4.897861799690872e-06,0.0,0.000217089720536,0.0,0.0,17.91892433166504,0.0,0.0,0.0,0.3263321816921234,4.0,0.0,1.0
412200,293.08837890625,297.1499938964844,293.1499938964844,0.0947492346167564,-2193.999755859375,304.1439514160156,0.6821022033691406,0.1527928709983825,0.1392955482006073,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4494790136814117,0.050000000745058,0.0496951192617416,293.09100341796875,297.1499938964844,293.1499938964844,0.2283789962530136,-3448.587158203125,304.1437683105469,0.8598483204841614,0.3115223944187164,0.2189520597457885,293.10595703125,297.1499938964844,293.1499938964844,0.2243481576442718,-4603.31201171875,304.14483642578125,0.8558328747749329,0.3070249557495117,0.2922416925430298,293.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4494790136814117,0.050000000745058,0.2357322573661804,291.1229858398437,291.1499938964844,267.8500061035156,266.4573669433594,280.6679992675781,293.6376953125,291.12310791015625,1.0,0.2775652706623077,0.8654369115829468,0.8654369115829468,1.0,1.0,-1.123205542564392,0.4780569672584533,0.6451486349105835,0.219459056854248,0.0,0.0,0.4422550499439239,67.1114273071289,79.0,0.4598378539085388,-9575.294921875,208.6555328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7604675292969,306.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.455078125,18000.0,0.0,0.0,0.2139082849025726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641146421432495,0.3641195297241211,-4.897861799690872e-06,0.0,0.000217089720536,0.0,0.0,17.91892433166504,0.0,0.0,0.0,0.3263321816921234,4.0,0.0,1.0
412260,293.0912780761719,297.1499938964844,293.1499938964844,0.0955953523516655,-2209.64697265625,304.1445617675781,0.6774502992630005,0.1537657678127288,0.1402985155582428,293.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.4435432255268097,0.050000000745058,0.0498183071613311,293.0933837890625,297.1499938964844,293.1499938964844,0.2294129133224487,-3460.875732421875,304.14410400390625,0.8534601330757141,0.3125329613685608,0.2197512835264206,293.1071472167969,297.1499938964844,293.1499938964844,0.2252467274665832,-4617.8564453125,304.14508056640625,0.8494240641593933,0.3078995645046234,0.2931934595108032,293.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.4435432255268097,0.050000000745058,0.2363165915012359,291.12432861328125,291.1499938964844,267.8299865722656,266.438232421875,280.6421203613281,293.6080627441406,291.12451171875,1.0,0.2818131744861603,0.8650743961334229,0.8650743961334229,1.0,1.0,-1.127360463142395,0.4798391759395599,0.6475212574005127,0.2206240147352218,0.0,0.0,0.4455956816673279,70.29108428955078,67.0,1.7249771356582642,-9643.095703125,216.12452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7385559082031,306.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.818359375,18000.0,0.0,0.0,0.2157308906316757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687158524990082,0.3687207698822021,-4.917193564324407e-06,0.0,0.0002189394290326,0.0,0.0,18.25513458251953,0.0,0.0,0.0,0.3276843130588531,4.0,0.0,1.0
412320,293.0912780761719,297.1499938964844,293.1499938964844,0.0955953523516655,-2209.64697265625,304.1445617675781,0.6774502992630005,0.1537657678127288,0.1402985155582428,293.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.4435432255268097,0.050000000745058,0.0498183071613311,293.0933837890625,297.1499938964844,293.1499938964844,0.2294129133224487,-3460.875732421875,304.14410400390625,0.8534601330757141,0.3125329613685608,0.2197512835264206,293.1071472167969,297.1499938964844,293.1499938964844,0.2252467274665832,-4617.8564453125,304.14508056640625,0.8494240641593933,0.3078995645046234,0.2931934595108032,293.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.4435432255268097,0.050000000745058,0.2363165915012359,291.12432861328125,291.1499938964844,267.8299865722656,266.438232421875,280.6421203613281,293.6080627441406,291.12451171875,1.0,0.2818131744861603,0.8650743961334229,0.8650743961334229,1.0,1.0,-1.127360463142395,0.4798391759395599,0.6475212574005127,0.2206240147352218,0.0,0.0,0.4455956816673279,70.29108428955078,67.0,1.7249771356582642,-9643.095703125,216.12452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7385559082031,306.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.818359375,18000.0,0.0,0.0,0.2157308906316757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687158524990082,0.3687207698822021,-4.917193564324407e-06,0.0,0.0002189394290326,0.0,0.0,18.25513458251953,0.0,0.0,0.0,0.3276843130588531,4.0,0.0,1.0
412380,293.0938415527344,297.1499938964844,293.1499938964844,0.0962785333395004,-2222.213623046875,304.1452331542969,0.6807848811149597,0.1547324210405349,0.1411248594522476,293.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4453027546405792,0.050000000745058,0.0497805029153823,293.0953369140625,297.1499938964844,293.1499938964844,0.2302638739347458,-3470.897216796875,304.1446533203125,0.8565428853034973,0.3135735988616943,0.2204342782497406,293.108154296875,297.1499938964844,293.1499938964844,0.2259581238031387,-4629.23876953125,304.1455383300781,0.852346658706665,0.3087815344333648,0.2939801514148712,293.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4453027546405792,0.050000000745058,0.2361372858285904,291.1273498535156,291.1499938964844,267.8099975585937,266.41912841796875,280.6185913085937,293.5817565917969,291.1278991699219,1.0,0.2804855406284332,0.8647119402885437,0.8647119402885437,1.0,1.0,-1.1298567056655884,0.4808951318264007,0.6489615440368652,0.2213348299264907,0.0,0.0,0.4484533667564392,69.37096405029297,55.0,4.783938884735107,-9700.7724609375,215.19546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.216796875,18000.0,0.0,0.0,0.2175637334585189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728832900524139,0.3728882074356079,-4.935438028041972e-06,0.0,0.0002207995275966,0.0,0.0,18.56499481201172,0.0,0.0,0.0,0.3289240598678589,4.0,0.0,1.0
412440,293.0938415527344,297.1499938964844,293.1499938964844,0.0962785333395004,-2222.213623046875,304.1452331542969,0.6807848811149597,0.1547324210405349,0.1411248594522476,293.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4453027546405792,0.050000000745058,0.0497805029153823,293.0953369140625,297.1499938964844,293.1499938964844,0.2302638739347458,-3470.897216796875,304.1446533203125,0.8565428853034973,0.3135735988616943,0.2204342782497406,293.108154296875,297.1499938964844,293.1499938964844,0.2259581238031387,-4629.23876953125,304.1455383300781,0.852346658706665,0.3087815344333648,0.2939801514148712,293.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4453027546405792,0.050000000745058,0.2361372858285904,291.1273498535156,291.1499938964844,267.8099975585937,266.41912841796875,280.6185913085937,293.5817565917969,291.1278991699219,1.0,0.2804855406284332,0.8647119402885437,0.8647119402885437,1.0,1.0,-1.1298567056655884,0.4808951318264007,0.6489615440368652,0.2213348299264907,0.0,0.0,0.4484533667564392,69.37096405029297,55.0,4.783938884735107,-9700.7724609375,215.19546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.216796875,18000.0,0.0,0.0,0.2175637334585189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728832900524139,0.3728882074356079,-4.935438028041972e-06,0.0,0.0002207995275966,0.0,0.0,18.56499481201172,0.0,0.0,0.0,0.3289240598678589,4.0,0.0,1.0
412500,293.09490966796875,297.1499938964844,293.1499938964844,0.0965801402926445,-2227.736572265625,304.1455383300781,0.6850908398628235,0.1552331745624542,0.1415026038885116,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4486922323703766,0.050000000745058,0.0497107282280921,293.0959777832031,297.1499938964844,293.1499938964844,0.2306489199399948,-3475.408447265625,304.1449279785156,0.8612108826637268,0.3141359984874725,0.2207637131214141,293.1085205078125,297.1499938964844,293.1499938964844,0.2262545228004455,-4633.9326171875,304.14581298828125,0.8568682074546814,0.3092384934425354,0.2943353652954101,293.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4486922323703766,0.050000000745058,0.2358062863349914,291.13006591796875,291.1499938964844,267.79998779296875,266.4096069335937,280.6077880859375,293.5700988769531,291.13067626953125,1.0,0.278337299823761,0.8645306825637817,0.8645306825637817,1.0,1.0,-1.1306509971618652,0.4812259972095489,0.6494250297546387,0.2215610891580581,0.0,0.0,0.4495109021663666,67.61610412597656,55.0,6.246516227722168,-9724.193359375,212.086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719482421875,306.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.091796875,18000.0,0.0,0.0,0.2184587121009826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745478987693786,0.374552845954895,-4.943360181641765e-06,0.0,0.0002217078290414,0.0,0.0,18.69169807434082,0.0,0.0,0.0,0.3294301927089691,4.0,0.0,1.0
412560,293.0958557128906,297.1499938964844,293.1499938964844,0.0968697145581245,-2233.03759765625,304.1458435058594,0.6909090280532837,0.155745267868042,0.1418671160936355,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4535969495773315,0.050000000745058,0.0496160797774791,293.0964660644531,297.1499938964844,293.1499938964844,0.231032907962799,-3479.91552734375,304.1451416015625,0.8677205443382263,0.3147256374359131,0.2210942953824997,293.1087951660156,297.1499938964844,293.1499938964844,0.2265355139970779,-4638.380859375,304.14605712890625,0.8631910681724548,0.3097066283226013,0.2946762144565582,293.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4535969495773315,0.050000000745058,0.235357329249382,291.1328430175781,291.1499938964844,267.7900085449219,266.40008544921875,280.5975036621094,293.5592956542969,291.1334533691406,1.0,0.2753894031047821,0.8643518090248108,0.8643518090248108,1.0,1.0,-1.1312421560287476,0.4814684391021728,0.6497737169265747,0.2217301875352859,0.0,0.0,0.4503742754459381,65.22852325439453,43.0,6.961611270904541,-9744.4677734375,207.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7191467285156,306.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.115234375,18000.0,0.0,0.0,0.2193240225315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759115636348724,0.3759165108203888,-4.950070433551446e-06,0.0,0.0002225860080216,0.0,0.0,18.79658889770508,0.0,0.0,0.0,0.3298504948616028,4.0,0.0,1.0
412620,293.097412109375,297.1499938964844,293.1499938964844,0.0974274650216102,-2243.25341796875,304.14630126953125,0.7069352269172668,0.1567997485399246,0.1425702720880508,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4678691625595093,0.050000000745058,0.0493694357573986,293.09698486328125,297.1499938964844,293.1499938964844,0.2318138778209686,-3489.111572265625,304.1454772949219,0.8863769769668579,0.3159754872322082,0.2217652648687362,293.10919189453125,297.1499938964844,293.1499938964844,0.2270731627941131,-4646.90771484375,304.146484375,0.8813884854316711,0.3106740415096283,0.2953309416770935,293.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4678691625595093,0.050000000745058,0.2341873496770858,291.13818359375,291.1499938964844,267.7699890136719,266.38116455078125,280.578125,293.5395812988281,291.13873291015625,1.0,0.2675205171108246,0.8639940619468689,0.8639940619468689,1.0,1.0,-1.1319773197174072,0.4817586839199066,0.6502186059951782,0.2219417691230774,0.0,0.0,0.451592743396759,58.9947395324707,31.0,7.237402439117432,-9778.5341796875,195.92340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294616699219,306.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.19921875,18000.0,0.0,0.0,0.2209278494119644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779062330722809,0.3779112100601196,-4.960202204529196e-06,0.0,0.0002242136833956,0.0,0.0,18.95167732238769,0.0,0.0,0.0,0.3304712474346161,4.0,0.0,1.0
412680,293.097412109375,297.1499938964844,293.1499938964844,0.0974274650216102,-2243.25341796875,304.14630126953125,0.7069352269172668,0.1567997485399246,0.1425702720880508,293.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4678691625595093,0.050000000745058,0.0493694357573986,293.09698486328125,297.1499938964844,293.1499938964844,0.2318138778209686,-3489.111572265625,304.1454772949219,0.8863769769668579,0.3159754872322082,0.2217652648687362,293.10919189453125,297.1499938964844,293.1499938964844,0.2270731627941131,-4646.90771484375,304.146484375,0.8813884854316711,0.3106740415096283,0.2953309416770935,293.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4678691625595093,0.050000000745058,0.2341873496770858,291.13818359375,291.1499938964844,267.7699890136719,266.38116455078125,280.578125,293.5395812988281,291.13873291015625,1.0,0.2675205171108246,0.8639940619468689,0.8639940619468689,1.0,1.0,-1.1319773197174072,0.4817586839199066,0.6502186059951782,0.2219417691230774,0.0,0.0,0.451592743396759,58.9947395324707,31.0,7.237402439117432,-9778.5341796875,195.92340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294616699219,306.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.19921875,18000.0,0.0,0.0,0.2209278494119644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779062330722809,0.3779112100601196,-4.960202204529196e-06,0.0,0.0002242136833956,0.0,0.0,18.95167732238769,0.0,0.0,0.0,0.3304712474346161,4.0,0.0,1.0
412740,293.0986328125,297.1499938964844,293.1499938964844,0.0979705080389976,-2253.212646484375,304.1466064453125,0.7276041507720947,0.1578851789236068,0.1432524472475052,293.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4837200939655304,0.050000000745058,0.0490686073899269,293.0970764160156,297.1499938964844,293.1499938964844,0.2326222509145736,-3498.667724609375,304.1456298828125,0.9139311909675598,0.3172990679740906,0.2224518805742263,293.1093444824219,297.1499938964844,293.1499938964844,0.2275996804237365,-4655.294921875,304.1467590332031,0.9080153703689576,0.3116763830184936,0.2959663569927215,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4837200939655304,0.050000000745058,0.2327603548765182,291.1429138183594,291.1499938964844,267.75,266.3623046875,280.55987548828125,293.5216064453125,291.14337158203125,1.0,0.2575331628322601,0.863636314868927,0.863636314868927,1.0,1.0,-1.132309079170227,0.4818738102912903,0.6504352688789368,0.2220377624034881,0.0,0.0,0.4522124528884887,51.38313674926758,25.0,6.532421112060547,-9805.9638671875,181.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542724609375,306.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.2223164737224578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379026710987091,0.3790316581726074,-4.966409051121445e-06,0.0,0.0002256229636259,0.0,0.0,19.04086875915528,0.0,0.0,0.0,0.3308283388614654,4.0,0.0,1.0
412800,293.0986328125,297.1499938964844,293.1499938964844,0.0979705080389976,-2253.212646484375,304.1466064453125,0.7276041507720947,0.1578851789236068,0.1432524472475052,293.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4837200939655304,0.050000000745058,0.0490686073899269,293.0970764160156,297.1499938964844,293.1499938964844,0.2326222509145736,-3498.667724609375,304.1456298828125,0.9139311909675598,0.3172990679740906,0.2224518805742263,293.1093444824219,297.1499938964844,293.1499938964844,0.2275996804237365,-4655.294921875,304.1467590332031,0.9080153703689576,0.3116763830184936,0.2959663569927215,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4837200939655304,0.050000000745058,0.2327603548765182,291.1429138183594,291.1499938964844,267.75,266.3623046875,280.55987548828125,293.5216064453125,291.14337158203125,1.0,0.2575331628322601,0.863636314868927,0.863636314868927,1.0,1.0,-1.132309079170227,0.4818738102912903,0.6504352688789368,0.2220377624034881,0.0,0.0,0.4522124528884887,51.38313674926758,25.0,6.532421112060547,-9805.9638671875,181.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542724609375,306.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.2223164737224578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379026710987091,0.3790316581726074,-4.966409051121445e-06,0.0,0.0002256229636259,0.0,0.0,19.04086875915528,0.0,0.0,0.0,0.3308283388614654,4.0,0.0,1.0
412860,293.09967041015625,297.1499938964844,293.1499938964844,0.0985523238778114,-2263.92529296875,304.1467590332031,0.7501915693283081,0.1589765101671219,0.1439688503742218,293.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4991030097007751,0.050000000745058,0.0487901009619236,293.0970153808594,297.1499938964844,293.1499938964844,0.2335164695978164,-3509.302001953125,304.1455993652344,0.9483673572540284,0.3186526000499725,0.2231859862804412,293.109375,297.1499938964844,293.1499938964844,0.2281910628080368,-4664.81689453125,304.1468505859375,0.9418025612831116,0.3126959204673767,0.2966459691524505,293.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4991030097007751,0.050000000745058,0.2314392328262329,291.1462707519531,291.1499938964844,267.7300109863281,266.34356689453125,280.5419311523437,293.5045166015625,291.146484375,1.0,0.2481296509504318,0.8633022904396057,0.8633022904396057,1.0,1.0,-1.132945537567139,0.4821258783340454,0.650819718837738,0.2222129702568054,0.0,0.0,0.4524654150009155,44.340858459472656,25.0,4.461493492126465,-9831.646484375,167.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912902832031,306.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.2234581857919693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795116245746612,0.3795166015625,-4.969454494130332e-06,0.0,0.0002267816598759,0.0,0.0,19.08077812194824,0.0,0.0,0.0,0.3309900462627411,4.0,0.0,1.0
412920,293.09967041015625,297.1499938964844,293.1499938964844,0.0985523238778114,-2263.92529296875,304.1467590332031,0.7501915693283081,0.1589765101671219,0.1439688503742218,293.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4991030097007751,0.050000000745058,0.0487901009619236,293.0970153808594,297.1499938964844,293.1499938964844,0.2335164695978164,-3509.302001953125,304.1455993652344,0.9483673572540284,0.3186526000499725,0.2231859862804412,293.109375,297.1499938964844,293.1499938964844,0.2281910628080368,-4664.81689453125,304.1468505859375,0.9418025612831116,0.3126959204673767,0.2966459691524505,293.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4991030097007751,0.050000000745058,0.2314392328262329,291.1462707519531,291.1499938964844,267.7300109863281,266.34356689453125,280.5419311523437,293.5045166015625,291.146484375,1.0,0.2481296509504318,0.8633022904396057,0.8633022904396057,1.0,1.0,-1.132945537567139,0.4821258783340454,0.650819718837738,0.2222129702568054,0.0,0.0,0.4524654150009155,44.340858459472656,25.0,4.461493492126465,-9831.646484375,167.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912902832031,306.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.2234581857919693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795116245746612,0.3795166015625,-4.969454494130332e-06,0.0,0.0002267816598759,0.0,0.0,19.08077812194824,0.0,0.0,0.0,0.3309900462627411,4.0,0.0,1.0
412980,293.1007385253906,297.1499938964844,293.1499938964844,0.0991943478584289,-2275.792236328125,304.14678955078125,0.7717334628105164,0.1600351184606552,0.1447359919548034,293.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5133810639381409,0.050000000745058,0.0485869459807872,293.0971374511719,297.1499938964844,293.1499938964844,0.2345086634159088,-3521.154541015625,304.1454162597656,0.976052463054657,0.3199706077575683,0.2239622920751571,293.1094970703125,297.1499938964844,293.1499938964844,0.228890910744667,-4676.19091796875,304.146728515625,0.9700650572776794,0.3137051165103912,0.2973977327346802,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5133810639381409,0.050000000745058,0.2304755598306656,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,280.52374267578125,293.4874267578125,291.1473999023437,1.0,0.2412671744823455,0.8629682660102844,0.8629682660102844,1.0,1.0,-1.134299635887146,0.4826937019824981,0.6516059637069702,0.2225821167230606,0.0,0.0,0.4527152478694916,39.21690368652344,28.0,1.6542576551437378,-9860.962890625,158.49505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,306.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.224358782172203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798370957374573,0.379842072725296,-4.971050202584593e-06,0.0,0.0002276956511195,0.0,0.0,19.10604476928711,0.0,0.0,0.0,0.3310931026935577,4.0,0.0,1.0
