time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413040,293.1007385253906,297.1499938964844,293.1499938964844,0.0991943478584289,-2275.792236328125,304.14678955078125,0.7717334628105164,0.1600351184606552,0.1447359919548034,293.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5133810639381409,0.050000000745058,0.0485869459807872,293.0971374511719,297.1499938964844,293.1499938964844,0.2345086634159088,-3521.154541015625,304.1454162597656,0.976052463054657,0.3199706077575683,0.2239622920751571,293.1094970703125,297.1499938964844,293.1499938964844,0.228890910744667,-4676.19091796875,304.146728515625,0.9700650572776794,0.3137051165103912,0.2973977327346802,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5133810639381409,0.050000000745058,0.2304755598306656,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,280.52374267578125,293.4874267578125,291.1473999023437,1.0,0.2412671744823455,0.8629682660102844,0.8629682660102844,1.0,1.0,-1.134299635887146,0.4826937019824981,0.6516059637069702,0.2225821167230606,0.0,0.0,0.4527152478694916,39.21690368652344,28.0,1.6542576551437378,-9860.962890625,158.49505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,306.63165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.224358782172203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798370957374573,0.379842072725296,-4.971050202584593e-06,0.0,0.0002276956511195,0.0,0.0,19.10604476928711,0.0,0.0,0.0,0.3310931026935577,4.0,0.0,1.0
413100,293.101318359375,297.1499938964844,293.1499938964844,0.0995329990983009,-2282.06103515625,304.1467590332031,0.780553936958313,0.1605435162782669,0.1451333463191986,293.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5192319750785828,0.050000000745058,0.0485177002847194,293.09735107421875,297.1499938964844,293.1499938964844,0.2350286692380905,-3527.373779296875,304.1452941894531,0.9854624271392822,0.3206013143062591,0.2243571877479553,293.1095886230469,297.1499938964844,293.1499938964844,0.2292772233486175,-4682.49072265625,304.1466369628906,0.979820430278778,0.3141989707946777,0.2977975010871887,293.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5192319750785828,0.050000000745058,0.2301470786333084,291.147216796875,291.1499938964844,267.70001220703125,266.31573486328125,280.5144958496094,293.4787902832031,291.14715576171875,1.0,0.2389972656965255,0.862801194190979,0.862801194190979,1.0,1.0,-1.135252833366394,0.4830991923809051,0.6521536707878113,0.2228413820266723,0.0,0.0,0.4529142081737518,37.47746658325195,28.0,0.3783133924007416,-9877.78515625,155.40786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,306.64813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.2247305959463119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800667822360992,0.3800717294216156,-4.971901489625452e-06,0.0,0.0002280729822814,0.0,0.0,19.12294006347656,0.0,0.0,0.0,0.3311610519886017,4.0,0.0,1.0
413160,293.1019592285156,297.1499938964844,293.1499938964844,0.0998776331543922,-2288.441650390625,304.1466979980469,0.787717878818512,0.1610355675220489,0.1455339044332504,293.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239469408988953,0.050000000745058,0.048466645181179,293.0976257324219,297.1499938964844,293.1499938964844,0.2355546653270721,-3533.6630859375,304.14520263671875,0.9923259615898132,0.3212089836597442,0.2247502654790878,293.1097106933594,297.1499938964844,293.1499938964844,0.2296804785728454,-4689.0712890625,304.1465148925781,0.9869747757911682,0.3146834969520569,0.2982072234153747,293.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239469408988953,0.050000000745058,0.2299048900604248,291.1466979980469,291.1499938964844,267.69000244140625,266.3065490722656,280.5051574707031,293.47003173828125,291.1465759277344,1.0,0.2373445183038711,0.8626304864883423,0.8626304864883423,1.0,1.0,-1.1363452672958374,0.4835656285285949,0.6527796387672424,0.2231384366750717,0.0,0.0,0.4531843066215515,36.20068740844727,31.0,-0.7212772965431213,-9895.951171875,153.24891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821716308594,306.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.2250595986843109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803794682025909,0.3803844451904297,-4.973016984877177e-06,0.0,0.0002284068759763,0.0,0.0,19.14580726623535,0.0,0.0,0.0,0.3312524855136871,4.0,0.0,1.0
413220,293.103271484375,297.1499938964844,293.1499938964844,0.1005753204226493,-2301.349853515625,304.1466369628906,0.7970485687255859,0.1619860529899597,0.1463398486375808,293.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5297868251800537,0.050000000745058,0.0484084263443946,293.09820556640625,297.1499938964844,293.1499938964844,0.235995203256607,-3538.51025390625,304.14617919921875,0.9990000128746032,0.3224190771579742,0.2250027954578399,293.110107421875,297.1499938964844,293.1499938964844,0.2305139005184173,-4702.66259765625,304.1462707519531,0.9952030777931212,0.3156255781650543,0.2990445494651794,293.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5297868251800537,0.050000000745058,0.2296287417411804,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,280.4867248535156,293.45281982421875,291.1451110839844,1.0,0.2355684787034988,0.8622890114784241,0.8622890114784241,1.0,1.0,-1.1382468938827517,0.4843729138374328,0.6538740396499634,0.2236591279506683,0.0,0.0,0.4539267122745514,34.7546272277832,34.0,-1.490370750427246,-9933.158203125,150.9806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,306.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.2256188243627548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381300687789917,0.3813056647777557,-4.976405762135983e-06,0.0,0.000228974429774,0.0,0.0,19.213607788085938,0.0,0.0,0.0,0.3315217196941376,4.0,0.0,1.0
413280,293.103271484375,297.1499938964844,293.1499938964844,0.1005753204226493,-2301.349853515625,304.1466369628906,0.7970485687255859,0.1619860529899597,0.1463398486375808,293.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5297868251800537,0.050000000745058,0.0484084263443946,293.09820556640625,297.1499938964844,293.1499938964844,0.235995203256607,-3538.51025390625,304.14617919921875,0.9990000128746032,0.3224190771579742,0.2250027954578399,293.110107421875,297.1499938964844,293.1499938964844,0.2305139005184173,-4702.66259765625,304.1462707519531,0.9952030777931212,0.3156255781650543,0.2990445494651794,293.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5297868251800537,0.050000000745058,0.2296287417411804,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,280.4867248535156,293.45281982421875,291.1451110839844,1.0,0.2355684787034988,0.8622890114784241,0.8622890114784241,1.0,1.0,-1.1382468938827517,0.4843729138374328,0.6538740396499634,0.2236591279506683,0.0,0.0,0.4539267122745514,34.7546272277832,34.0,-1.490370750427246,-9933.158203125,150.9806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,306.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.2256188243627548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381300687789917,0.3813056647777557,-4.976405762135983e-06,0.0,0.000228974429774,0.0,0.0,19.213607788085938,0.0,0.0,0.0,0.3315217196941376,4.0,0.0,1.0
413340,293.1045227050781,297.1499938964844,293.1499938964844,0.1012671962380409,-2314.080810546875,304.1466064453125,0.800128698348999,0.1629159897565841,0.1471692472696304,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309416055679321,0.050000000745058,0.0483975037932395,293.0947265625,297.1499938964844,293.1499938964844,0.2348165512084961,-3523.970458984375,304.1492614746094,0.9990000128746032,0.3244314789772033,0.2240689545869827,293.1106262207031,297.1499938964844,293.1499938964844,0.2313017398118972,-4715.4052734375,304.1462097167969,0.9972684383392334,0.3165311217308044,0.2998961508274078,293.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309416055679321,0.050000000745058,0.2295769155025482,291.1466979980469,291.1499938964844,267.6499938964844,266.2701721191406,280.47039794921875,293.4389343261719,291.1468505859375,1.0,0.2353624701499939,0.8619475364685059,0.8619475364685059,1.0,1.0,-1.1390416622161863,0.4847042262554168,0.6543374061584473,0.223848357796669,0.0,0.0,0.4543024897575378,34.48929977416992,37.0,1.2957806587219238,-9962.181640625,150.69236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,306.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.2260630428791046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820646405220032,0.3820696175098419,-4.980254288966535e-06,0.0,0.0002294252626597,0.0,0.0,19.27352333068848,0.0,0.0,0.0,0.3317544460296631,4.0,0.0,1.0
413400,293.1045227050781,297.1499938964844,293.1499938964844,0.1012671962380409,-2314.080810546875,304.1466064453125,0.800128698348999,0.1629159897565841,0.1471692472696304,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309416055679321,0.050000000745058,0.0483975037932395,293.0947265625,297.1499938964844,293.1499938964844,0.2348165512084961,-3523.970458984375,304.1492614746094,0.9990000128746032,0.3244314789772033,0.2240689545869827,293.1106262207031,297.1499938964844,293.1499938964844,0.2313017398118972,-4715.4052734375,304.1462097167969,0.9972684383392334,0.3165311217308044,0.2998961508274078,293.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309416055679321,0.050000000745058,0.2295769155025482,291.1466979980469,291.1499938964844,267.6499938964844,266.2701721191406,280.47039794921875,293.4389343261719,291.1468505859375,1.0,0.2353624701499939,0.8619475364685059,0.8619475364685059,1.0,1.0,-1.1390416622161863,0.4847042262554168,0.6543374061584473,0.223848357796669,0.0,0.0,0.4543024897575378,34.48929977416992,37.0,1.2957806587219238,-9962.181640625,150.69236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,306.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.2260630428791046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820646405220032,0.3820696175098419,-4.980254288966535e-06,0.0,0.0002294252626597,0.0,0.0,19.27352333068848,0.0,0.0,0.0,0.3317544460296631,4.0,0.0,1.0
413460,293.105712890625,297.1499938964844,293.1499938964844,0.1020005717873573,-2327.6318359375,304.1465148925781,0.7999127507209778,0.1638251692056656,0.1480006575584411,293.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296161770820618,0.050000000745058,0.048410028219223,293.09197998046875,297.1499938964844,293.1499938964844,0.2366558164358139,-3546.580810546875,304.14630126953125,0.9990000128746032,0.3263950645923614,0.2255122363567352,293.1112365722656,297.1499938964844,293.1499938964844,0.2321692705154419,-4729.53955078125,304.1460266113281,0.9963874816894532,0.3174038231372833,0.3007355034351349,293.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296161770820618,0.050000000745058,0.2296363413333892,291.14422607421875,291.1499938964844,267.6300048828125,266.2522888183594,280.4524841308594,293.4239501953125,291.1435852050781,1.0,0.2364319264888763,0.8615966439247131,0.8615966439247131,1.0,1.0,-1.1428639888763428,0.4863646924495697,0.6564992666244507,0.2248672693967819,0.0,0.0,0.4551524519920349,34.86167907714844,40.0,-4.408664226531982,-10001.94140625,152.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,306.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.2264232039451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828302919864654,0.3828352689743042,-4.982944574294379e-06,0.0,0.0002297907631145,0.0,0.0,19.329627990722656,0.0,0.0,0.0,0.3319881558418274,4.0,0.0,1.0
413520,293.105712890625,297.1499938964844,293.1499938964844,0.1020005717873573,-2327.6318359375,304.1465148925781,0.7999127507209778,0.1638251692056656,0.1480006575584411,293.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296161770820618,0.050000000745058,0.048410028219223,293.09197998046875,297.1499938964844,293.1499938964844,0.2366558164358139,-3546.580810546875,304.14630126953125,0.9990000128746032,0.3263950645923614,0.2255122363567352,293.1112365722656,297.1499938964844,293.1499938964844,0.2321692705154419,-4729.53955078125,304.1460266113281,0.9963874816894532,0.3174038231372833,0.3007355034351349,293.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296161770820618,0.050000000745058,0.2296363413333892,291.14422607421875,291.1499938964844,267.6300048828125,266.2522888183594,280.4524841308594,293.4239501953125,291.1435852050781,1.0,0.2364319264888763,0.8615966439247131,0.8615966439247131,1.0,1.0,-1.1428639888763428,0.4863646924495697,0.6564992666244507,0.2248672693967819,0.0,0.0,0.4551524519920349,34.86167907714844,40.0,-4.408664226531982,-10001.94140625,152.48797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,306.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.2264232039451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828302919864654,0.3828352689743042,-4.982944574294379e-06,0.0,0.0002297907631145,0.0,0.0,19.329627990722656,0.0,0.0,0.0,0.3319881558418274,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027852669358253,-2342.183349609375,304.1463623046875,0.7970211505889893,0.164727047085762,0.1488415449857711,293.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5263062119483948,0.050000000745058,0.0484424233436584,293.0964660644531,297.1499938964844,293.1499938964844,0.2407517433166504,-3596.390380859375,304.1407470703125,0.9990000128746032,0.3269696533679962,0.2286346107721328,293.1117553710937,297.1499938964844,293.1499938964844,0.2331534326076507,-4745.66455078125,304.1457214355469,0.9930500984191896,0.3182843923568725,0.3015937805175781,293.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5263062119483948,0.050000000745058,0.2297900021076202,291.13671875,291.1499938964844,267.6099853515625,266.234619140625,280.4311828613281,293.40435791015625,291.1358642578125,1.0,0.2385198771953582,0.8612457513809204,0.8612457513809204,1.0,1.0,-1.1488958597183228,0.488994836807251,0.6599010825157166,0.2265000790357589,0.0,0.0,0.4574062824249267,35.76978302001953,43.0,-9.320066452026367,-10066.0283203125,155.96615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,306.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1640625,18000.0,0.0,0.0,0.2268216162919998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853698670864105,0.3853748440742492,-4.991235527995741e-06,0.0,0.0002301951026311,0.0,0.0,19.51412773132324,0.0,0.0,0.0,0.3327204585075378,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027852669358253,-2342.183349609375,304.1463623046875,0.7970211505889893,0.164727047085762,0.1488415449857711,293.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5263062119483948,0.050000000745058,0.0484424233436584,293.0964660644531,297.1499938964844,293.1499938964844,0.2407517433166504,-3596.390380859375,304.1407470703125,0.9990000128746032,0.3269696533679962,0.2286346107721328,293.1117553710937,297.1499938964844,293.1499938964844,0.2331534326076507,-4745.66455078125,304.1457214355469,0.9930500984191896,0.3182843923568725,0.3015937805175781,293.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5263062119483948,0.050000000745058,0.2297900021076202,291.13671875,291.1499938964844,267.6099853515625,266.234619140625,280.4311828613281,293.40435791015625,291.1358642578125,1.0,0.2385198771953582,0.8612457513809204,0.8612457513809204,1.0,1.0,-1.1488958597183228,0.488994836807251,0.6599010825157166,0.2265000790357589,0.0,0.0,0.4574062824249267,35.76978302001953,43.0,-9.320066452026367,-10066.0283203125,155.96615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,306.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1640625,18000.0,0.0,0.0,0.2268216162919998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853698670864105,0.3853748440742492,-4.991235527995741e-06,0.0,0.0002301951026311,0.0,0.0,19.51412773132324,0.0,0.0,0.0,0.3327204585075378,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031824350357055,-2349.5263671875,304.14630126953125,0.7939435839653015,0.1651793420314788,0.1492744386196136,293.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5234615206718445,0.050000000745058,0.048471625894308,293.100341796875,297.1499938964844,293.1499938964844,0.2412352859973907,-3602.096435546875,304.1416015625,0.996347188949585,0.3268890380859375,0.2289401441812515,293.1119384765625,297.1499938964844,293.1499938964844,0.2336490452289581,-4753.75390625,304.1455993652344,0.9897531867027284,0.3187301754951477,0.3020409345626831,293.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5234615206718445,0.050000000745058,0.2299285233020782,291.1334228515625,291.1499938964844,267.6000061035156,266.22589111328125,280.4208679199219,293.39434814453125,291.133056640625,1.0,0.2398278415203094,0.8610703349113464,0.8610703349113464,1.0,1.0,-1.1504920721054075,0.4896847307682037,0.6608073115348816,0.2269313037395477,0.0,0.0,0.4588527381420135,36.532691955566406,43.0,-7.48914098739624,-10096.724609375,157.91966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146484375,306.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.53125,18000.0,0.0,0.0,0.2270752489566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872740268707275,0.3872790336608886,-4.998349140805658e-06,0.0,0.0002304525114595,0.0,0.0,19.656219482421875,0.0,0.0,0.0,0.3332768976688385,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035577431321144,-2356.41162109375,304.14630126953125,0.7903821468353271,0.1656286120414734,0.1497113704681396,293.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5203022956848145,0.050000000745058,0.0485056489706039,293.1030578613281,297.1499938964844,293.1499938964844,0.2413417696952819,-3603.010498046875,304.1429138183594,0.9923642873764038,0.3269790709018707,0.2289707213640213,293.11212158203125,297.1499938964844,293.1499938964844,0.2340920567512512,-4760.90576171875,304.1455993652344,0.985827624797821,0.3191743195056915,0.3024941086769104,293.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5203022956848145,0.050000000745058,0.2300899177789688,291.133056640625,291.1499938964844,267.5899963378906,266.2171936035156,280.4112548828125,293.3855285644531,291.1332092285156,1.0,0.2412703037261963,0.8608721494674683,0.8608721494674683,1.0,1.0,-1.1518396139144895,0.4902698099613189,0.6615698337554932,0.2272771149873733,0.0,0.0,0.4600309729576111,37.41364288330078,46.0,-3.3599984645843506,-10124.5478515625,160.0327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.861328125,18000.0,0.0,0.0,0.2273664325475692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891394436359405,0.3891444504261017,-5.006463197787525e-06,0.0,0.0002307480172021,0.0,0.0,19.79999351501465,0.0,0.0,0.0,0.3338329493999481,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043058112263679,-2370.111328125,304.1462707519531,0.7826486229896545,0.1665207743644714,0.1505866944789886,293.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5137029886245728,0.050000000745058,0.0485828109085559,293.1065368652344,297.1499938964844,293.1499938964844,0.2418356090784073,-3608.515380859375,304.1444091796875,0.9834387898445128,0.3274627923965454,0.2293020039796829,293.1125183105469,297.1499938964844,293.1499938964844,0.2349707633256912,-4775.07373046875,304.1455993652344,0.9767475128173828,0.3200569450855255,0.3034038543701172,293.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5137029886245728,0.050000000745058,0.2304559350013733,291.1334533691406,291.1499938964844,267.57000732421875,266.2000427246094,280.3930969238281,293.3699645996094,291.1333923339844,1.0,0.2445020973682403,0.8604758381843567,0.8604758381843567,1.0,1.0,-1.154911756515503,0.4916077852249145,0.6633039116859436,0.2280666083097458,0.0,0.0,0.4621790647506714,39.41170501708984,49.0,-1.3160423040390017,-10172.2822265625,164.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,306.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.943359375,18000.0,0.0,0.0,0.2280467599630355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392249047756195,0.3922540843486786,-5.0210446715937e-06,0.0,0.0002314384619239,0.0,0.0,20.0446834564209,0.0,0.0,0.0,0.3347926437854767,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043058112263679,-2370.111328125,304.1462707519531,0.7826486229896545,0.1665207743644714,0.1505866944789886,293.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5137029886245728,0.050000000745058,0.0485828109085559,293.1065368652344,297.1499938964844,293.1499938964844,0.2418356090784073,-3608.515380859375,304.1444091796875,0.9834387898445128,0.3274627923965454,0.2293020039796829,293.1125183105469,297.1499938964844,293.1499938964844,0.2349707633256912,-4775.07373046875,304.1455993652344,0.9767475128173828,0.3200569450855255,0.3034038543701172,293.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5137029886245728,0.050000000745058,0.2304559350013733,291.1334533691406,291.1499938964844,267.57000732421875,266.2000427246094,280.3930969238281,293.3699645996094,291.1333923339844,1.0,0.2445020973682403,0.8604758381843567,0.8604758381843567,1.0,1.0,-1.154911756515503,0.4916077852249145,0.6633039116859436,0.2280666083097458,0.0,0.0,0.4621790647506714,39.41170501708984,49.0,-1.3160423040390017,-10172.2822265625,164.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,306.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.943359375,18000.0,0.0,0.0,0.2280467599630355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392249047756195,0.3922540843486786,-5.0210446715937e-06,0.0,0.0002314384619239,0.0,0.0,20.0446834564209,0.0,0.0,0.0,0.3347926437854767,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745320796966553,0.0,0.1514696478843689,293.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.5070484280586243,0.0,0.0486703291535377,293.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732824563980104,0.0,0.2297857850790023,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966314733028412,0.0,0.3043210506439209,293.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.5070484280586243,0.0,0.2308710813522339,291.1324768066406,294.1499938964844,267.54998779296875,266.18316650390625,280.37554931640625,293.3558349609375,291.13238525390625,0.0,0.0,0.8600795269012451,0.8600795269012451,1.0,1.0,-1.1582564115524292,0.4930692315101623,0.6651872396469116,0.2289228439331054,0.0,0.0,0.0,41.67599105834961,60.0,-1.2211391925811768,-10221.310546875,170.2983856201172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841003417969,306.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.138671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956110179424286,0.3956160545349121,-5.035797585151158e-06,0.0,0.0,0.0,0.0,20.307456970214844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745320796966553,0.0,0.1514696478843689,293.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.5070484280586243,0.0,0.0486703291535377,293.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732824563980104,0.0,0.2297857850790023,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966314733028412,0.0,0.3043210506439209,293.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.5070484280586243,0.0,0.2308710813522339,291.1324768066406,294.1499938964844,267.54998779296875,266.18316650390625,280.37554931640625,293.3558349609375,291.13238525390625,0.0,0.0,0.8600795269012451,0.8600795269012451,1.0,1.0,-1.1582564115524292,0.4930692315101623,0.6651872396469116,0.2289228439331054,0.0,0.0,0.0,41.67599105834961,60.0,-1.2211391925811768,-10221.310546875,170.2983856201172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841003417969,306.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.138671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956110179424286,0.3956160545349121,-5.035797585151158e-06,0.0,0.0,0.0,0.0,20.307456970214844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.0006756463553756,293.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0003058039874304,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506408691406,0.0,0.0,0.0009360812837257,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671813964844,0.0,0.0,0.0012425306485965,292.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0014506024308502,291.22052001953125,294.1499938964844,267.5289001464844,266.16552734375,273.86016845703125,273.8697814941406,291.1354064941406,0.0,0.0,0.1592933535575866,0.1592933535575866,1.0,1.0,-0.0055329124443233,0.0039941724389791,0.0015387401217594,-0.1218668594956398,0.0,0.0,0.0,-0.0494344793260097,60.0,-439.3933715820313,-0.0,-2.087288748953142e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.503457608441908e-18,-5.505691823276413e-18,2.2343669016447054e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.0006756463553756,293.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0003058039874304,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506408691406,0.0,0.0,0.0009360812837257,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671813964844,0.0,0.0,0.0012425306485965,292.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0014506024308502,291.22052001953125,294.1499938964844,267.5289001464844,266.16552734375,273.86016845703125,273.8697814941406,291.1354064941406,0.0,0.0,0.1592933535575866,0.1592933535575866,1.0,1.0,-0.0055329124443233,0.0039941724389791,0.0015387401217594,-0.1218668594956398,0.0,0.0,0.0,-0.0494344793260097,60.0,-439.3933715820313,-0.0,-2.087288748953142e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.503457608441908e-18,-5.505691823276413e-18,2.2343669016447054e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0001442384818801,293.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001399978064,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212829589844,0.0,0.0,0.0001242181606357,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2378234863281,0.0,0.0,0.0001674532541073,292.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0006640893407166,291.2201538085937,294.1499938964844,267.5175476074219,266.15606689453125,273.6742248535156,269.6344909667969,291.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014881150564178,4.8714749567579936e-08,0.001488066278398,-0.1256075650453567,0.0,0.0,0.0,-0.0295793041586875,60.0,-189.55270385742188,-0.0,-1.5097411676379124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.041267040250778e-20,-2.302800385748592e-20,2.6153326471845666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350341796875,0.0,0.0,0.000128765226691,293.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0001352015096927,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120666503906,0.0,0.0,0.0001005473386612,292.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284545898437,0.0,0.0,0.0001361089671263,292.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0006413377122953,291.2199401855469,294.1499938964844,267.5057067871094,266.1462097167969,273.57281494140625,268.2110595703125,291.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704168377444,4.882406301476294e-08,0.0013703679433092,-0.1257327944040298,0.0,0.0,0.0,-0.0289847012609243,60.0,-83.29686737060547,-0.0,-1.2804540006072784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.156183496322415e-21,7.700076496033382e-21,-2.543892999710969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.000128293322632,293.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0001350851525785,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,9.97951501631178e-05,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,0.0001351138635072,292.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0006407858454622,291.2197265625,294.1499938964844,267.49334716796875,266.1359558105469,273.4747314453125,267.7329406738281,291.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669491745531,4.8768978189173147e-08,0.0013669003965333,-0.1258652806282043,0.0,0.0,0.0,-0.0289898626506328,60.0,-44.288848876953125,-0.0,-1.273985787975107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9433900720527976e-21,-7.54542199426081e-21,2.602031922208012e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.0001283196179429,293.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001351233222521,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949157714844,0.0,0.0,9.980503818951549e-05,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.0001351278915535,292.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.00064096681308,291.2195129394531,294.1499938964844,267.4804992675781,266.1252746582031,273.37774658203125,267.5669860839844,291.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672717614099,4.8819359221852217e-08,0.00136722298339,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.13408470153809,-0.0,-1.2745871913466544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938193536036633e-21,-7.542187588818757e-21,2.603993850833733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.0001283956808038,293.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001352037652395,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,9.986387158278376e-05,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0001352075632894,292.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0006413484807126,291.21905517578125,294.1499938964844,267.4533996582031,266.10284423828125,273.18670654296875,267.4735412597656,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.14827919006348,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240903194176e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.0001283956808038,293.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001352037652395,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,9.986387158278376e-05,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0001352075632894,292.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0006413484807126,291.21905517578125,294.1499938964844,267.4533996582031,266.10284423828125,273.18670654296875,267.4735412597656,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.14827919006348,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240903194176e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432067871094,0.0,0.0,0.000128466199385,293.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001352780818706,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,9.991871775127947e-05,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,0.0001352818217128,292.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0006417009863071,291.21856689453125,294.1499938964844,267.4245300292969,266.0790100097656,272.99951171875,267.4383239746094,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.2647647857666,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432067871094,0.0,0.0,0.000128466199385,293.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001352780818706,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,9.991871775127947e-05,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,0.0001352818217128,292.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0006417009863071,291.21856689453125,294.1499938964844,267.4245300292969,266.0790100097656,272.99951171875,267.4383239746094,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.2647647857666,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001285312027903,293.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0001353465922875,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,9.99692638288252e-05,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16033935546875,0.0,0.0,0.0001353502593701,292.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0006420259596779,291.218017578125,294.1499938964844,267.3940124511719,266.0538024902344,272.8160400390625,267.40777587890625,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17034149169922,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0001285312027903,293.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0001353465922875,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,9.99692638288252e-05,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16033935546875,0.0,0.0,0.0001353502593701,292.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0006420259596779,291.218017578125,294.1499938964844,267.3940124511719,266.0538024902344,272.8160400390625,267.40777587890625,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17034149169922,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0001285905163967,293.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0001354090782115,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,0.0001000153788481,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439208984375,0.0,0.0,0.0001354127016384,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.000642322411295,291.2174377441406,294.1499938964844,267.3619079589844,266.0273742675781,272.6361389160156,267.37628173828125,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.178192138671875,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0001285905163967,293.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0001354090782115,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,0.0001000153788481,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439208984375,0.0,0.0,0.0001354127016384,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.000642322411295,291.2174377441406,294.1499938964844,267.3619079589844,266.0273742675781,272.6361389160156,267.37628173828125,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.178192138671875,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.869873046875,0.0,0.0,0.0001286177430301,293.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0001354377891402,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.120849609375,0.0,0.0,0.0001000365591607,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,0.0001354413689114,292.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0006424585590139,291.2171325683594,294.1499938964844,267.3453063964844,266.01373291015625,272.5475158691406,267.3599853515625,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18801498413086,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85552978515625,0.0,0.0,0.0001286432234337,293.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0001354646519757,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,0.0001000563715933,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,0.000135468202643,292.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0006425859755836,291.216796875,294.1499938964844,267.328369140625,265.9997863769531,272.4597473144531,267.3433532714844,291.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19858169555664,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271789550781,0.0,0.0,0.0001286886254092,293.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.000135512498673,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001000916672637,291.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117248535156,0.0,0.0,0.0001355159911327,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0006428129272535,291.2160949707031,294.1499938964844,267.2934875488281,265.9711608886719,272.2867126464844,267.3090515136719,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21996688842773,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
