time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415080,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271789550781,0.0,0.0,0.0001286886254092,293.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.000135512498673,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001000916672637,291.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117248535156,0.0,0.0,0.0001355159911327,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0006428129272535,291.2160949707031,294.1499938964844,267.2934875488281,265.9711608886719,272.2867126464844,267.3090515136719,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21996688842773,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992248535156,0.0,0.0,0.000128726082039,293.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0001355519925709,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.000100120800198,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.095947265625,0.0,0.0,0.0001355554413748,292.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.000643000297714,291.2153015136719,294.1499938964844,267.2574157714844,265.9415588378906,272.116943359375,267.2734680175781,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.240896224975582,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992248535156,0.0,0.0,0.000128726082039,293.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0001355519925709,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.000100120800198,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.095947265625,0.0,0.0,0.0001355554413748,292.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.000643000297714,291.2153015136719,294.1499938964844,267.2574157714844,265.9415588378906,272.116943359375,267.2734680175781,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.240896224975582,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77166748046875,0.0,0.0,0.0001287552004214,293.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001355826971121,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663146972656,0.0,0.0,0.0001001434357021,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,0.0001355860731564,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0006431459332816,291.2144470214844,294.1499938964844,267.22021484375,265.9110717773437,271.9503479003906,267.2367553710937,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26118850708008,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77166748046875,0.0,0.0,0.0001287552004214,293.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001355826971121,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663146972656,0.0,0.0,0.0001001434357021,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,0.0001355860731564,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0006431459332816,291.2144470214844,294.1499938964844,267.22021484375,265.9110717773437,271.9503479003906,267.2367553710937,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26118850708008,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445068359375,0.0,0.0,0.0001287756458623,293.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0001356042776023,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511474609375,0.0,0.0,0.0001001593263936,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649719238281,0.0,0.0,0.000135607595439,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0006432482623495,291.2135314941406,294.1499938964844,267.1820068359375,265.8797912597656,271.786865234375,267.198974609375,290.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28081703186035,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445068359375,0.0,0.0,0.0001287756458623,293.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0001356042776023,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511474609375,0.0,0.0,0.0001001593263936,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649719238281,0.0,0.0,0.000135607595439,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0006432482623495,291.2135314941406,294.1499938964844,267.1820068359375,265.8797912597656,271.786865234375,267.198974609375,290.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28081703186035,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310791015625,0.0,0.0,0.000128782558022,293.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0001356115826638,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0001001647033262,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0573425292969,0.0,0.0,0.0001356148859485,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0006432829541154,291.2130126953125,294.1499938964844,267.1625671386719,265.8638610839844,271.7062683105469,267.17974853515625,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.29037475585937,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177429199219,0.0,0.0,0.0001287872728426,293.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0001356165594188,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,0.0001001683631329,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497436523437,0.0,0.0,0.0001356198335997,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0006433065864257,291.2124938964844,294.1499938964844,267.1429138183594,265.8478088378906,271.6263732910156,267.1602783203125,290.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29975700378418,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0001287900522584,293.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001356195280095,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,0.0001001705168164,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0001356227439828,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0006433206726796,291.2113647460937,294.1499938964844,267.10302734375,265.8152160644531,271.46881103515625,267.1207275390625,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.317983627319336,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0001287900522584,293.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0001356195280095,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,0.0001001705168164,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0001356227439828,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0006433206726796,291.2113647460937,294.1499938964844,267.10302734375,265.8152160644531,271.46881103515625,267.1207275390625,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.317983627319336,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,0.0001287859340663,293.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001356152497464,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067138671875,0.0,0.0,0.0001001673081191,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.000135618407512,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.000643300358206,291.21014404296875,294.1499938964844,267.0625,265.7821350097656,271.3141174316406,267.0805053710937,290.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.335554122924805,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,0.0001287859340663,293.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001356152497464,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067138671875,0.0,0.0,0.0001001673081191,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.000135618407512,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.000643300358206,291.21014404296875,294.1499938964844,267.0625,265.7821350097656,271.3141174316406,267.0805053710937,290.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.335554122924805,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395568847656,0.0,0.0,0.0001287843188038,293.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001356135762762,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922180175781,0.0,0.0,0.0001001660421025,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.005126953125,0.0,0.0,0.000135616690386,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0006432924419641,291.2088317871094,294.1499938964844,267.0213928222656,265.7486267089844,271.1621398925781,267.0396423339844,290.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35348892211914,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395568847656,0.0,0.0,0.0001287843188038,293.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001356135762762,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922180175781,0.0,0.0,0.0001001660421025,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.005126953125,0.0,0.0,0.000135616690386,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0006432924419641,291.2088317871094,294.1499938964844,267.0213928222656,265.7486267089844,271.1621398925781,267.0396423339844,290.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35348892211914,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141967773437,0.0,0.0,0.0001287833001697,293.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0001356125430902,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001001652417471,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0001356155989924,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0006432875525206,291.2073669433594,294.1499938964844,266.9798583984375,265.7147827148437,271.01287841796875,266.9983215332031,290.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.372344970703125,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141967773437,0.0,0.0,0.0001287833001697,293.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0001356125430902,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001001652417471,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0001356155989924,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0006432875525206,291.2073669433594,294.1499938964844,266.9798583984375,265.7147827148437,271.01287841796875,266.9983215332031,290.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.372344970703125,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016540527344,0.0,0.0,0.0001287818449782,293.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0001356110442429,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,0.0001001640994218,291.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0001356140710413,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0006432803929783,291.20660400390625,294.1499938964844,266.958984375,265.69775390625,270.9392395019531,266.9774780273437,290.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.381956100463867,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58917236328125,0.0,0.0,0.0001287791674258,293.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001356082502752,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,0.0001001620184979,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,0.0001356112479697,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0006432671216316,291.205810546875,294.1499938964844,266.93798828125,265.6806945800781,270.8662109375,266.9565734863281,290.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.391572952270508,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0001287685881834,293.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001355971471639,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495849609375,0.0,0.0,0.0001001537821139,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618225097656,0.0,0.0,0.0001356001012027,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0006432145019061,291.2041320800781,294.1499938964844,266.8959045410156,265.6464538574219,270.7221069335937,266.9145812988281,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.41048049926757,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0001287685881834,293.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001355971471639,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495849609375,0.0,0.0,0.0001001537821139,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618225097656,0.0,0.0,0.0001356001012027,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0006432145019061,291.2041320800781,294.1499938964844,266.8959045410156,265.6464538574219,270.7221069335937,266.9145812988281,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.41048049926757,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0001287488412344,293.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0001355763961328,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0001001384225673,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,0.0001355792919639,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0006431160727515,291.20233154296875,294.1499938964844,266.85369873046875,265.6121826171875,270.5804748535156,266.8724365234375,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.428442001342773,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0001287488412344,293.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0001355763961328,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,0.0001001384225673,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476623535156,0.0,0.0,0.0001355792919639,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0006431160727515,291.20233154296875,294.1499938964844,266.85369873046875,265.6121826171875,270.5804748535156,266.8724365234375,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.428442001342773,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.0001287180784856,293.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0001355440326733,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,0.0001001144846668,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,0.0001355468848487,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0006429625791497,291.2004089355469,294.1499938964844,266.8114929199219,265.57794189453125,270.4412536621094,266.83026123046875,290.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4449405670166,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.0001287180784856,293.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0001355440326733,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,0.0001001144846668,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,0.0001355468848487,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0006429625791497,291.2004089355469,294.1499938964844,266.8114929199219,265.57794189453125,270.4412536621094,266.83026123046875,290.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4449405670166,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920959472656,0.0,0.0,0.0001286753831664,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.000135499110911,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080810546875,0.0,0.0,0.0001000812699203,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,0.0001355019194306,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0006427494809031,291.1983337402344,294.1499938964844,266.7694091796875,265.5438537597656,270.3044738769531,266.7881164550781,290.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.459617614746094,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920959472656,0.0,0.0,0.0001286753831664,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.000135499110911,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9080810546875,0.0,0.0,0.0001000812699203,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,0.0001355019194306,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0006427494809031,291.1983337402344,294.1499938964844,266.7694091796875,265.5438537597656,270.3044738769531,266.7881164550781,290.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.459617614746094,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,0.0001286495389649,293.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001354719279333,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012756347656,0.0,0.0,0.0001000611664494,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.0001354746927972,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0006426204927265,291.197265625,294.1499938964844,266.7484436035156,265.52685546875,270.2369384765625,266.7671203613281,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46620178222656,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,0.0001286208134843,293.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001354416890535,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944702148437,0.0,0.0,0.0001000388147076,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,0.0001354444393655,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.00064247706905,291.1961364746094,294.1499938964844,266.7275390625,265.50994873046875,270.1700134277344,266.7461853027344,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.47227096557617,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,0.0001285553153138,293.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.000135372771183,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,9.998787572840229e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,0.0001353754632873,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0006421501166187,291.1938171386719,294.1499938964844,266.6860046386719,265.4764099121094,270.037841796875,266.7044982910156,290.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48286819458008,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,0.0001285553153138,293.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.000135372771183,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,9.998787572840229e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,0.0001353754632873,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0006421501166187,291.1938171386719,294.1499938964844,266.6860046386719,265.4764099121094,270.037841796875,266.7044982910156,290.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48286819458008,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223022460937,0.0,0.0,0.000128480605781,293.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001352941326331,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675537109375,0.0,0.0,9.99297626549378e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0001352967810817,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0006417771219275,291.1913452148437,294.1499938964844,266.6448974609375,265.4432678222656,269.907958984375,266.6632385253906,290.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.49151039123535,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223022460937,0.0,0.0,0.000128480605781,293.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001352941326331,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675537109375,0.0,0.0,9.99297626549378e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0001352967810817,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0006417771219275,291.1913452148437,294.1499938964844,266.6448974609375,265.4432678222656,269.907958984375,266.6632385253906,290.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.49151039123535,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0001283989549847,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001352081744698,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,9.986623626900835e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,0.0001352107792627,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0006413693772628,291.1887512207031,294.1499938964844,266.6043701171875,265.41064453125,269.7803039550781,266.6224975585937,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49841690063477,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0001283989549847,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001352081744698,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,9.986623626900835e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,0.0001352107792627,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0006413693772628,291.1887512207031,294.1499938964844,266.6043701171875,265.41064453125,269.7803039550781,266.6224975585937,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49841690063477,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0001283129386138,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001351176324533,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,9.979932656278834e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,0.0001351201935904,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.000640939862933,291.1860046386719,294.1499938964844,266.56451416015625,265.37860107421875,269.65484619140625,266.5823669433594,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50390243530273,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0001283129386138,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001351176324533,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,9.979932656278834e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,0.0001351201935904,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.000640939862933,291.1860046386719,294.1499938964844,266.56451416015625,265.37860107421875,269.65484619140625,266.5823669433594,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50390243530273,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0001282691373489,293.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001350715319858,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,9.976526780519634e-05,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,0.000135074078571,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0006407212349586,291.1845703125,294.1499938964844,266.5448608398437,265.36285400390625,269.5929260253906,266.56256103515625,290.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.506216049194336,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548889160156,0.0,0.0,0.0001282252778764,293.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001350253733107,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279113769531,0.0,0.0,9.973115083994344e-05,291.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,0.0001350278907921,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0006405021995306,291.1831359863281,294.1499938964844,266.5254211425781,265.3472900390625,269.53155517578125,266.54296875,290.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.5083065032959,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
