time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417420,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001281386212212,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0001349341473542,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,9.966374636860564e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,0.0001349366211798,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.000640069541987,291.1800842285156,294.1499938964844,266.4872131347656,265.3167419433594,269.410400390625,266.50439453125,290.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.51200485229492,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001281386212212,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0001349341473542,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,9.966374636860564e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,0.0001349366211798,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.000640069541987,291.1800842285156,294.1499938964844,266.4872131347656,265.3167419433594,269.410400390625,266.50439453125,290.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.51200485229492,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111572265625,0.0,0.0,0.0001280555006815,293.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0001348466612398,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018798828125,0.0,0.0,9.95990849332884e-05,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,0.0001348490914097,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.000639654463157,291.1769104003906,294.1499938964844,266.45001220703125,265.287109375,269.29132080078125,266.4667663574219,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.515323638916016,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111572265625,0.0,0.0,0.0001280555006815,293.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0001348466612398,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018798828125,0.0,0.0,9.95990849332884e-05,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,0.0001348490914097,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.000639654463157,291.1769104003906,294.1499938964844,266.45001220703125,265.287109375,269.29132080078125,266.4667663574219,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.515323638916016,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896423339844,0.0,0.0,0.0001279814605368,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001347687211818,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,9.954148845281452e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989501953125,0.0,0.0,0.0001347711076959,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0006392847863025,291.1736145019531,294.1499938964844,266.413330078125,265.2585144042969,269.1742858886719,266.429931640625,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.518983840942383,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896423339844,0.0,0.0,0.0001279814605368,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001347687211818,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,9.954148845281452e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989501953125,0.0,0.0,0.0001347711076959,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0006392847863025,291.1736145019531,294.1499938964844,266.413330078125,265.2585144042969,269.1742858886719,266.429931640625,290.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.518983840942383,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0001279216376133,292.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001347057550447,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7761535644531,0.0,0.0,9.94949514279142e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,0.000134708097903,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0006389860645867,291.170166015625,294.1499938964844,266.3766784667969,265.23101806640625,269.0592346191406,266.3932800292969,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.524639129638672,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0001279216376133,292.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001347057550447,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7761535644531,0.0,0.0,9.94949514279142e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,0.000134708097903,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0006389860645867,291.170166015625,294.1499938964844,266.3766784667969,265.23101806640625,269.0592346191406,266.3932800292969,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.524639129638672,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577819824219,0.0,0.0,0.0001278968411497,292.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001346796634607,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,9.947567014023662e-05,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,0.0001346819772152,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0006388623150996,291.1683654785156,294.1499938964844,266.3583374023437,265.2176208496094,269.0024719238281,266.3749694824219,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52841186523437,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,0.0001278753625229,292.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001346570643363,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.945896454155444e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77301025390625,0.0,0.0,0.0001346593635389,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0006387551547959,291.16656494140625,294.1499938964844,266.3399963378906,265.2044677734375,268.9461669921875,266.35662841796875,290.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.532798767089844,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22637939453125,0.0,0.0,0.0001278420822927,292.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001346220524283,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75067138671875,0.0,0.0,9.943306940840556e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,0.0001346243079751,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0006385890301316,291.1628112792969,294.1499938964844,266.3033447265625,265.1788024902344,268.8349304199219,266.32000732421875,290.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.543376922607425,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22637939453125,0.0,0.0,0.0001278420822927,292.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001346220524283,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75067138671875,0.0,0.0,9.943306940840556e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,0.0001346243079751,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0006385890301316,291.1628112792969,294.1499938964844,266.3033447265625,265.1788024902344,268.8349304199219,266.32000732421875,290.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.543376922607425,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056579589844,0.0,0.0,0.000127821098431,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001345999771729,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,9.941673488356172e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,0.0001346022036159,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0006384843145497,291.1589050292969,294.1499938964844,266.26666259765625,265.1539306640625,268.7255249023437,266.2833251953125,290.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.556299209594727,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056579589844,0.0,0.0,0.000127821098431,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001345999771729,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,9.941673488356172e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,0.0001346022036159,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0006384843145497,291.1589050292969,294.1499938964844,266.26666259765625,265.1539306640625,268.7255249023437,266.2833251953125,290.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.556299209594727,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,0.0001278115232707,292.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001345899363514,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,9.940929157892242e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0001345921191386,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.000638436700683,291.1548767089844,294.1499938964844,266.2300109863281,265.1296691894531,268.6178894042969,266.2466735839844,290.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57141876220703,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,0.0001278115232707,292.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001345899363514,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,9.940929157892242e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0001345921191386,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.000638436700683,291.1548767089844,294.1499938964844,266.2300109863281,265.1296691894531,268.6178894042969,266.2466735839844,290.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57141876220703,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,0.0001278124109376,292.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001345908822258,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127990722656,0.0,0.0,9.940997551893815e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218017578125,0.0,0.0,0.0001345930359093,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0006384412408806,291.1506652832031,294.1499938964844,266.1933288574219,265.1059875488281,268.511962890625,266.21002197265625,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58856773376465,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,0.0001278124109376,292.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001345908822258,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127990722656,0.0,0.0,9.940997551893815e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218017578125,0.0,0.0,0.0001345930359093,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0006384412408806,291.1506652832031,294.1499938964844,266.1933288574219,265.1059875488281,268.511962890625,266.21002197265625,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58856773376465,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546936035156,0.0,0.0,0.0001278164272662,292.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.000134595145937,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,9.941309690475464e-05,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,0.0001345972705166,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0006384613807313,291.1485290527344,294.1499938964844,266.17498779296875,265.09429931640625,268.4596252441406,266.1916809082031,290.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59785842895508,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446228027344,0.0,0.0,0.0001278226554859,292.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001346016942989,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70025634765625,0.0,0.0,9.941792814061046e-05,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091064453125,0.0,0.0,0.0001346038188785,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0006384925218299,291.1463317871094,294.1499938964844,266.1566772460937,265.0827331542969,268.40771484375,266.17333984375,290.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.607574462890625,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0001278410636587,292.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001346211211057,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.687744140625,0.0,0.0,9.943225450115278e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,0.0001346232020296,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0006385846645571,291.141845703125,294.1499938964844,266.1199951171875,265.0598449707031,268.3050842285156,266.1366577148437,290.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.628211975097656,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0001278410636587,292.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001346211211057,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.687744140625,0.0,0.0,9.943225450115278e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,0.0001346232020296,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0006385846645571,291.141845703125,294.1499938964844,266.1199951171875,265.0598449707031,268.3050842285156,266.1366577148437,290.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.628211975097656,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,0.0001278664421988,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001346478675259,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,9.945197962224483e-05,291.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,0.0001346499193459,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0006387115572579,291.1372375488281,294.1499938964844,266.0833435058594,265.03717041015625,268.2039794921875,266.1000061035156,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.650264739990234,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,0.0001278664421988,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001346478675259,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,9.945197962224483e-05,291.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,0.0001346499193459,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0006387115572579,291.1372375488281,294.1499938964844,266.0833435058594,265.03717041015625,268.2039794921875,266.1000061035156,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.650264739990234,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850524902344,0.0,0.0,0.0001278975396417,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000134680638439,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,9.947615762939677e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0001346826611552,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0006388669717125,291.1324462890625,294.1499938964844,266.0466613769531,265.0146789550781,268.1044311523437,266.0633239746094,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.673534393310547,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850524902344,0.0,0.0,0.0001278975396417,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000134680638439,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,9.947615762939677e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0001346826611552,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0006388669717125,291.1324462890625,294.1499938964844,266.0466613769531,265.0146789550781,268.1044311523437,266.0633239746094,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.673534393310547,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001279330754186,292.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001347180950688,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,9.950379899237304e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0001347200741292,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0006390446797013,291.1275329589844,294.1499938964844,266.010009765625,264.9921875,268.0063781738281,266.0266418457031,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.697784423828125,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06549072265625,0.0,0.0,0.0001279330754186,292.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001347180950688,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,9.950379899237304e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0001347200741292,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0006390446797013,291.1275329589844,294.1499938964844,266.010009765625,264.9921875,268.0063781738281,266.0266418457031,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.697784423828125,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,0.0001279521238757,292.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001347381767118,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,9.951861284207553e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,0.0001347401412203,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0006391399074345,291.125,294.1499938964844,265.9916687011719,264.9809265136719,267.9579162597656,266.00830078125,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.710214614868164,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04608154296875,0.0,0.0,0.0001279718271689,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001347589277429,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63800048828125,0.0,0.0,9.9533936008811e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461181640625,0.0,0.0,0.0001347608776995,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0006392383365891,291.1224365234375,294.1499938964844,265.97332763671875,264.9696655273437,267.9098205566406,265.9899597167969,290.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383007822394575e-08,0.0013634917559102,-0.1248769089579582,0.0,0.0,0.0,-0.0287979710847139,60.0,-22.72279930114746,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,0.0001280125579796,292.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001348018558928,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,9.956560825230554e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,0.0001348037621937,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.000639441946987,291.1172180175781,294.1499938964844,265.9366760253906,264.9469909667969,267.8146667480469,265.9532775878906,290.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.748321533203125,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,0.0001280125579796,292.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001348018558928,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,9.956560825230554e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,0.0001348037621937,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.000639441946987,291.1172180175781,294.1499938964844,265.9366760253906,264.9469909667969,267.8146667480469,265.9532775878906,290.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.748321533203125,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,0.0001280540891457,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001348456135019,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,9.95979062281549e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,0.000134847490699,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0006396495155058,291.1118469238281,294.1499938964844,265.8999938964844,264.9240417480469,267.72088623046875,265.9165954589844,290.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.77416038513184,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,0.0001280540891457,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001348456135019,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,9.95979062281549e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,0.000134847490699,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0006396495155058,291.1118469238281,294.1499938964844,265.8999938964844,264.9240417480469,267.72088623046875,265.9165954589844,290.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.77416038513184,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,0.0001280953001696,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000134889021865,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,9.962994954548776e-05,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,0.0001348908699583,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0006398554542101,291.1063537597656,294.1499938964844,265.86334228515625,264.9007568359375,267.62847900390625,265.8799133300781,290.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.80009651184082,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,0.0001280953001696,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000134889021865,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60089111328125,0.0,0.0,9.962994954548776e-05,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,0.0001348908699583,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0006398554542101,291.1063537597656,294.1499938964844,265.86334228515625,264.9007568359375,267.62847900390625,265.8799133300781,290.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.80009651184082,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,0.0001281350705539,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001349309459328,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,9.966088691726328e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,0.0001349327649222,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0006400542915798,291.1006774902344,294.1499938964844,265.82666015625,264.87701416015625,267.537353515625,265.8432006835937,290.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82593536376953,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,0.0001281350705539,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001349309459328,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,9.966088691726328e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,0.0001349327649222,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0006400542915798,291.1006774902344,294.1499938964844,265.82666015625,264.87701416015625,267.537353515625,265.8432006835937,290.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82593536376953,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603271484375,0.0,0.0,0.0001281540899071,292.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0001349509693682,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,9.967567166313528e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58990478515625,0.0,0.0,0.0001349527738057,292.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0006401493446901,291.0978088378906,294.1499938964844,265.8083190917969,264.8649597167969,267.4922790527344,265.8248596191406,290.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.83874893188477,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
