time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419760,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.950927734375,0.0,0.0,0.0001281723525607,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.000134970221552,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,9.968987433239818e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0001349720114376,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0006402406143024,291.0948791503906,294.1499938964844,265.7900085449219,264.8527526855469,267.447509765625,265.8065185546875,290.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.851463317871094,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,0.0001282060984522,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001350057864328,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,9.971611871151254e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,0.0001350075472146,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0006404093001037,291.08892822265625,294.1499938964844,265.7533264160156,264.8278503417969,267.3589172363281,265.76983642578125,290.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87650680541992,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,0.0001282060984522,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001350057864328,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,9.971611871151254e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,0.0001350075472146,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0006404093001037,291.08892822265625,294.1499938964844,265.7533264160156,264.8278503417969,267.3589172363281,265.76983642578125,290.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87650680541992,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,0.000128235304146,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001350365491816,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,9.97388269752264e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.0001350382808595,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0006405552849173,291.0828552246094,294.1499938964844,265.7166748046875,264.8022155761719,267.2715148925781,265.7331848144531,290.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.900876998901367,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,0.000128235304146,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001350365491816,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55157470703125,0.0,0.0,9.97388269752264e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.0001350382808595,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0006405552849173,291.0828552246094,294.1499938964844,265.7166748046875,264.8022155761719,267.2715148925781,265.7331848144531,290.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.900876998901367,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001282589510083,292.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001350614766124,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,9.975720604415984e-05,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001350631791865,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0006406735046766,291.0766296386719,294.1499938964844,265.67999267578125,264.7757873535156,267.185302734375,265.6965026855469,290.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.924365997314453,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001282589510083,292.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001350614766124,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,9.975720604415984e-05,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001350631791865,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0006406735046766,291.0766296386719,294.1499938964844,265.67999267578125,264.7757873535156,267.185302734375,265.6965026855469,290.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.924365997314453,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001282760495087,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001350795064354,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.977051377063616e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.0001350811799056,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0006407590699382,291.0702819824219,294.1499938964844,265.6433410644531,264.7484436035156,267.10028076171875,265.6598205566406,290.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.946796417236328,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001282760495087,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001350795064354,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.977051377063616e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.0001350811799056,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0006407590699382,291.0702819824219,294.1499938964844,265.6433410644531,264.7484436035156,267.10028076171875,265.6598205566406,290.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.946796417236328,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677978515625,0.0,0.0,0.0001282818557228,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001350856327917,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,9.977501758839936e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,0.00013508729171,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0006407880573533,291.0670471191406,294.1499938964844,265.625,264.7344055175781,267.0582580566406,265.6414794921875,290.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.957534790039062,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586730957031,0.0,0.0,0.0001282855810131,292.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001350895763607,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,9.97779206954874e-05,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,0.0001350912207271,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0006408067420125,291.06378173828125,294.1499938964844,265.6066589355469,264.7200927734375,267.0165100097656,265.6231384277344,290.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.96793556213379,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0001282868179259,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.000135090900585,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,9.977888112189248e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,0.0001350925158476,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0006408130866475,291.05712890625,294.1499938964844,265.57000732421875,264.690673828125,266.9338684082031,265.58648681640625,290.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.987712860107425,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0001282868179259,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.000135090900585,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,9.977888112189248e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,0.0001350925158476,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0006408130866475,291.05712890625,294.1499938964844,265.57000732421875,264.690673828125,266.9338684082031,265.58648681640625,290.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.987712860107425,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.822509765625,0.0,0.0,0.00012827856699,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001350822130916,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,9.977244917536154e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0001350838138023,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0006407718756236,291.05035400390625,294.1499938964844,265.5333251953125,264.6600646972656,266.852294921875,265.5498046875,290.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00594139099121,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.822509765625,0.0,0.0,0.00012827856699,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001350822130916,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,9.977244917536154e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0001350838138023,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0006407718756236,291.05035400390625,294.1499938964844,265.5333251953125,264.6600646972656,266.852294921875,265.5498046875,290.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00594139099121,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,0.0001282598095713,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0001350624952465,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,9.97578608803451e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842529296875,0.0,0.0,0.0001350640668533,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0006406783359125,291.04345703125,294.1499938964844,265.4966735839844,264.6282043457031,266.7718200683594,265.5131530761719,290.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.022356033325195,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,0.0001282598095713,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0001350624952465,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,9.97578608803451e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842529296875,0.0,0.0,0.0001350640668533,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0006406783359125,291.04345703125,294.1499938964844,265.4966735839844,264.6282043457031,266.7718200683594,265.5131530761719,290.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.022356033325195,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,0.0001282294833799,292.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001350305828964,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,9.973427222575992e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001350321253994,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0006405269959941,291.0364074707031,294.1499938964844,265.4599914550781,264.594970703125,266.6924133300781,265.4765014648437,290.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03678703308105,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,0.0001282294833799,292.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001350305828964,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,9.973427222575992e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001350321253994,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0006405269959941,291.0364074707031,294.1499938964844,265.4599914550781,264.594970703125,266.6924133300781,265.4765014648437,290.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03678703308105,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,0.0001282095472561,292.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001350095990346,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,9.971875988412648e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46563720703125,0.0,0.0,0.0001350111269857,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0006404274026863,291.0328369140625,294.1499938964844,265.4416809082031,264.57781982421875,266.6531066894531,265.4581604003906,290.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,-0.0289445128291845,60.0,-23.04316520690918,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690124511719,0.0,0.0,0.000128186380607,292.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001349852245766,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,9.970074461307377e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,0.0001349867379758,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0006403118022717,291.0292358398437,294.1499938964844,265.42333984375,264.5603332519531,266.61407470703125,265.4398498535156,290.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.04899978637696,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,0.0001281292352359,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001349250524071,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,9.96562885120511e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,0.0001349265367025,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0006400263519026,291.0219421386719,294.1499938964844,265.3866577148437,264.5241394042969,266.5367431640625,265.4031982421875,290.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.058847427368164,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,0.0001281292352359,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001349250524071,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,9.96562885120511e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,0.0001349265367025,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0006400263519026,291.0219421386719,294.1499938964844,265.3866577148437,264.5241394042969,266.5367431640625,265.4031982421875,290.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.058847427368164,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,0.0001280565629713,292.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001348485529888,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,9.959976887330412e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43463134765625,0.0,0.0,0.0001348500227322,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0006396634853444,291.0145263671875,294.1499938964844,265.3500061035156,264.4863586425781,266.46044921875,265.3665466308594,290.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.065994262695312,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,0.0001280565629713,292.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001348485529888,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,9.959976887330412e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43463134765625,0.0,0.0,0.0001348500227322,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0006396634853444,291.0145263671875,294.1499938964844,265.3500061035156,264.4863586425781,266.46044921875,265.3665466308594,290.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.065994262695312,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71636962890625,0.0,0.0,0.0001279488933505,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001347351935692,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,9.951601532520726e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,0.0001347366196569,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0006391257629729,291.0069885253906,294.1499938964844,265.3133239746094,264.44775390625,266.3851318359375,265.3299255371094,290.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.068891525268555,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71636962890625,0.0,0.0,0.0001279488933505,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001347351935692,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,9.951601532520726e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,0.0001347366196569,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0006391257629729,291.0069885253906,294.1499938964844,265.3133239746094,264.44775390625,266.3851318359375,265.3299255371094,290.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.068891525268555,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,0.0001277888659387,292.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001345666969427,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,9.939154551830144e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,0.0001345681084785,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0006383264553733,290.99932861328125,294.1499938964844,265.27667236328125,264.4091491699219,266.31085205078125,265.2933349609375,290.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.06368064880371,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,0.0001277888659387,292.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001345666969427,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,9.939154551830144e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,0.0001345681084785,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0006383264553733,290.99932861328125,294.1499938964844,265.27667236328125,264.4091491699219,266.31085205078125,265.2933349609375,290.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.06368064880371,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903686523437,0.0,0.0,0.0001276897237403,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0001344623160548,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,9.931444219546393e-05,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,0.0001344636984867,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0006378313410095,290.9954833984375,294.1499938964844,265.2583312988281,264.3898620605469,266.27410888671875,265.2750244140625,290.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.803044362233778e-08,0.0013604792766273,-0.1239736825227737,0.0,0.0,0.0,-0.0286232009530067,60.0,-23.057546615600582,-0.0,-1.2620419909126213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,0.0001275778922718,292.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001343445619568,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,9.922745812218636e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,0.0001343459443887,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0006372727220878,290.9915771484375,294.1499938964844,265.239990234375,264.3705749511719,266.23760986328125,265.2567443847656,290.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593357289209,4.78910244794406e-08,0.0013592878822237,-0.1236164271831512,0.0,0.0,0.0,-0.0285540875047445,60.0,-23.04906272888184,-0.0,-1.2598320608958602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645812988281,0.0,0.0,0.0001273193774977,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0001340723392786,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,9.90263870335184e-05,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001340736926067,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0006359815015457,290.98370361328125,294.1499938964844,265.2033386230469,264.3320007324219,266.1653137207031,265.2201843261719,290.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02606964111328,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645812988281,0.0,0.0,0.0001273193774977,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0001340723392786,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,9.90263870335184e-05,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001340736926067,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0006359815015457,290.98370361328125,294.1499938964844,265.2033386230469,264.3320007324219,266.1653137207031,265.2201843261719,290.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02606964111328,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001270127686439,292.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001337494904873,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,9.878790297079831e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37274169921875,0.0,0.0,0.0001337508147116,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0006344499997794,290.9757080078125,294.1499938964844,265.1666564941406,264.29345703125,266.09405517578125,265.1836242675781,290.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99399185180664,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001270127686439,292.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001337494904873,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,9.878790297079831e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37274169921875,0.0,0.0,0.0001337508147116,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0006344499997794,290.9757080078125,294.1499938964844,265.1666564941406,264.29345703125,266.09405517578125,265.1836242675781,290.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99399185180664,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,0.0001266600156668,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001333780528511,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,9.851354116108268e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001333793479716,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0006326880538836,290.9676208496094,294.1499938964844,265.1300048828125,264.2549133300781,266.0238037109375,265.1471252441406,289.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.95334243774414,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,0.0001266600156668,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001333780528511,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,9.851354116108268e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001333793479716,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0006326880538836,290.9676208496094,294.1499938964844,265.1300048828125,264.2549133300781,266.0238037109375,265.1471252441406,289.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.95334243774414,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138000488281,0.0,0.0,0.0001262628939002,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001329598890151,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.820466948440298e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0001329611550318,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.000630704453215,290.9594421386719,294.1499938964844,265.09332275390625,264.2164001464844,265.9545593261719,265.1106262207031,289.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90438842773437,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138000488281,0.0,0.0,0.0001262628939002,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001329598890151,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,9.820466948440298e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0001329611550318,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.000630704453215,290.9594421386719,294.1499938964844,265.09332275390625,264.2164001464844,265.9545593261719,265.1106262207031,289.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90438842773437,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
