time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422100,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054382324219,0.0,0.0,0.000126048355014,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001327339705312,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,9.803779539652167e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,0.0001327352365478,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0006296327919699,290.955322265625,294.1499938964844,265.07501220703125,264.1971435546875,265.9203186035156,265.0923767089844,289.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430377002805,4.5984275942601016e-08,0.0013429917162284,-0.118725948035717,0.0,0.0,0.0,-0.0276088714599609,60.0,-22.87680625915528,-0.0,-1.2298021090373368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,0.0001258239062735,292.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.000132497632876,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,9.78632306214422e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,0.0001324988843407,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0006285117124207,290.9512023925781,294.1499938964844,265.0566711425781,264.1778869628906,265.8863220214844,265.0741577148437,289.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.847387313842773,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,0.0001253466616617,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001319950970355,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,9.74920330918394e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,0.0001319963193964,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0006261278758756,290.9428405761719,294.1499938964844,265.0199890136719,264.1393737792969,265.8190612792969,265.0377197265625,289.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.78315162658692,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,0.0001253466616617,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001319950970355,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,9.74920330918394e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,0.0001319963193964,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0006261278758756,290.9428405761719,294.1499938964844,265.0199890136719,264.1393737792969,265.8190612792969,265.0377197265625,289.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.78315162658692,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0001248360058525,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001314573601121,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.709484584163874e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0001314585533691,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0006235770997591,290.9344177246094,294.1499938964844,264.9833374023437,264.10089111328125,265.7527770996094,265.00128173828125,289.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71217536926269,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0001248360058525,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0001314573601121,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,9.709484584163874e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0001314585533691,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0006235770997591,290.9344177246094,294.1499938964844,264.9833374023437,264.10089111328125,265.7527770996094,265.00128173828125,289.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71217536926269,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,0.0001244075101567,292.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0001310061488766,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,9.676157787907869e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,0.0001310073275817,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0006214368040673,290.9276428222656,294.1499938964844,264.9540100097656,264.07012939453125,265.700439453125,264.97216796875,289.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.65118980407715,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,0.0001242980797542,292.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0001308909268118,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,9.667646372690795e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.000130892090965,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0006208901759237,290.9259338378906,294.1499938964844,264.9466552734375,264.0624389648437,265.6874694824219,264.9648742675781,289.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.635478973388672,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0001237402611877,292.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0001303035242017,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.62425910984166e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.000130304673803,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0006181037751957,290.9173583984375,294.1499938964844,264.9100036621094,264.02398681640625,265.62310791015625,264.9284973144531,289.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.554277420043945,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0001237402611877,292.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0001303035242017,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.62425910984166e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.000130304673803,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0006181037751957,290.9173583984375,294.1499938964844,264.9100036621094,264.02398681640625,265.62310791015625,264.9284973144531,289.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.554277420043945,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234680175781,0.0,0.0,0.0001234563969774,292.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.000130004613311,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,9.60218094405718e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,0.0001300057483604,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0006166859529912,290.9130554199219,294.1499938964844,264.89166259765625,264.0047607421875,265.5912780761719,264.9103088378906,289.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.51238441467285,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.0001231707283295,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001297038106713,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,9.57996235229075e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27496337890625,0.0,0.0,0.0001297049311688,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0006152589921839,290.9087219238281,294.1499938964844,264.8733215332031,263.98553466796875,265.5596923828125,264.8921203613281,289.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46992492675781,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,0.0001225968444487,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0001290994987357,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,9.535326535115018e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,0.0001291005901293,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0006123923812992,290.9000244140625,294.1499938964844,264.836669921875,263.9471130371094,265.4971618652344,264.85577392578125,289.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.38400650024414,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,0.0001225968444487,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0001290994987357,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,9.535326535115018e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,0.0001291005901293,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0006123923812992,290.9000244140625,294.1499938964844,264.836669921875,263.9471130371094,265.4971618652344,264.85577392578125,289.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.38400650024414,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001220174599438,292.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0001284893951378,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.490262891631572e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.0001284904719796,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0006094983546063,290.8912658691406,294.1499938964844,264.79998779296875,263.90869140625,265.435546875,264.8194580078125,289.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095978312079751e-08,0.0013000464532524,-0.1058003902435302,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.29698181152344,-0.0,-1.1524007703656025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001220174599438,292.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0001284893951378,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,9.490262891631572e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.0001284904719796,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0006094983546063,290.8912658691406,294.1499938964844,264.79998779296875,263.90869140625,265.435546875,264.8194580078125,289.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095978312079751e-08,0.0013000464532524,-0.1058003902435302,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.29698181152344,-0.0,-1.1524007703656025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,0.0001214237272506,292.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001278641721,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.444083116250113e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,0.0001278652343899,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0006065326160751,290.8824462890625,294.1499938964844,264.7633361816406,263.8702697753906,265.374755859375,264.7831420898437,289.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.208106994628903,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,0.0001214237272506,292.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001278641721,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.444083116250113e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2389221191406,0.0,0.0,0.0001278652343899,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,0.0006065326160751,290.8824462890625,294.1499938964844,264.7633361816406,263.8702697753906,265.374755859375,264.7831420898437,289.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.208106994628903,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,0.0001208088651765,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0001272167137358,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.396260429639368e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0001272177614737,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,0.0006034613470546,290.87359619140625,294.1499938964844,264.7266540527344,263.8318786621094,265.3148498535156,264.746826171875,289.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11573028564453,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,0.0001208088651765,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0001272167137358,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.396260429639368e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0001272177614737,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,0.0006034613470546,290.87359619140625,294.1499938964844,264.7266540527344,263.8318786621094,265.3148498535156,264.746826171875,289.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11573028564453,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.444580078125,0.0,0.0,0.0001204947475343,292.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.0001268859487026,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.371829219162464e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0001268869673367,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0006018923013471,290.8691101074219,294.1499938964844,264.7083435058594,263.81268310546875,265.2851867675781,264.72869873046875,289.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906185597202239e-08,0.0012838236289098,-0.1009042337536811,0.0,0.0,0.0,-0.0241772513836622,60.0,-22.06812286376953,-0.0,-1.1238167019200773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0001201773702632,292.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0001265517494175,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.347144077764824e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001265527534997,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0006003069574944,290.8646545410156,294.1499938964844,264.69000244140625,263.79351806640625,265.2557678222656,264.7105712890625,289.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.019763946533203,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001195367221953,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.0001258771226275,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.29731540963985e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001258781121578,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0005971068749204,290.8556823730469,294.1499938964844,264.6533203125,263.7551574707031,265.1974792480469,264.67431640625,289.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.92132377624512,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001195367221953,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.0001258771226275,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.29731540963985e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001258781121578,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0005971068749204,290.8556823730469,294.1499938964844,264.6533203125,263.7551574707031,265.1974792480469,264.67431640625,289.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.92132377624512,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,0.000118896306958,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.000125202757772,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.247504931408912e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001252037327503,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0005939079564996,290.8466796875,294.1499938964844,264.6166687011719,263.716796875,265.1399841308594,264.6381225585937,289.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.821786880493164,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,0.000118896306958,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.000125202757772,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.247504931408912e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001252037327503,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0005939079564996,290.8466796875,294.1499938964844,264.6166687011719,263.716796875,265.1399841308594,264.6381225585937,289.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.821786880493164,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,0.0001182665000669,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001245395542355,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.198519546771422e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.00012454050011,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,0.0005907620070502,290.8376159667969,294.1499938964844,264.5799865722656,263.678466796875,265.0832824707031,264.6018981933594,289.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72297096252441,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,0.0001182665000669,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001245395542355,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.198519546771422e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.00012454050011,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,0.0005907620070502,290.8376159667969,294.1499938964844,264.5799865722656,263.678466796875,265.0832824707031,264.6018981933594,289.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72297096252441,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,0.0001176579389721,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,0.0001238987315446,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.151187259703876e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001238996628671,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0005877222283743,290.8285217285156,294.1499938964844,264.5433349609375,263.64013671875,265.0272827148437,264.5657043457031,289.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62681198120117,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,0.0001176579389721,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,0.0001238987315446,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.151187259703876e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001238996628671,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0005877222283743,290.8285217285156,294.1499938964844,264.5433349609375,263.64013671875,265.0272827148437,264.5657043457031,289.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62681198120117,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,0.0001173648561234,292.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0001235900999745,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.128391684498638e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001235910312971,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0005862582474946,290.8239440917969,294.1499938964844,264.5249938964844,263.6209716796875,264.99957275390625,264.547607421875,289.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.580379486083984,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001170810137409,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0001232912036357,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.10631424630992e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001232921204064,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0005848404252901,290.8193664550781,294.1499938964844,264.50665283203125,263.601806640625,264.9720153808594,264.5295104980469,289.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.480713672843194e-08,0.0012474537361413,-0.0899030268192291,0.0,0.0,0.0,-0.0220680609345436,60.0,-21.53533363342285,-0.0,-1.0610393985643897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,0.0001165453941212,292.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0001227271859534,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.064655023394153e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001227280881721,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0005821649683639,290.8101806640625,294.1499938964844,264.4700012207031,263.5635070800781,264.9174194335937,264.4933166503906,289.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.450305938720703,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,0.0001165453941212,292.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0001227271859534,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.064655023394153e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001227280881721,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0005821649683639,290.8101806640625,294.1499938964844,264.4700012207031,263.5635070800781,264.9174194335937,264.4933166503906,289.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.450305938720703,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,0.0001160601823357,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0001222162536578,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.026916086440906e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001222171413246,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0005797413177788,290.8009338378906,294.1499938964844,264.4333190917969,263.5252380371094,264.8634338378906,264.45709228515625,289.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37324905395508,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,0.0001160601823357,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0001222162536578,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.026916086440906e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001222171413246,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0005797413177788,290.8009338378906,294.1499938964844,264.4333190917969,263.5252380371094,264.8634338378906,264.45709228515625,289.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37324905395508,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001156336074927,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0001217670651385,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,8.99373771972023e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001217679237015,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0005776105099357,290.7916564941406,294.1499938964844,264.39666748046875,263.4869689941406,264.8100280761719,264.4208374023437,289.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.306140899658203,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001156336074927,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0001217670651385,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,8.99373771972023e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001217679237015,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0005776105099357,290.7916564941406,294.1499938964844,264.39666748046875,263.4869689941406,264.8100280761719,264.4208374023437,289.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.306140899658203,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001152732002083,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,0.0001213875511894,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,8.965705637820065e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001213883952004,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,0.000575810263399,290.7823486328125,294.1499938964844,264.3599853515625,263.4486999511719,264.7571716308594,264.384521484375,289.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.250349044799805,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
