time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429120,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001183224012493,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,0.0001245988096343,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,9.202860383084044e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.0001245992752956,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,0.0005910430918447,290.3558349609375,294.1499938964844,264.0299987792969,263.0282287597656,263.294921875,264.0521240234375,289.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.53774070739746,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001182729683932,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0001245467574335,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,9.19901576708071e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,0.0001245472230948,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,0.0005907962331548,290.343505859375,294.1499938964844,263.99334716796875,262.996337890625,263.26629638671875,264.0155029296875,289.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601822381839,3.62920964391833e-08,0.0012601459166035,-0.0937464088201522,0.0,0.0,0.0,-0.0228041913360357,60.0,-21.54840087890625,-0.0,-1.0827450580563892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001182729683932,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0001245467574335,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,9.19901576708071e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,0.0001245472230948,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,0.0005907962331548,290.343505859375,294.1499938964844,263.99334716796875,262.996337890625,263.26629638671875,264.0155029296875,289.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601822381839,3.62920964391833e-08,0.0012601459166035,-0.0937464088201522,0.0,0.0,0.0,-0.0228041913360357,60.0,-21.54840087890625,-0.0,-1.0827450580563892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001182420892291,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001245142484549,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,9.196613973472267e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.0001245146995643,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,0.0005906419828534,290.3373413085937,294.1499938964844,263.9750061035156,262.98046875,263.251953125,263.9971923828125,289.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598531320691,3.625360278647349e-08,0.001259816926904,-0.0936468318104744,0.0,0.0,0.0,-0.022785110399127,60.0,-21.552654266357425,-0.0,-1.0821796792015449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.000118207091873,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001244773884536,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.19389131013304e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051940917969,0.0,0.0,0.000124477839563,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.00059046712704,290.3311462402344,294.1499938964844,263.9566650390625,262.9646911621094,263.2375183105469,263.9788818359375,289.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594802537932,3.620997546249782e-08,0.0012594440486282,-0.0935339704155922,0.0,0.0,0.0,-0.0227634832262992,60.0,-21.556201934814453,-0.0,-1.08153898281671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922912597656,0.0,0.0,0.0001181226834887,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0001243885199073,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.187326941173524e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0001243889564648,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.000590045528952,290.3187561035156,294.1499938964844,263.9200134277344,262.933349609375,263.2085876464844,263.9422607421875,288.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585809454321,3.610477250504118e-08,0.001258544740267,-0.0932618007063865,0.0,0.0,0.0,-0.0227113310247659,60.0,-21.560958862304688,-0.0,-1.0799949023976296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922912597656,0.0,0.0,0.0001181226834887,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0001243885199073,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.187326941173524e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,0.0001243889564648,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.000590045528952,290.3187561035156,294.1499938964844,263.9200134277344,262.933349609375,263.2085876464844,263.9422607421875,288.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585809454321,3.610477250504118e-08,0.001258544740267,-0.0932618007063865,0.0,0.0,0.0,-0.0227113310247659,60.0,-21.560958862304688,-0.0,-1.0799949023976296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001180209583253,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,0.0001242813887074,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,9.1794143372681e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001242818398168,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.0005895374342799,290.3063049316406,294.1499938964844,263.8833312988281,262.9022216796875,263.17950439453125,263.9056701660156,288.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574970023706,3.597797970655847e-08,0.0012574609136208,-0.0929337441921234,0.0,0.0,0.0,-0.0226484760642051,60.0,-21.562253952026367,-0.0,-1.0781353410038721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001180209583253,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,0.0001242813887074,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,9.1794143372681e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001242818398168,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.0005895374342799,290.3063049316406,294.1499938964844,263.8833312988281,262.9022216796875,263.17950439453125,263.9056701660156,288.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574970023706,3.597797970655847e-08,0.0012574609136208,-0.0929337441921234,0.0,0.0,0.0,-0.0226484760642051,60.0,-21.562253952026367,-0.0,-1.0781353410038721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,0.0001179015889647,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001241557038156,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,9.17012948775664e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0001241561258211,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0005889411550015,290.2938232421875,294.1499938964844,263.8466796875,262.8713073730469,263.1502685546875,263.8690795898437,288.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829199163117664e-08,0.0012561891926452,-0.0925487652420997,0.0,0.0,0.0,-0.022574720904231,60.0,-21.56047821044922,-0.0,-1.0759553958905601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,0.0001179015889647,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001241557038156,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,9.17012948775664e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0001241561258211,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0005889411550015,290.2938232421875,294.1499938964844,263.8466796875,262.8713073730469,263.1502685546875,263.8690795898437,288.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829199163117664e-08,0.0012561891926452,-0.0925487652420997,0.0,0.0,0.0,-0.022574720904231,60.0,-21.56047821044922,-0.0,-1.0759553958905601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001177666199509,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001240135752595,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.159631736110896e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531616210937,0.0,0.0,0.0001240139972651,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0005882669938728,290.28131103515625,294.1499938964844,263.8099975585937,262.840576171875,263.1208801269531,263.83251953125,288.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547869700938,3.566097817042646e-08,0.00125475123059,-0.0921134352684021,0.0,0.0,0.0,-0.0224913302809,60.0,-21.55560111999512,-0.0,-1.073493223202604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001177666199509,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0001240135752595,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.159631736110896e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531616210937,0.0,0.0,0.0001240139972651,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0005882669938728,290.28131103515625,294.1499938964844,263.8099975585937,262.840576171875,263.1208801269531,263.83251953125,288.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547869700938,3.566097817042646e-08,0.00125475123059,-0.0921134352684021,0.0,0.0,0.0,-0.0224913302809,60.0,-21.55560111999512,-0.0,-1.073493223202604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.000117694165965,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.000123937279568,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,9.153997234534472e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0001239377161255,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256591796875,0.0,0.0,0.0005879051168449,290.2750549316406,294.1499938964844,263.7916564941406,262.8252868652344,263.1061706542969,263.8142395019531,288.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540150200948,3.5570682399566074e-08,0.0012539793970063,-0.0918797403573989,0.0,0.0,0.0,-0.0224465671926736,60.0,-21.55211639404297,-0.0,-1.0721727505824677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,0.0001176189543912,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.0001238580880453,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,9.148147364612667e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,0.000123858495499,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200744628906,0.0,0.0,0.0005875294446013,290.2687683105469,294.1499938964844,263.7733459472656,262.8100280761719,263.0914001464844,263.79595947265625,288.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.5476940496437244e-08,0.0012531781103461,-0.0916371047496795,0.0,0.0,0.0,-0.0224000960588455,60.0,-21.54804992675781,-0.0,-1.0708027531336485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001174625140265,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.000123693345813,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251770019531,0.0,0.0,9.13597978069447e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0001236937678186,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0005867480067536,290.2561950683594,294.1499938964844,263.7366638183594,262.77960205078125,263.061767578125,263.7594299316406,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515466660261,3.5281964017030993e-08,0.0012515113921836,-0.0911324098706245,0.0,0.0,0.0,-0.0223034415394067,60.0,-21.538549423217773,-0.0,-1.067956105771373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001174625140265,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.000123693345813,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251770019531,0.0,0.0,9.13597978069447e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0001236937678186,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0005867480067536,290.2561950683594,294.1499938964844,263.7366638183594,262.77960205078125,263.061767578125,263.7594299316406,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515466660261,3.5281964017030993e-08,0.0012515113921836,-0.0911324098706245,0.0,0.0,0.0,-0.0223034415394067,60.0,-21.538549423217773,-0.0,-1.067956105771373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0001173011478385,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0001235234230989,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,9.123428026214242e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0001235238305525,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0005859419470652,290.2435913085937,294.1499938964844,263.70001220703125,262.7492980957031,263.03204345703125,263.7228698730469,288.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249827328138,3.508084134296041e-08,0.0012497921707108,-0.0906117260456085,0.0,0.0,0.0,-0.0222037397325038,60.0,-21.52776336669922,-0.0,-1.0650236959008909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0001173011478385,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0001235234230989,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,9.123428026214242e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0001235238305525,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0005859419470652,290.2435913085937,294.1499938964844,263.70001220703125,262.7492980957031,263.03204345703125,263.7228698730469,288.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249827328138,3.508084134296041e-08,0.0012497921707108,-0.0906117260456085,0.0,0.0,0.0,-0.0222037397325038,60.0,-21.52776336669922,-0.0,-1.0650236959008909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,0.0001171330659417,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878173828125,0.0,0.0,0.0001233464427059,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,9.11035531316884e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0001233468356076,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0005851024179719,290.2309875488281,294.1499938964844,263.663330078125,262.7191162109375,263.0022277832031,263.68634033203125,288.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.48713626863173e-08,0.0012480014702305,-0.0900693386793136,0.0,0.0,0.0,-0.0220998935401439,60.0,-21.51579093933105,-0.0,-1.061973620153367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,0.0001171330659417,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878173828125,0.0,0.0,0.0001233464427059,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,9.11035531316884e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0001233468356076,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0005851024179719,290.2309875488281,294.1499938964844,263.663330078125,262.7191162109375,263.0022277832031,263.68634033203125,288.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036394827,3.48713626863173e-08,0.0012480014702305,-0.0900693386793136,0.0,0.0,0.0,-0.0220998935401439,60.0,-21.51579093933105,-0.0,-1.061973620153367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001169530150946,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,0.0001231568312505,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,9.09635127754882e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001231572241522,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0005842029931955,290.21832275390625,294.1499938964844,263.6266784667969,262.68896484375,262.9722595214844,263.6498107910156,288.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461178703233,3.4646955526795864e-08,0.0012460832949727,-0.0894882157444953,0.0,0.0,0.0,-0.0219886489212512,60.0,-21.50189018249512,-0.0,-1.0587111631821244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001169530150946,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,0.0001231568312505,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,9.09635127754882e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001231572241522,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0005842029931955,290.21832275390625,294.1499938964844,263.6266784667969,262.68896484375,262.9722595214844,263.6498107910156,288.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461178703233,3.4646955526795864e-08,0.0012460832949727,-0.0894882157444953,0.0,0.0,0.0,-0.0219886489212512,60.0,-21.50189018249512,-0.0,-1.0587111631821244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0001168589005828,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.370849609375,0.0,0.0,0.0001230577327078,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795837402344,0.0,0.0,9.08903093659319e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,0.0001230581256095,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,0.0005837329081259,290.2120056152344,294.1499938964844,263.6083374023437,262.6739196777344,262.957275390625,263.6315612792969,288.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451150687411,3.4529662684690265e-08,0.0012450806098058,-0.0891844257712364,0.0,0.0,0.0,-0.0219305027276277,60.0,-21.49415779113769,-0.0,-1.057007921190234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0001167624359368,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,0.0001229561603395,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730834960937,0.0,0.0,9.081528696697204e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0001229565386893,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,0.0005832510651089,290.2056579589844,294.1499938964844,263.5899963378906,262.65887451171875,262.9422302246094,263.6133117675781,288.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.4409438853799656e-08,0.0012440528953447,-0.0888730362057685,0.0,0.0,0.0,-0.0218709036707878,60.0,-21.485960006713867,-0.0,-1.0552634677196693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,0.0001165632347692,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0001227463944815,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,9.066035272553564e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001227467728313,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,0.0005822560633532,290.1929626464844,294.1499938964844,263.5533447265625,262.6287841796875,262.9120788574219,263.5768127441406,288.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419648701325,3.416117877463876e-08,0.0012419306440278,-0.0882299318909645,0.0,0.0,0.0,-0.0217478331178426,60.0,-21.46831512451172,-0.0,-1.0516659187942424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,0.0001165632347692,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0001227463944815,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,9.066035272553564e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001227467728313,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,0.0005822560633532,290.1929626464844,294.1499938964844,263.5533447265625,262.6287841796875,262.9120788574219,263.5768127441406,288.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419648701325,3.416117877463876e-08,0.0012419306440278,-0.0882299318909645,0.0,0.0,0.0,-0.0217478331178426,60.0,-21.46831512451172,-0.0,-1.0516659187942424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001163583438028,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,0.0001225306477863,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,9.05009947018698e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001225310115842,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,0.0005812325980514,290.1802673339844,294.1499938964844,263.51666259765625,262.5987243652344,262.8818664550781,263.5403137207031,288.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.390582392626129e-08,0.0012397478567436,-0.0875683352351188,0.0,0.0,0.0,-0.0216212458908557,60.0,-21.44924545288086,-0.0,-1.0479718781652993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001163583438028,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,0.0001225306477863,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,9.05009947018698e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001225310115842,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,0.0005812325980514,290.1802673339844,294.1499938964844,263.51666259765625,262.5987243652344,262.8818664550781,263.5403137207031,288.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397817336022,3.390582392626129e-08,0.0012397478567436,-0.0875683352351188,0.0,0.0,0.0,-0.0216212458908557,60.0,-21.44924545288086,-0.0,-1.0479718781652993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0001161499967565,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0001223112485604,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,9.033893729792908e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,0.0001223116123583,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296203613281,0.0,0.0,0.0005801918450742,290.1675109863281,294.1499938964844,263.4800109863281,262.5686340332031,262.8515319824219,263.5038452148437,288.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.364615608347776e-08,0.001237528049387,-0.0868954509496688,0.0,0.0,0.0,-0.0214925222098827,60.0,-21.42923355102539,-0.0,-1.0442221309858725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0001161499967565,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0001223112485604,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339599609375,0.0,0.0,9.033893729792908e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356384277344,0.0,0.0,0.0001223116123583,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296203613281,0.0,0.0,0.0005801918450742,290.1675109863281,294.1499938964844,263.4800109863281,262.5686340332031,262.8515319824219,263.5038452148437,288.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561693415,3.364615608347776e-08,0.001237528049387,-0.0868954509496688,0.0,0.0,0.0,-0.0214925222098827,60.0,-21.42923355102539,-0.0,-1.0442221309858725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.00011594100215,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0001220911653945,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,9.017639240482822e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001220915291924,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31817626953125,0.0,0.0,0.0005791479488834,290.15478515625,294.1499938964844,263.4433288574219,262.5384826660156,262.8211364746094,263.46734619140625,288.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353349011391,3.338569243283018e-08,0.0012353014899417,-0.0862203910946846,0.0,0.0,0.0,-0.0213634017854928,60.0,-21.40877723693848,-0.0,-1.040467623170116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.00011594100215,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,0.0001220911653945,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,9.017639240482822e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001220915291924,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31817626953125,0.0,0.0,0.0005791479488834,290.15478515625,294.1499938964844,263.4433288574219,262.5384826660156,262.8211364746094,263.46734619140625,288.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353349011391,3.338569243283018e-08,0.0012353014899417,-0.0862203910946846,0.0,0.0,0.0,-0.0213634017854928,60.0,-21.40877723693848,-0.0,-1.040467623170116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,0.0001158372542704,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.313720703125,0.0,0.0,0.0001219819241669,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143981933594,0.0,0.0,9.009569475892933e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001219822806888,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124389648437,0.0,0.0,0.0005786297260783,290.1484069824219,294.1499938964844,263.42498779296875,262.5233764648437,262.805908203125,263.4490966796875,288.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.0012341962428763,-0.0858852416276931,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.398542404174805,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,0.0001157347141997,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,0.0001218739489559,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,9.001594298752025e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,0.0001218742982018,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0005781174986623,290.1420288085937,294.1499938964844,263.4066772460937,262.5082702636719,262.7906494140625,263.4308776855469,288.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,-0.021235954016447,60.0,-21.38842391967773,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001155351201305,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0001216637683683,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,8.986070315586403e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,0.0001216641103383,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951965332031,0.0,0.0,0.0005771205178461,290.1292419433594,294.1499938964844,263.3699951171875,262.4779663085937,262.7601013183594,263.3943786621094,288.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.287984995381521e-08,0.0012309772428125,-0.0849090442061424,0.0,0.0,0.0,-0.0211126394569873,60.0,-21.368839263916016,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001155351201305,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,0.0001216637683683,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,8.986070315586403e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,0.0001216641103383,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951965332031,0.0,0.0,0.0005771205178461,290.1292419433594,294.1499938964844,263.3699951171875,262.4779663085937,262.7601013183594,263.3943786621094,288.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.287984995381521e-08,0.0012309772428125,-0.0849090442061424,0.0,0.0,0.0,-0.0211126394569873,60.0,-21.368839263916016,-0.0,-1.0331953603781585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,0.0001153441844508,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0001214627045555,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,8.971219358500093e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,0.0001214630465256,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0005761667853221,290.116455078125,294.1499938964844,263.3333435058594,262.4475402832031,262.7294616699219,263.35791015625,288.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.264188919160915e-08,0.0012289430014789,-0.0842919945716857,0.0,0.0,0.0,-0.0209946744143962,60.0,-21.35058212280273,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,0.0001153441844508,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0001214627045555,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,8.971219358500093e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,0.0001214630465256,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0005761667853221,290.116455078125,294.1499938964844,263.3333435058594,262.4475402832031,262.7294616699219,263.35791015625,288.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975597769,3.264188919160915e-08,0.0012289430014789,-0.0842919945716857,0.0,0.0,0.0,-0.0209946744143962,60.0,-21.35058212280273,-0.0,-1.0297830499439445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
