time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431460,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001151667165686,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,0.0001212758215842,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,8.957416139310226e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,0.0001212761562783,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,0.0005752802826464,290.1036376953125,294.1499938964844,263.2966613769531,262.4169921875,262.69873046875,263.3214111328125,288.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270846636965,3.2420715001535434e-08,0.0012270521838217,-0.083718404173851,0.0,0.0,0.0,-0.0208850298076868,60.0,-21.334318161010746,-0.0,-1.0266165872963029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001151667165686,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,0.0001212758215842,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,8.957416139310226e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,0.0001212761562783,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,0.0005752802826464,290.1036376953125,294.1499938964844,263.2966613769531,262.4169921875,262.69873046875,263.3214111328125,288.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270846636965,3.2420715001535434e-08,0.0012270521838217,-0.083718404173851,0.0,0.0,0.0,-0.0208850298076868,60.0,-21.334318161010746,-0.0,-1.0266165872963029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001150064563262,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0001211070702993,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,8.944951696321368e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001211073977174,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,0.0005744798108935,290.0907897949219,294.1499938964844,263.260009765625,262.38629150390625,262.6679077148437,263.284912109375,288.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253769673407,3.22209920966543e-08,0.0012253448367118,-0.0832003653049469,0.0,0.0,0.0,-0.0207860209047794,60.0,-21.32085609436035,-0.0,-1.0237613423669245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001150064563262,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0001211070702993,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,8.944951696321368e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001211073977174,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,0.0005744798108935,290.0907897949219,294.1499938964844,263.260009765625,262.38629150390625,262.6679077148437,263.284912109375,288.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253769673407,3.22209920966543e-08,0.0012253448367118,-0.0832003653049469,0.0,0.0,0.0,-0.0207860209047794,60.0,-21.32085609436035,-0.0,-1.0237613423669245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,0.0001149338131654,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001210305708809,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34918212890625,0.0,0.0,8.939301187638193e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,0.000121030905575,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547302246094,0.0,0.0,0.0005741169443354,290.0843811035156,294.1499938964844,263.2416687011719,262.3708801269531,262.6524658203125,263.26666259765625,288.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246029218658,3.2130458293977426e-08,0.001224570791237,-0.0829655230045318,0.0,0.0,0.0,-0.0207411404699087,60.0,-21.315353393554688,-0.0,-1.0224683677506621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41876220703125,0.0,0.0,0.0001148666269727,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,0.000120959826745,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,8.934075594879687e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,0.0001209601541631,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.0005737813189625,290.07794189453125,294.1499938964844,263.22332763671875,262.3554077148437,262.6369934082031,263.2483825683594,288.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238869676366,3.2046724385281784e-08,0.0012238549534231,-0.0827483087778091,0.0,0.0,0.0,-0.0206996314227581,60.0,-21.31080818176269,-0.0,-1.021273305923387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.0001147481088992,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0001208350222441,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,8.924857684178278e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,0.0001208353423862,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.000573189347051,290.0650634765625,294.1499938964844,263.1866760253906,262.3243103027344,262.6059875488281,263.2118530273437,288.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226240942254,3.1899016761371974e-08,0.0012225921964272,-0.0823651030659675,0.0,0.0,0.0,-0.0206264071166515,60.0,-21.304407119750977,-0.0,-1.0191668309289525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.0001147481088992,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0001208350222441,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,8.924857684178278e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,0.0001208353423862,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.000573189347051,290.0650634765625,294.1499938964844,263.1866760253906,262.3243103027344,262.6059875488281,263.2118530273437,288.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226240942254,3.1899016761371974e-08,0.0012225921964272,-0.0823651030659675,0.0,0.0,0.0,-0.0206264071166515,60.0,-21.304407119750977,-0.0,-1.0191668309289525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,0.0001146593567682,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,0.0001207415698445,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,8.91795425559394e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001207418827107,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0005727460375055,290.0521545410156,294.1499938964844,263.1499938964844,262.29302978515625,262.57489013671875,263.17529296875,288.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216783361509,3.178840657369619e-08,0.001221646554768,-0.0820781216025352,0.0,0.0,0.0,-0.0205715745687484,60.0,-21.303022384643555,-0.0,-1.0175908471410366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,0.0001146593567682,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,0.0001207415698445,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,8.91795425559394e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001207418827107,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0005727460375055,290.0521545410156,294.1499938964844,263.1499938964844,262.29302978515625,262.57489013671875,263.17529296875,288.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216783361509,3.178840657369619e-08,0.001221646554768,-0.0820781216025352,0.0,0.0,0.0,-0.0205715745687484,60.0,-21.303022384643555,-0.0,-1.0175908471410366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0001145974820246,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0001206764136441,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,8.91314193722792e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049011230469,0.0,0.0,0.0001206767265102,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,0.0005724369548261,290.03924560546875,294.1499938964844,263.11334228515625,262.2615966796875,262.543701171875,263.1387023925781,288.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.171129137058416e-08,0.0012209871783852,-0.0818780288100242,0.0,0.0,0.0,-0.0205333456397056,60.0,-21.30630111694336,-0.0,-1.016492774397193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,0.0001145974820246,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0001206764136441,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,8.91314193722792e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049011230469,0.0,0.0,0.0001206767265102,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,0.0005724369548261,290.03924560546875,294.1499938964844,263.11334228515625,262.2615966796875,262.543701171875,263.1387023925781,288.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.171129137058416e-08,0.0012209871783852,-0.0818780288100242,0.0,0.0,0.0,-0.0205333456397056,60.0,-21.30630111694336,-0.0,-1.016492774397193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001145649439422,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.0001206421511597,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,8.910611359169707e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,0.0001206424567499,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0005722744390368,290.0262756347656,294.1499938964844,263.07666015625,262.2301330566406,262.51239013671875,263.10211181640625,288.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817728042602539,0.0,0.0,0.0,-0.02051324211061,60.0,-21.31488990783692,-0.0,-1.015915600532935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001145649439422,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.0001206421511597,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,8.910611359169707e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,0.0001206424567499,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0005722744390368,290.0262756347656,294.1499938964844,263.07666015625,262.2301330566406,262.51239013671875,263.10211181640625,288.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817728042602539,0.0,0.0,0.0,-0.02051324211061,60.0,-21.31488990783692,-0.0,-1.015915600532935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001145588175859,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0001206357046612,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,8.910134783945978e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,0.0001206360102514,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,0.0005722438218072,290.0198059082031,294.1499938964844,263.0583190917969,262.21441650390625,262.4967041015625,263.0837707519531,288.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,-0.0205094553530216,60.0,-21.32114028930664,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,0.0001145588612416,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,0.0001206357555929,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,8.910138421924785e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,0.0001206360539072,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,0.0005722440546378,290.0133056640625,294.1499938964844,263.0400085449219,262.1986999511719,262.4809875488281,263.0654602050781,288.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094814300537,60.0,-21.32854652404785,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335266113281,0.0,0.0,0.0001145784553955,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0001206563902087,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,8.911662007449195e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.000120656688523,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.0005723419599235,290.0002746582031,294.1499938964844,263.0033264160156,262.1672058105469,262.449462890625,263.02880859375,288.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.347278594970703,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335266113281,0.0,0.0,0.0001145784553955,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0001206563902087,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,8.911662007449195e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.000120656688523,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.0005723419599235,290.0002746582031,294.1499938964844,263.0033264160156,262.1672058105469,262.449462890625,263.02880859375,288.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.347278594970703,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.0001146211579907,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.0001207013629027,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,8.91498348210007e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,0.000120701661217,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0005725552910007,289.9872131347656,294.1499938964844,262.9666748046875,262.1357116699219,262.4178161621094,262.9920959472656,288.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.3704891204834,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.0001146211579907,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.0001207013629027,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,8.91498348210007e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,0.000120701661217,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0005725552910007,289.9872131347656,294.1499938964844,262.9666748046875,262.1357116699219,262.4178161621094,262.9920959472656,288.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.3704891204834,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001146851645899,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0001207687673741,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,8.919961692299694e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0001207690584124,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0005728750256821,289.97412109375,294.1499938964844,262.92999267578125,262.10418701171875,262.38604736328125,262.95538330078125,288.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.39789390563965,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001146851645899,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0001207687673741,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,8.919961692299694e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0001207690584124,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0005728750256821,289.97412109375,294.1499938964844,262.92999267578125,262.10418701171875,262.38604736328125,262.95538330078125,288.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.39789390563965,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0001147687144111,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001208567555295,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,8.926459850044921e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0001208570392918,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0005732923746109,289.96099853515625,294.1499938964844,262.8933410644531,262.0726623535156,262.3541564941406,262.91864013671875,288.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228427221998,3.1924663801419235e-08,0.0012228108244016,-0.082431636750698,0.0,0.0,0.0,-0.0206391178071498,60.0,-21.42918586730957,-0.0,-1.0195324051665013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0001147687144111,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001208567555295,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,8.926459850044921e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0001208570392918,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0005732923746109,289.96099853515625,294.1499938964844,262.8933410644531,262.0726623535156,262.3541564941406,262.91864013671875,288.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228427221998,3.1924663801419235e-08,0.0012228108244016,-0.082431636750698,0.0,0.0,0.0,-0.0206391178071498,60.0,-21.42918586730957,-0.0,-1.0195324051665013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001148174560512,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0001209080874104,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,8.93025062396191e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0001209083638968,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0005735359154641,289.95440673828125,294.1499938964844,262.875,262.056884765625,262.3381652832031,262.9002685546875,288.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233620509505,3.198540809989936e-08,0.001223330036737,-0.0825892314314842,0.0,0.0,0.0,-0.0206692311912775,60.0,-21.446197509765625,-0.0,-1.0203986278156665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,0.0001148704686784,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,0.0001209639085573,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,8.934373909141868e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,0.0001209641850437,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0005738007021136,289.94781494140625,294.1499938964844,262.8566589355469,262.0411071777344,262.3221435546875,262.88189697265625,288.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239267816767,3.20514637053293e-08,0.0012238947674632,-0.082760602235794,0.0,0.0,0.0,-0.0207019783556461,60.0,-21.46404838562012,-0.0,-1.0213409495918313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0001149886520579,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,0.0001210883638123,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,8.943566353991628e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0001210886402986,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0005743911024183,289.9346008300781,294.1499938964844,262.82000732421875,262.0095520019531,262.2900085449219,262.8451232910156,288.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251859297975,3.219874855631133e-08,0.0012251537991687,-0.0831426754593849,0.0,0.0,0.0,-0.0207749921828508,60.0,-21.50204086303711,-0.0,-1.0234436587097664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0001149886520579,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,0.0001210883638123,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,8.943566353991628e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0001210886402986,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0005743911024183,289.9346008300781,294.1499938964844,262.82000732421875,262.0095520019531,262.2900085449219,262.8451232910156,288.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251859297975,3.219874855631133e-08,0.0012251537991687,-0.0831426754593849,0.0,0.0,0.0,-0.0207749921828508,60.0,-21.50204086303711,-0.0,-1.0234436587097664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001151206161011,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0001212273346027,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,8.953829819802195e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0001212276038131,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,0.0005750503041781,289.9213256835937,294.1499938964844,262.7833251953125,261.9779357910156,262.2577209472656,262.8083190917969,288.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265919940546,3.2363203672503005e-08,0.0012265596305951,-0.0835692435503006,0.0,0.0,0.0,-0.0208565164357423,60.0,-21.54314041137696,-0.0,-1.0257939919711134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001151206161011,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,0.0001212273346027,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,8.953829819802195e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0001212276038131,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,0.0005750503041781,289.9213256835937,294.1499938964844,262.7833251953125,261.9779357910156,262.2577209472656,262.8083190917969,288.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265919940546,3.2363203672503005e-08,0.0012265596305951,-0.0835692435503006,0.0,0.0,0.0,-0.0208565164357423,60.0,-21.54314041137696,-0.0,-1.0257939919711134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,0.0001152668410213,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,0.0001213813156937,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,8.965202869148925e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0001213815849041,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0005757806939072,289.9079895019531,294.1499938964844,262.7466735839844,261.94635009765625,262.2253112792969,262.77154541015625,288.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281498638913,3.254542946251604e-08,0.0012281173840165,-0.0840418487787246,0.0,0.0,0.0,-0.0209468510001897,60.0,-21.58706283569336,-0.0,-1.0284014706485325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,0.0001152668410213,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,0.0001213813156937,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,8.965202869148925e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0001213815849041,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0005757806939072,289.9079895019531,294.1499938964844,262.7466735839844,261.94635009765625,262.2253112792969,262.77154541015625,288.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281498638913,3.254542946251604e-08,0.0012281173840165,-0.0840418487787246,0.0,0.0,0.0,-0.0209468510001897,60.0,-21.58706283569336,-0.0,-1.0284014706485325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21929931640625,0.0,0.0,0.0001154226847575,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0001215454321936,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,8.977323886938393e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001215456941281,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.000576559221372,289.8946228027344,294.1499938964844,262.7099914550781,261.91473388671875,262.1927490234375,262.7347106933594,288.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298102956265,3.2739642108481355e-08,0.001229777582921,-0.0845454931259155,0.0,0.0,0.0,-0.0210431292653083,60.0,-21.632925033569336,-0.0,-1.0311841691645897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21929931640625,0.0,0.0,0.0001154226847575,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0001215454321936,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,8.977323886938393e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,0.0001215456941281,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.000576559221372,289.8946228027344,294.1499938964844,262.7099914550781,261.91473388671875,262.1927490234375,262.7347106933594,288.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298102956265,3.2739642108481355e-08,0.001229777582921,-0.0845454931259155,0.0,0.0,0.0,-0.0210431292653083,60.0,-21.632925033569336,-0.0,-1.0311841691645897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0001155040954472,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,0.0001216311648022,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,8.983655425254256e-05,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.0001216314267367,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0005769658600911,289.887939453125,294.1499938964844,262.6916809082031,261.8988952636719,262.1764221191406,262.71630859375,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306777061894,3.2841096953006854e-08,0.0012306448770686,-0.0848085582256317,0.0,0.0,0.0,-0.0210934225469827,60.0,-21.656627655029297,-0.0,-1.0326392185788793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,0.0001155879945144,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0001217195094795,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,8.990181231638417e-05,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,0.000121719771414,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,0.0005773849552497,289.8812255859375,294.1499938964844,262.67333984375,261.8830871582031,262.1600646972656,262.6979064941406,288.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294565331657395e-08,0.0012315385974943,-0.0850796550512313,0.0,0.0,0.0,-0.0211452543735504,60.0,-21.68081283569336,-0.0,-1.0341398848368045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001157615770353,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0001219023106386,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.003682498587295e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0001219025652972,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0005782520747743,289.86773681640625,294.1499938964844,262.6366577148437,261.8514404296875,262.12725830078125,262.6610717773437,288.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334210332483,3.3161981605189794e-08,0.0012333878548815,-0.0856404900550842,0.0,0.0,0.0,-0.0212524943053722,60.0,-21.73043632507324,-0.0,-1.0372482961429341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001157615770353,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0001219023106386,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.003682498587295e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0001219025652972,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0005782520747743,289.86773681640625,294.1499938964844,262.6366577148437,261.8514404296875,262.12725830078125,262.6610717773437,288.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334210332483,3.3161981605189794e-08,0.0012333878548815,-0.0856404900550842,0.0,0.0,0.0,-0.0212524943053722,60.0,-21.73043632507324,-0.0,-1.0372482961429341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001159410458058,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,0.0001220912963617,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,9.017640695674344e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0001220915582962,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0005791485891677,289.8542175292969,294.1499938964844,262.6000061035156,261.8197631835937,262.09429931640625,262.6242370605469,288.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353331549093,3.3385639142125e-08,0.0012352998601272,-0.0862202495336532,0.0,0.0,0.0,-0.0213633682578802,60.0,-21.781349182128903,-0.0,-1.0404668415731066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
