time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433800,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001159410458058,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,0.0001220912963617,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,9.017640695674344e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0001220915582962,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0005791485891677,289.8542175292969,294.1499938964844,262.6000061035156,261.8197631835937,262.09429931640625,262.6242370605469,288.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353331549093,3.3385639142125e-08,0.0012352998601272,-0.0862202495336532,0.0,0.0,0.0,-0.0213633682578802,60.0,-21.781349182128903,-0.0,-1.0404668415731066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.0001161246982519,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03350830078125,0.0,0.0,0.0001222846913151,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,9.031924128066748e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001222849386977,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326232910156,0.0,0.0,0.0005800659419037,289.8406677246094,294.1499938964844,262.5633239746094,261.7880554199219,262.06121826171875,262.58740234375,288.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.3614504957313336e-08,0.0012372562196105,-0.0868134275078773,0.0,0.0,0.0,-0.021476823836565,60.0,-21.83335494995117,-0.0,-1.0437655362238729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.0001161246982519,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03350830078125,0.0,0.0,0.0001222846913151,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,9.031924128066748e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001222849386977,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326232910156,0.0,0.0,0.0005800659419037,289.8406677246094,294.1499938964844,262.5633239746094,261.7880554199219,262.06121826171875,262.58740234375,288.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.3614504957313336e-08,0.0012372562196105,-0.0868134275078773,0.0,0.0,0.0,-0.021476823836565,60.0,-21.83335494995117,-0.0,-1.0437655362238729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.000116310766316,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,0.0001224806328536,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,9.04639600776136e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001224808802362,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,0.0005809954018332,289.8270568847656,294.1499938964844,262.52667236328125,261.75634765625,262.02801513671875,262.5505676269531,288.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.886079788208008,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.000116310766316,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,0.0001224806328536,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,9.04639600776136e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001224808802362,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,0.0005809954018332,289.8270568847656,294.1499938964844,262.52667236328125,261.75634765625,262.02801513671875,262.5505676269531,288.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.886079788208008,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0001164042478194,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001225790765602,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,9.053667599800974e-05,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,0.0001225793239427,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138244628906,0.0,0.0,0.0005814624018967,289.8202209472656,294.1499938964844,262.5083312988281,261.740478515625,262.0113525390625,262.5321655273437,288.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-21.912595748901367,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001164976492873,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,0.0001226774329552,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,9.060931915882976e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776672363281,0.0,0.0,0.0001226776803378,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0005819289362989,289.8133850097656,294.1499938964844,262.489990234375,261.724609375,261.9946594238281,262.5137634277344,288.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-21.93915557861328,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001166832516901,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0001228728942805,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,9.075367415789516e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0001228731271112,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0005828560679219,289.7996520996094,294.1499938964844,262.4533386230469,261.69287109375,261.961181640625,262.4769287109375,288.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.992218017578125,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001166832516901,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,0.0001228728942805,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,9.075367415789516e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0001228731271112,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0005828560679219,289.7996520996094,294.1499938964844,262.4533386230469,261.69287109375,261.961181640625,262.4769287109375,288.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.992218017578125,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001168661765404,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830322265625,0.0,0.0,0.0001230655179824,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,9.089594823308288e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502014160156,0.0,0.0,0.0001230657508131,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,0.0005837698117829,289.785888671875,294.1499938964844,262.4166564941406,261.6611022949219,261.9276123046875,262.4400939941406,288.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.045015335083008,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001168661765404,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830322265625,0.0,0.0,0.0001230655179824,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,9.089594823308288e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502014160156,0.0,0.0,0.0001230657508131,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,0.0005837698117829,289.785888671875,294.1499938964844,262.4166564941406,261.6611022949219,261.9276123046875,262.4400939941406,288.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.045015335083008,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.000117043746286,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,0.0001232525100931,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,9.103406046051532e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,0.0001232527429237,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0005846568383276,289.7720642089844,294.1499938964844,262.3800048828125,261.6293334960937,261.8938903808594,262.4032592773437,288.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470820220187,3.475986432022182e-08,0.0012470473302528,-0.089780606329441,0.0,0.0,0.0,-0.022044613957405,60.0,-22.097028732299805,-0.0,-1.0603520195218152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.000117043746286,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,0.0001232525100931,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,9.103406046051532e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,0.0001232527429237,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0005846568383276,289.7720642089844,294.1499938964844,262.3800048828125,261.6293334960937,261.8938903808594,262.4032592773437,288.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470820220187,3.475986432022182e-08,0.0012470473302528,-0.089780606329441,0.0,0.0,0.0,-0.022044613957405,60.0,-22.097028732299805,-0.0,-1.0603520195218152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0001171475450973,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001233618240803,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.111478721024469e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,0.000123362042359,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.000585175352171,289.7637634277344,294.1499938964844,262.3580017089844,261.6102600097656,261.87359619140625,262.38116455078125,288.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921862526696e-08,0.0012481530429795,-0.0901155769824981,0.0,0.0,0.0,-0.0221087411046028,60.0,-22.1278076171875,-0.0,-1.062233536686108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0001172150296042,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,0.0001234328810824,290.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.116728324443102e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.000123433113913,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,0.000585512490943,289.7582092285156,294.1499938964844,262.34332275390625,261.5975341796875,261.8600769042969,262.366455078125,288.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.14808654785156,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,0.0001172975607914,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,0.000123519799672,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,9.123147174250336e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,0.0001235200179507,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0005859247175976,289.7512512207031,294.1499938964844,262.32501220703125,261.5816345214844,261.8431091308594,262.3480529785156,288.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.17309188842773,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0001173773562186,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,0.0001236038224305,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,9.129353566095232e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,0.0001236040552612,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,0.0005863233236595,289.7442932128906,294.1499938964844,262.3066711425781,261.56573486328125,261.8261108398437,262.32965087890625,288.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.19765853881836,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,0.0001175288925878,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.0001237633987329,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,9.141139162238689e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0001237636315636,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0005870803142897,289.7303466796875,294.1499938964844,262.2699890136719,261.53387451171875,261.7920837402344,262.2928466796875,288.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.245454788208008,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,0.0001175288925878,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.0001237633987329,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,9.141139162238689e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0001237636315636,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0005870803142897,289.7303466796875,294.1499938964844,262.2699890136719,261.53387451171875,261.7920837402344,262.2928466796875,288.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443396389484,60.0,-22.245454788208008,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0001176677251351,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,0.0001239096018252,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.151937410933896e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.000123909820104,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0005877738003619,289.7163391113281,294.1499938964844,262.2333374023437,261.5020446777344,261.7579345703125,262.2560729980469,288.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537303846329,3.553750005380607e-08,0.0012536948779597,-0.0917938500642776,0.0,0.0,0.0,-0.0224301125854253,60.0,-22.291091918945312,-0.0,-1.0716877341110377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0001176677251351,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,0.0001239096018252,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.151937410933896e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.000123909820104,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0005877738003619,289.7163391113281,294.1499938964844,262.2333374023437,261.5020446777344,261.7579345703125,262.2560729980469,288.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537303846329,3.553750005380607e-08,0.0012536948779597,-0.0917938500642776,0.0,0.0,0.0,-0.0224301125854253,60.0,-22.291091918945312,-0.0,-1.0716877341110377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001177914164145,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0001240398560184,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,9.16155768209137e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.0001240400742972,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.0005883916746824,289.7023010253906,294.1499938964844,262.1966552734375,261.4701843261719,261.72369384765625,262.21929931640625,288.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550483224913,3.5691641642188194e-08,0.0012550125829875,-0.0921927914023399,0.0,0.0,0.0,-0.0225065276026725,60.0,-22.334077835083008,-0.0,-1.0739418598859629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001177914164145,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0001240398560184,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,9.16155768209137e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.0001240400742972,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.0005883916746824,289.7023010253906,294.1499938964844,262.1966552734375,261.4701843261719,261.72369384765625,262.21929931640625,288.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550483224913,3.5691641642188194e-08,0.0012550125829875,-0.0921927914023399,0.0,0.0,0.0,-0.0225065276026725,60.0,-22.334077835083008,-0.0,-1.0739418598859629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001178988095489,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926086425781,0.0,0.0,0.0001241529535036,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,9.169910481432451e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0001241531572304,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,0.0005889281164854,289.6882019042969,294.1499938964844,262.1600036621094,261.43829345703125,261.6893920898437,262.1825256347656,288.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561925686895,3.582547947189596e-08,0.0012561567127704,-0.0925391390919685,0.0,0.0,0.0,-0.0225728750228881,60.0,-22.37420654296875,-0.0,-1.0759008972627273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001178988095489,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926086425781,0.0,0.0,0.0001241529535036,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,9.169910481432451e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0001241531572304,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,0.0005889281164854,289.6882019042969,294.1499938964844,262.1600036621094,261.43829345703125,261.6893920898437,262.1825256347656,288.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561925686895,3.582547947189596e-08,0.0012561567127704,-0.0925391390919685,0.0,0.0,0.0,-0.0225728750228881,60.0,-22.37420654296875,-0.0,-1.0759008972627273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,0.0001179448881885,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,0.000124201469589,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.1734946181532e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.0001242016878677,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0005891583277843,289.68115234375,294.1499938964844,262.14166259765625,261.4223327636719,261.67218017578125,262.1641540527344,288.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566834921017,3.588290908851377e-08,0.0012566476361826,-0.0926877483725547,0.0,0.0,0.0,-0.022601343691349,60.0,-22.39291000366211,-0.0,-1.0767421088075937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,0.0001179863684228,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795166015625,0.0,0.0,0.0001242451544385,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,9.176720777759328e-05,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,0.0001242453581653,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0005893655470572,289.6741027832031,294.1499938964844,262.1233215332031,261.4064025878906,261.65496826171875,262.1457824707031,288.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571255210787,3.5934601072540324e-08,0.0012570896651595,-0.0928215011954307,0.0,0.0,0.0,-0.0226269699633121,60.0,-22.41084861755371,-0.0,-1.0774995473639137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,0.0001180533072329,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,0.0001243156439159,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,9.181926725432275e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001243158621946,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0005896998918615,289.6599426269531,294.1499938964844,262.086669921875,261.3744812011719,261.6205139160156,262.10906982421875,288.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578387977555,3.601802589514591e-08,0.0012578027090057,-0.0930373519659042,0.0,0.0,0.0,-0.0226683244109153,60.0,-22.44392204284668,-0.0,-1.0787224624664304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,0.0001180533072329,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,0.0001243156439159,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,9.181926725432275e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001243158621946,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0005896998918615,289.6599426269531,294.1499938964844,262.086669921875,261.3744812011719,261.6205139160156,262.10906982421875,288.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578387977555,3.601802589514591e-08,0.0012578027090057,-0.0930373519659042,0.0,0.0,0.0,-0.0226683244109153,60.0,-22.44392204284668,-0.0,-1.0787224624664304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,0.0001180971521534,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531799316406,0.0,0.0,0.0001243618171429,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,9.185336966766044e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,0.0001243620208697,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0005899189272895,289.645751953125,294.1499938964844,262.04998779296875,261.342529296875,261.58599853515625,262.0723876953125,288.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258305972442,3.607266307881218e-08,0.0012582698836922,-0.0931787192821502,0.0,0.0,0.0,-0.0226954109966754,60.0,-22.47259330749512,-0.0,-1.079523812563821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,0.0001180971521534,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531799316406,0.0,0.0,0.0001243618171429,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,9.185336966766044e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,0.0001243620208697,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0005899189272895,289.645751953125,294.1499938964844,262.04998779296875,261.342529296875,261.58599853515625,262.0723876953125,288.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258305972442,3.607266307881218e-08,0.0012582698836922,-0.0931787192821502,0.0,0.0,0.0,-0.0226954109966754,60.0,-22.47259330749512,-0.0,-1.079523812563821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413452148437,0.0,0.0,0.0001181364423246,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,0.0001244032027898,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,9.188392868964002e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0001244034065166,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392333984375,0.0,0.0,0.0005901152035221,289.6315612792969,294.1499938964844,262.0165100097656,261.31298828125,261.55145263671875,262.03729248046875,288.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587247183546,3.612163013144709e-08,0.0012586885131895,-0.0933054089546203,0.0,0.0,0.0,-0.0227196849882602,60.0,-22.49741172790528,-0.0,-1.0802422423239477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413452148437,0.0,0.0,0.0001181364423246,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,0.0001244032027898,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,9.188392868964002e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0001244034065166,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392333984375,0.0,0.0,0.0005901152035221,289.6315612792969,294.1499938964844,262.0165100097656,261.31298828125,261.55145263671875,262.03729248046875,288.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587247183546,3.612163013144709e-08,0.0012586885131895,-0.0933054089546203,0.0,0.0,0.0,-0.0227196849882602,60.0,-22.49741172790528,-0.0,-1.0802422423239477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,0.0001181881016236,291.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,0.0001244575978489,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,9.192410652758554e-05,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0001244578015757,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0005903732962906,289.6173095703125,294.1499938964844,261.98907470703125,261.2880249023437,261.5169982910156,262.0063781738281,288.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592748971655,3.618600530330696e-08,0.0012592386920005,-0.0934719517827034,0.0,0.0,0.0,-0.022751597687602,60.0,-22.51922416687012,-0.0,-1.081187050999688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,0.0001181881016236,291.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,0.0001244575978489,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,9.192410652758554e-05,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0001244578015757,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0005903732962906,289.6173095703125,294.1499938964844,261.98907470703125,261.2880249023437,261.5169982910156,262.0063781738281,288.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592748971655,3.618600530330696e-08,0.0012592386920005,-0.0934719517827034,0.0,0.0,0.0,-0.022751597687602,60.0,-22.51922416687012,-0.0,-1.081187050999688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001182171617983,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.820068359375,0.0,0.0,0.0001244882150785,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,9.19467129278928e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,0.0001244884042534,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,0.0005905184661969,289.6101989746094,294.1499938964844,261.9775085449219,261.2771911621094,261.4998474121094,261.9932861328125,288.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222221666548655e-08,0.0012595483567565,-0.0935656577348709,0.0,0.0,0.0,-0.0227695517241954,60.0,-22.528732299804688,-0.0,-1.0817188211831309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.000118247080536,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001245197054231,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,9.196998144034296e-05,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681945800781,0.0,0.0,0.0001245199091499,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,0.0005906678852625,289.6030578613281,294.1499938964844,261.9673156738281,261.2673645019531,261.4827880859375,261.9814758300781,288.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620980501174,0.0,0.0,0.0,-0.0227880328893661,60.0,-22.537397384643555,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001183065833174,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,0.0001245823659701,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,9.201625653076916e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,0.0001245825696969,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,0.0005909651517868,289.5887451171875,294.1499938964844,261.9508056640625,261.25067138671875,261.4488830566406,261.961669921875,288.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.55180549621582,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001183065833174,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,0.0001245823659701,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,9.201625653076916e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,0.0001245825696969,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,0.0005909651517868,289.5887451171875,294.1499938964844,261.9508056640625,261.25067138671875,261.4488830566406,261.961669921875,288.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.55180549621582,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
