time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436140,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.0001183603017125,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78668212890625,0.0,0.0,0.0001246389438165,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,9.205804235534742e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,0.0001246391329914,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0005912334891036,289.5744323730469,294.1499938964844,261.93914794921875,261.2377014160156,261.4154357910156,261.94696044921875,288.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.561372756958008,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.0001183603017125,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78668212890625,0.0,0.0,0.0001246389438165,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,9.205804235534742e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,0.0001246391329914,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,0.0005912334891036,289.5744323730469,294.1499938964844,261.93914794921875,261.2377014160156,261.4154357910156,261.94696044921875,288.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.561372756958008,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0001184020802611,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,0.0001246829488081,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,9.209053678205235e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,0.0001246831234311,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0005914422217756,289.5600891113281,294.1499938964844,261.9319763183594,261.2281188964844,261.3825378417969,261.93701171875,288.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645266843932404e-08,0.0012615182204172,-0.0941617712378501,0.0,0.0,0.0,-0.0228837914764881,60.0,-22.5651912689209,-0.0,-1.085105338916037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0001184020802611,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,0.0001246829488081,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,9.209053678205235e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,0.0001246831234311,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0005914422217756,289.5600891113281,294.1499938964844,261.9319763183594,261.2281188964844,261.3825378417969,261.93701171875,288.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645266843932404e-08,0.0012615182204172,-0.0941617712378501,0.0,0.0,0.0,-0.0228837914764881,60.0,-22.5651912689209,-0.0,-1.085105338916037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001184269567602,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,0.0001247091422555,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,9.210988355334848e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001247093168785,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,0.000591566436924,289.54571533203125,294.1499938964844,261.9288330078125,261.2215881347656,261.3502197265625,261.9313049316406,288.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.64836623134579e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.562742233276367,-0.0,-1.0855611520810272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001184269567602,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,0.0001247091422555,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,9.210988355334848e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001247093168785,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,0.000591566436924,289.54571533203125,294.1499938964844,261.9288330078125,261.2215881347656,261.3502197265625,261.9313049316406,288.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.64836623134579e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.562742233276367,-0.0,-1.0855611520810272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001184309949167,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0001247133914148,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,9.21130267670378e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001247135805897,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,0.0005915866349823,289.5385131835937,294.1499938964844,261.9286804199219,261.2193908691406,261.3343505859375,261.9300842285156,288.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.022901652380824,60.0,-22.55864906311035,-0.0,-1.0856352616883669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,0.0001184298889711,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,0.0001247122272616,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,9.211216092808172e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,0.0001247124164365,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,0.0005915811052545,289.53131103515625,294.1499938964844,261.92938232421875,261.21783447265625,261.31866455078125,261.9297180175781,288.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.648731805583338e-08,0.0012618144974112,-0.0942513868212699,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.55293083190918,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001184081775136,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0001246893662028,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,9.209528070641682e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,0.0001246895553776,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,0.0005914727225899,289.5168762207031,294.1499938964844,261.9331359863281,261.216552734375,261.28778076171875,261.9313049316406,288.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.646025703574196e-08,0.0012615832965821,-0.0941813886165618,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.536359786987305,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0001184081775136,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0001246893662028,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,9.209528070641682e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,0.0001246895553776,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,0.0005914727225899,289.5168762207031,294.1499938964844,261.9331359863281,261.216552734375,261.28778076171875,261.9313049316406,288.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.646025703574196e-08,0.0012615832965821,-0.0941813886165618,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.536359786987305,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,0.0001183598433271,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0001246384781552,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,9.205768583342432e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,0.0001246386527782,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71875,0.0,0.0,0.0005912312772125,289.50244140625,294.1499938964844,261.93975830078125,261.2174377441406,261.2577514648437,261.9361267089844,288.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001366989054e-08,0.0012610685080289,-0.0940255671739578,0.0,0.0,0.0,-0.0228576902300119,60.0,-22.511962890625,-0.0,-1.0843310604968797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8073425292969,0.0,0.0,0.0001183598433271,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0001246384781552,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,9.205768583342432e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,0.0001246386527782,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71875,0.0,0.0,0.0005912312772125,289.50244140625,294.1499938964844,261.93975830078125,261.2174377441406,261.2577514648437,261.9361267089844,288.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001366989054e-08,0.0012610685080289,-0.0940255671739578,0.0,0.0,0.0,-0.0228576902300119,60.0,-22.511962890625,-0.0,-1.0843310604968797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001182832784252,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001245578459929,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533569335937,0.0,0.0,9.199813212035224e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0001245580206159,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,0.0005908487946726,289.48797607421875,294.1499938964844,261.9488220214844,261.2201843261719,261.22857666015625,261.9436950683594,288.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260288991034,3.630457712233692e-08,0.0012602527858689,-0.0937786996364593,0.0,0.0,0.0,-0.0228103809058666,60.0,-22.479795455932617,-0.0,-1.0829284491364889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001182832784252,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001245578459929,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533569335937,0.0,0.0,9.199813212035224e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0001245580206159,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,0.0005908487946726,289.48797607421875,294.1499938964844,261.9488220214844,261.2201843261719,261.22857666015625,261.9436950683594,288.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260288991034,3.630457712233692e-08,0.0012602527858689,-0.0937786996364593,0.0,0.0,0.0,-0.0228103809058666,60.0,-22.479795455932617,-0.0,-1.0829284491364889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,0.0001181785191874,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0001244475279236,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,9.1916648671031e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73980712890625,0.0,0.0,0.0001244477025466,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,0.000590325507801,289.4735107421875,294.1499938964844,261.9599304199219,261.22442626953125,261.2003479003906,261.9535217285156,288.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591729173436,3.6174011341927326e-08,0.0012591367121785,-0.0934409350156784,0.0,0.0,0.0,-0.0227456558495759,60.0,-22.440465927124023,-0.0,-1.0810110495640401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,0.0001181785191874,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0001244475279236,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,9.1916648671031e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73980712890625,0.0,0.0,0.0001244477025466,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,0.000590325507801,289.4735107421875,294.1499938964844,261.9599304199219,261.22442626953125,261.2003479003906,261.9535217285156,288.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591729173436,3.6174011341927326e-08,0.0012591367121785,-0.0934409350156784,0.0,0.0,0.0,-0.0227456558495759,60.0,-22.440465927124023,-0.0,-1.0810110495640401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,0.0001181180341518,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.0001243838487425,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,9.18696096050553e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0001243840088136,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68487548828125,0.0,0.0,0.0005900234100408,289.4662780761719,294.1499938964844,261.96612548828125,261.22705078125,261.18658447265625,261.95916748046875,288.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585285585373,3.6098633415804215e-08,0.0012584924697875,-0.0932459160685539,0.0,0.0,0.0,-0.0227082893252372,60.0,-22.41840362548828,-0.0,-1.0799048055787352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.0001180552426376,291.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.0001243177248397,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247314453125,0.0,0.0,9.18207733775489e-05,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0001243178849108,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0005897097289562,289.45904541015625,294.1499938964844,261.9726867675781,261.2299499511719,261.17303466796875,261.9652404785156,287.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578595196828,3.60203742388876e-08,0.001257823430933,-0.0930434390902519,0.0,0.0,0.0,-0.0226694922894239,60.0,-22.39511489868164,-0.0,-1.078756923789115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.0001179206083179,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.0001241759455297,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,9.171605051960796e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001241761056007,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,0.0005890372558496,289.444580078125,294.1499938964844,261.9866638183594,261.2363586425781,261.1466064453125,261.9783020019531,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564249336719,3.585257601912417e-08,0.0012563890777528,-0.0926092565059661,0.0,0.0,0.0,-0.0225863102823495,60.0,-22.3460636138916,-0.0,-1.0762977353806492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.0001179206083179,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.0001241759455297,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,9.171605051960796e-05,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001241761056007,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,0.0005890372558496,289.444580078125,294.1499938964844,261.9866638183594,261.2363586425781,261.1466064453125,261.9783020019531,287.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564249336719,3.585257601912417e-08,0.0012563890777528,-0.0926092565059661,0.0,0.0,0.0,-0.0225863102823495,60.0,-22.3460636138916,-0.0,-1.0762977353806492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.0001177689118776,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,0.0001240162091562,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,9.159806359093636e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,0.0001240163692273,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0005882794503122,289.4301147460937,294.1499938964844,262.00146484375,261.243408203125,261.12109375,261.99249267578125,287.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548086233437,3.5663511255279445e-08,0.0012547730002552,-0.0921199843287468,0.0,0.0,0.0,-0.0224925857037305,60.0,-22.293113708496094,-0.0,-1.0735302424791377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.0001177689118776,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,0.0001240162091562,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,9.159806359093636e-05,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,0.0001240163692273,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0005882794503122,289.4301147460937,294.1499938964844,262.00146484375,261.243408203125,261.12109375,261.99249267578125,287.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548086233437,3.5663511255279445e-08,0.0012547730002552,-0.0921199843287468,0.0,0.0,0.0,-0.0224925857037305,60.0,-22.293113708496094,-0.0,-1.0735302424791377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.000117593917821,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001238319237018,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,9.146195952780543e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,0.0001238320837728,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,0.0005874053458683,289.4156494140625,294.1499938964844,262.0167236328125,261.2507629394531,261.0965881347656,262.00738525390625,287.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529441155493,3.544541371525156e-08,0.0012529087252914,-0.091555505990982,0.0,0.0,0.0,-0.0223844684660434,60.0,-22.23563003540039,-0.0,-1.0703422503866022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.000117593917821,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001238319237018,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,9.146195952780543e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,0.0001238320837728,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,0.0005874053458683,289.4156494140625,294.1499938964844,262.0167236328125,261.2507629394531,261.0965881347656,262.00738525390625,287.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529441155493,3.544541371525156e-08,0.0012529087252914,-0.091555505990982,0.0,0.0,0.0,-0.0223844684660434,60.0,-22.23563003540039,-0.0,-1.0703422503866022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.0001173935379483,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0001236209209309,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,9.130610851570964e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.668212890625,0.0,0.0,0.000123621081002,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,0.0005864044069312,289.4011535644531,294.1499938964844,262.031982421875,261.2581481933594,261.07293701171875,262.02252197265625,287.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508091749623,3.5195682812627644e-08,0.0012507740175351,-0.0909090414643287,0.0,0.0,0.0,-0.0222606696188449,60.0,-22.1738510131836,-0.0,-1.0666975924777945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.0001173935379483,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0001236209209309,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,9.130610851570964e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.668212890625,0.0,0.0,0.000123621081002,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,0.0005864044069312,289.4011535644531,294.1499938964844,262.031982421875,261.2581481933594,261.07293701171875,262.02252197265625,287.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508091749623,3.5195682812627644e-08,0.0012507740175351,-0.0909090414643287,0.0,0.0,0.0,-0.0222606696188449,60.0,-22.1738510131836,-0.0,-1.0666975924777945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,0.0001172840056824,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001235055824508,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,9.122091432800516e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,0.00012350572797,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,0.0005858573131263,289.3939208984375,294.1499938964844,262.0395202636719,261.2617492675781,261.0614624023437,262.0300598144531,287.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496422277763,3.5059173342233414e-08,0.0012496071867644,-0.0905556231737136,0.0,0.0,0.0,-0.0221929978579282,60.0,-22.14105987548828,-0.0,-1.064707930709119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001171669646282,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0001233823277289,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,9.112988482229412e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0001233824877999,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100769042969,0.0,0.0,0.0005852726753801,289.38671875,294.1499938964844,262.0469055175781,261.2652282714844,261.0502319335937,262.0375366210937,287.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483951868489,3.4913309576722895e-08,0.0012483602622523,-0.0901779532432556,0.0,0.0,0.0,-0.0221206881105899,60.0,-22.10708236694336,-0.0,-1.0625840474176584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,0.0001169134120573,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,0.0001231153291882,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,9.093267726711927e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0001231154747074,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.0005840061348862,289.37225341796875,294.1499938964844,262.0610046386719,261.271728515625,261.0283508300781,262.0520324707031,287.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456936528906,3.4597309905848306e-08,0.00124565907754,-0.089359626173973,0.0,0.0,0.0,-0.0219640377908945,60.0,-22.036216735839844,-0.0,-1.0579900333596016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,0.0001169134120573,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,0.0001231153291882,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,9.093267726711927e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0001231154747074,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.0005840061348862,289.37225341796875,294.1499938964844,262.0610046386719,261.271728515625,261.0283508300781,262.0520324707031,287.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456936528906,3.4597309905848306e-08,0.00124565907754,-0.089359626173973,0.0,0.0,0.0,-0.0219640377908945,60.0,-22.036216735839844,-0.0,-1.0579900333596016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586303710937,0.0,0.0,0.0001166343863587,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0001228215114679,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62469482421875,0.0,0.0,9.071565727936104e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,0.000122821656987,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0005826123524457,289.3578186035156,294.1499938964844,262.073974609375,261.2773132324219,261.00738525390625,262.0654602050781,287.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427207548171,3.4249566738253634e-08,0.0012426865287125,-0.0884589105844497,0.0,0.0,0.0,-0.0217916518449783,60.0,-21.96097755432129,-0.0,-1.0529460325869877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586303710937,0.0,0.0,0.0001166343863587,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0001228215114679,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62469482421875,0.0,0.0,9.071565727936104e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,0.000122821656987,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0005826123524457,289.3578186035156,294.1499938964844,262.073974609375,261.2773132324219,261.00738525390625,262.0654602050781,287.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427207548171,3.4249566738253634e-08,0.0012426865287125,-0.0884589105844497,0.0,0.0,0.0,-0.0217916518449783,60.0,-21.96097755432129,-0.0,-1.0529460325869877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,0.0001163387569249,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,0.0001225102023454,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,9.04857224668376e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001225103478645,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0005811356240883,289.3434143066406,294.1499938964844,262.0853271484375,261.28173828125,260.9871520996094,262.0776672363281,287.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043496489524,0.0,0.0,0.0,-0.0216090064495801,60.0,-21.88333320617676,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,0.0001163387569249,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,0.0001225102023454,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,9.04857224668376e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001225103478645,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0005811356240883,289.3434143066406,294.1499938964844,262.0853271484375,261.28173828125,260.9871520996094,262.0776672363281,287.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043496489524,0.0,0.0,0.0,-0.0216090064495801,60.0,-21.88333320617676,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,0.0001160337924375,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0001221890561282,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,9.024852624861524e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,0.0001221892016474,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0005796122713945,289.3290100097656,294.1499938964844,262.0946960449219,261.2846374511719,260.9676208496094,262.0882568359375,287.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106325683555e-08,0.0012362879933789,-0.0865194201469421,0.0,0.0,0.0,-0.0214205961674451,60.0,-21.804706573486328,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.629150390625,0.0,0.0,0.0001160337924375,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0001221890561282,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,9.024852624861524e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,0.0001221892016474,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0005796122713945,289.3290100097656,294.1499938964844,262.0946960449219,261.2846374511719,260.9676208496094,262.0882568359375,287.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106325683555e-08,0.0012362879933789,-0.0865194201469421,0.0,0.0,0.0,-0.0214205961674451,60.0,-21.804706573486328,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,0.0001158808518084,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,0.0001220280100824,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,9.012957161758096e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897827148437,0.0,0.0,0.0001220281483256,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0005788483540527,289.3218078613281,294.1499938964844,262.0985412597656,261.28546142578125,260.9580993652344,262.0926818847656,287.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234692055732,3.331046372068158e-08,0.0012346587609499,-0.0860254019498825,0.0,0.0,0.0,-0.0213261097669601,60.0,-21.76571083068848,-0.0,-1.0393844718237233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0001157288206741,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.000121867909911,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,9.001132275443524e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826721191406,0.0,0.0,0.0001218680481542,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421142578125,0.0,0.0,0.0005780888604931,289.3146057128906,294.1499938964844,262.1017150878906,261.2857666015625,260.9487609863281,262.0966186523437,287.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330720201134,3.3120990394763794e-08,0.001233038958162,-0.0855342298746109,0.0,0.0,0.0,-0.0212321802973747,60.0,-21.72714233398437,-0.0,-1.0366589009436213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0001154315614257,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,0.0001215548763866,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,8.978012192528695e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001215550146298,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0005766039830632,289.3002624511719,294.1499938964844,262.1058959960937,261.2848205566406,260.930419921875,262.10260009765625,287.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299048248678,3.275052762319319e-08,0.001229871995747,-0.0845737159252166,0.0,0.0,0.0,-0.0210485327988863,60.0,-21.652381896972656,-0.0,-1.0313402043493625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
