time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438480,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0001154315614257,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,0.0001215548763866,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,8.978012192528695e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001215550146298,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0005766039830632,289.3002624511719,294.1499938964844,262.1058959960937,261.2848205566406,260.930419921875,262.10260009765625,287.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299048248678,3.275052762319319e-08,0.001229871995747,-0.0845737159252166,0.0,0.0,0.0,-0.0210485327988863,60.0,-21.652381896972656,-0.0,-1.0313402043493625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,0.0001151500255218,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,0.0001212584174936,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,8.95611519808881e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0001212585484609,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0005751977441832,289.2859191894531,294.1499938964844,262.1069030761719,261.281494140625,260.9126281738281,262.10546875,287.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226905034855,3.239967227841589e-08,0.0012268726713955,-0.0836638286709785,0.0,0.0,0.0,-0.0208746008574962,60.0,-21.582653045654297,-0.0,-1.0263156013934349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,0.0001151500255218,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,0.0001212584174936,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,8.95611519808881e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0001212585484609,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0005751977441832,289.2859191894531,294.1499938964844,262.1069030761719,261.281494140625,260.9126281738281,262.10546875,287.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226905034855,3.239967227841589e-08,0.0012268726713955,-0.0836638286709785,0.0,0.0,0.0,-0.0208746008574962,60.0,-21.582653045654297,-0.0,-1.0263156013934349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.0001148886294686,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001209831461892,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,8.935783989727497e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001209832844324,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,0.0005738919717259,289.2715759277344,294.1499938964844,262.1043395996094,261.27545166015625,260.89520263671875,262.1052551269531,287.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241197982802,3.207390619763828e-08,0.0012240876676514,-0.0828188210725784,0.0,0.0,0.0,-0.0207131076604127,60.0,-21.518741607666016,-0.0,-1.0216611912028385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.0001148886294686,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001209831461892,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,8.935783989727497e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001209832844324,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,0.0005738919717259,289.2715759277344,294.1499938964844,262.1043395996094,261.27545166015625,260.89520263671875,262.1052551269531,287.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241197982802,3.207390619763828e-08,0.0012240876676514,-0.0828188210725784,0.0,0.0,0.0,-0.0207131076604127,60.0,-21.518741607666016,-0.0,-1.0216611912028385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,0.0001146536815213,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001207357418024,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52545166015625,0.0,0.0,8.917510422179475e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,0.0001207358727697,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0005727183888666,289.2572631835937,294.1499938964844,262.0977478027344,261.2664489746094,260.8780822753906,262.101318359375,287.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216164031997,3.1781105747086265e-08,0.0012215846218168,-0.0820591822266578,0.0,0.0,0.0,-0.0205679573118686,60.0,-21.46255111694336,-0.0,-1.0174868236845216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,0.0001146536815213,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001207357418024,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52545166015625,0.0,0.0,8.917510422179475e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52606201171875,0.0,0.0,0.0001207358727697,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0005727183888666,289.2572631835937,294.1499938964844,262.0977478027344,261.2664489746094,260.8780822753906,262.101318359375,287.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216164031997,3.1781105747086265e-08,0.0012215846218168,-0.0820591822266578,0.0,0.0,0.0,-0.0205679573118686,60.0,-21.46255111694336,-0.0,-1.0174868236845216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,0.0001145475544035,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0001206239830935,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,8.909255848266184e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5190124511719,0.0,0.0,0.0001206241140607,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,0.000572188233491,289.2501220703125,294.1499938964844,262.09283447265625,261.2607421875,260.86962890625,262.0977478027344,287.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204855447635,3.164884532225187e-08,0.0012204538797959,-0.0817160010337829,0.0,0.0,0.0,-0.0205023922026157,60.0,-21.43782997131348,-0.0,-1.0156040275433045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,0.0001144489142461,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0001205201187985,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,8.90158407855779e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,0.0001205202424898,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,0.000571695563849,289.24298095703125,294.1499938964844,262.0867614746094,261.2541809082031,260.8611755371094,262.0931701660156,287.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525924981679054e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.415298461914062,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,0.0001142745823017,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.000120336531836,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,8.888024603947997e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0001203366628033,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608154296875,0.0,0.0,0.0005708247190341,289.2286682128906,294.1499938964844,262.07098388671875,261.2383117675781,260.8443298339844,262.0806884765625,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331742882728,0.0,0.0,0.0,-0.0203337501734495,60.0,-21.377241134643555,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,0.0001142745823017,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.000120336531836,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,8.888024603947997e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0001203366628033,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608154296875,0.0,0.0,0.0005708247190341,289.2286682128906,294.1499938964844,262.07098388671875,261.2383117675781,260.8443298339844,262.0806884765625,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331742882728,0.0,0.0,0.0,-0.0203337501734495,60.0,-21.377241134643555,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,0.0001141293905675,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477233886719,0.0,0.0,0.0001201836421387,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,8.876732317730784e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,0.00012018376583,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,0.0005700994515791,289.21435546875,294.1499938964844,262.04998779296875,261.21856689453125,260.82745361328125,262.0633239746094,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34894561767578,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,0.0001141293905675,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477233886719,0.0,0.0,0.0001201836421387,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,8.876732317730784e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,0.00012018376583,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,0.0005700994515791,289.21435546875,294.1499938964844,262.04998779296875,261.21856689453125,260.82745361328125,262.0633239746094,287.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34894561767578,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,0.0001139925952884,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,0.0001200396000058,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46905517578125,0.0,0.0,8.866092684911564e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0001200397164211,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.0005694161518476,289.2000732421875,294.1499938964844,262.0256652832031,261.196533203125,260.8104858398437,262.0418701171875,287.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.327550888061523,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,0.0001139925952884,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,0.0001200396000058,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46905517578125,0.0,0.0,8.866092684911564e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0001200397164211,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.0005694161518476,289.2000732421875,294.1499938964844,262.0256652832031,261.196533203125,260.8104858398437,262.0418701171875,287.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.327550888061523,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0001138445732067,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,0.0001198837271658,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,8.854579937178642e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0001198838435811,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,0.0005686767981387,289.1857604980469,294.1499938964844,262.00018310546875,261.17401123046875,260.7933654785156,262.0178527832031,287.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772781656196464e-08,0.0012129644164815,-0.0794421285390853,0.0,0.0,0.0,-0.020068097859621,60.0,-21.30798721313477,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0001138445732067,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,0.0001198837271658,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,8.854579937178642e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0001198838435811,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,0.0005686767981387,289.1857604980469,294.1499938964844,262.00018310546875,261.17401123046875,260.7933654785156,262.0178527832031,287.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772781656196464e-08,0.0012129644164815,-0.0794421285390853,0.0,0.0,0.0,-0.020068097859621,60.0,-21.30798721313477,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759521484375,0.0,0.0,0.0001137665021815,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,0.0001198015088448,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,8.848507422953844e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,0.0001198016325361,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0005682868068106,289.1786193847656,294.1499938964844,261.9870300292969,261.1625671386719,260.78472900390625,262.0052185058594,287.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.29796028137207,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0001136851642513,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001197158562717,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,8.842180977808312e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.000119715979963,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065856933594,0.0,0.0,0.0005678805173374,289.1714782714844,294.1499938964844,261.9735717773437,261.1510009765625,260.7760314941406,261.99224853515625,287.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.28766250610352,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001135129132308,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,0.0001195344739244,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,8.828783757053316e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001195345903397,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,0.0005670200916938,289.1571960449219,294.1499938964844,261.9458312988281,261.12744140625,260.7585144042969,261.9654846191406,287.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359466052232165e-08,0.0012094312114641,-0.078368917107582,0.0,0.0,0.0,-0.0198632031679153,60.0,-21.266098022460938,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001135129132308,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,0.0001195344739244,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,8.828783757053316e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001195345903397,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,0.0005670200916938,289.1571960449219,294.1499938964844,261.9458312988281,261.12744140625,260.7585144042969,261.9654846191406,287.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359466052232165e-08,0.0012094312114641,-0.078368917107582,0.0,0.0,0.0,-0.0198632031679153,60.0,-21.266098022460938,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0001133284604293,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0001193402349599,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,8.81443775142543e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132385253906,0.0,0.0,0.0001193403513752,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,0.0005660987226292,289.1429138183594,294.1499938964844,261.91705322265625,261.1033935546875,260.7408142089844,261.93768310546875,287.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.0129598371786415e-08,0.0012074661208316,-0.0777719393372535,0.0,0.0,0.0,-0.0197492502629756,60.0,-21.243188858032227,-0.0,-9.941015122194585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0001133284604293,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0001193402349599,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127197265625,0.0,0.0,8.81443775142543e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132385253906,0.0,0.0,0.0001193403513752,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,0.0005660987226292,289.1429138183594,294.1499938964844,261.91705322265625,261.1033935546875,260.7408142089844,261.93768310546875,287.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.0129598371786415e-08,0.0012074661208316,-0.0777719393372535,0.0,0.0,0.0,-0.0197492502629756,60.0,-21.243188858032227,-0.0,-9.941015122194585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,0.0001131319877458,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,0.0001191333358292,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,8.799156057648361e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.399169921875,0.0,0.0,0.0001191334522445,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,0.0005651172832585,289.1286315917969,294.1499938964844,261.8872375488281,261.0787658691406,260.722900390625,261.9087829589844,287.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054028920829,2.988475245047084e-08,0.0012053729733452,-0.0771359652280807,0.0,0.0,0.0,-0.0196278728544712,60.0,-21.21881866455078,-0.0,-9.906575826335029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,0.0001131319877458,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,0.0001191333358292,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,8.799156057648361e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.399169921875,0.0,0.0,0.0001191334522445,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,0.0005651172832585,289.1286315917969,294.1499938964844,261.8872375488281,261.0787658691406,260.722900390625,261.9087829589844,287.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054028920829,2.988475245047084e-08,0.0012053729733452,-0.0771359652280807,0.0,0.0,0.0,-0.0196278728544712,60.0,-21.21881866455078,-0.0,-9.906575826335029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001129243537434,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,0.0001189146933029,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,8.783006342127919e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,0.0001189148024423,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,0.0005640800809487,289.1143798828125,294.1499938964844,261.8564147949219,261.0535888671875,260.7047119140625,261.8788452148437,287.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637663960456,0.0,0.0,0.0,-0.0194995980709791,60.0,-21.19304847717285,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001129243537434,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,0.0001189146933029,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,8.783006342127919e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,0.0001189148024423,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,0.0005640800809487,289.1143798828125,294.1499938964844,261.8564147949219,261.0535888671875,260.7047119140625,261.8788452148437,287.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637663960456,0.0,0.0,0.0,-0.0194995980709791,60.0,-21.19304847717285,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,0.0001128166986745,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459167480469,0.0,0.0,0.0001188013338833,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775634765625,0.0,0.0,8.774633897701278e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,0.0001188014430226,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,0.0005635423585772,289.10723876953125,294.1499938964844,261.84063720703125,261.040771484375,260.695556640625,261.863525390625,287.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491845410234425e-08,0.0012020140420645,-0.0761152282357215,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.17971420288086,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,0.0001127066425397,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,0.0001186854351544,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,8.766073733568192e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0001186855442938,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,0.0005629925872199,289.1001281738281,294.1499938964844,261.8246459960937,261.02783203125,260.6863098144531,261.8479919433594,287.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.16610336303711,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0001124794289353,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,0.0001184461652883,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,8.748401160119101e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001184462744276,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,0.0005618575960397,289.0858764648437,294.1499938964844,261.7919311523437,261.0014953613281,260.6676025390625,261.816162109375,287.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230476260185,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.138078689575195,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,0.0001124794289353,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,0.0001184461652883,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,8.748401160119101e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001184462744276,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,0.0005618575960397,289.0858764648437,294.1499938964844,261.7919311523437,261.0014953613281,260.6676025390625,261.816162109375,287.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230476260185,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.138078689575195,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0001122450630646,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3120422363281,0.0,0.0,0.000118199372082,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,8.730173431104049e-05,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0001181994812213,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.0005606869235634,289.0716552734375,294.1499938964844,261.75830078125,260.9745178222656,260.6486511230469,261.78350830078125,287.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.109235763549805,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0001122450630646,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3120422363281,0.0,0.0,0.000118199372082,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,8.730173431104049e-05,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0001181994812213,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,0.0005606869235634,289.0716552734375,294.1499938964844,261.75830078125,260.9745178222656,260.6486511230469,261.78350830078125,287.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.109235763549805,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001120045781135,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0001179461251012,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,8.711468399269506e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.0001179462342406,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,0.0005594856338575,289.05743408203125,294.1499938964844,261.7238464355469,260.94696044921875,260.6294250488281,261.7499694824219,287.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.079790115356445,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001120045781135,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0001179461251012,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,8.711468399269506e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.0001179462342406,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,0.0005594856338575,289.05743408203125,294.1499938964844,261.7238464355469,260.94696044921875,260.6294250488281,261.7499694824219,287.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.079790115356445,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,0.0001117598512792,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,0.0001176884252345,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,8.692434494150802e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31500244140625,0.0,0.0,0.0001176885270979,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845764160156,0.0,0.0,0.0005582632147707,289.0432434082031,294.1499938964844,261.68853759765625,260.91876220703125,260.6098937988281,261.7156066894531,287.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.05000114440918,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,0.0001117598512792,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,0.0001176884252345,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,8.692434494150802e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31500244140625,0.0,0.0,0.0001176885270979,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845764160156,0.0,0.0,0.0005582632147707,289.0432434082031,294.1499938964844,261.68853759765625,260.91876220703125,260.6098937988281,261.7156066894531,287.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.05000114440918,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,0.0001116365965572,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0001175586294266,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,8.682847692398354e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,0.00011755873129,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.0005576475523412,289.0361633300781,294.1499938964844,261.67059326171875,260.9044189453125,260.6000061035156,261.6981201171875,287.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03507423400879,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,0.0001115129271056,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,0.0001174284043372,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,8.673229604028165e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,0.0001174285062006,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.0,0.0005570297944359,289.029052734375,294.1499938964844,261.6524353027344,260.889892578125,260.5900573730469,261.680419921875,287.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.02018928527832,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
