time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440820,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,0.0001112659228965,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.0001171682961285,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,8.654018165543675e-05,290.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,0.0001171683979919,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,0.0005557959666475,289.014892578125,294.1499938964844,261.6155700683594,260.8603820800781,260.56988525390625,261.6444396972656,287.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.990795135498047,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,0.0001112659228965,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,0.0001171682961285,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28662109375,0.0,0.0,8.654018165543675e-05,290.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,0.0001171683979919,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,0.0005557959666475,289.014892578125,294.1499938964844,261.6155700683594,260.8603820800781,260.56988525390625,261.6444396972656,287.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.990795135498047,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,0.0001110200028051,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.244384765625,0.0,0.0,0.0001169093302451,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,8.634890400571749e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,0.0001169094248325,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,0.0005545675521716,289.0007629394531,294.1499938964844,261.5780029296875,260.8302001953125,260.5494384765625,261.6077880859375,287.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.9619083404541,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,0.0001110200028051,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.244384765625,0.0,0.0,0.0001169093302451,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,8.634890400571749e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,0.0001169094248325,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,0.0005545675521716,289.0007629394531,294.1499938964844,261.5780029296875,260.8302001953125,260.5494384765625,261.6077880859375,287.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.9619083404541,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001107740972656,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308959960937,0.0,0.0,0.0001166503861895,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,8.615764818387106e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,0.000116650480777,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23052978515625,0.0,0.0,0.0005533391959033,288.98663330078125,294.1499938964844,261.5397033691406,260.7993469238281,260.52862548828125,261.5704040527344,287.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.93367576599121,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001107740972656,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308959960937,0.0,0.0,0.0001166503861895,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,8.615764818387106e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,0.000116650480777,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23052978515625,0.0,0.0,0.0005533391959033,288.98663330078125,294.1499938964844,261.5397033691406,260.7993469238281,260.52862548828125,261.5704040527344,287.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946425535356866e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.93367576599121,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,0.0001105253104469,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,0.0001163884007837,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,8.596414409112185e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453308105469,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,0.0005520964623428,288.9725036621094,294.1499938964844,261.5007629394531,260.7677917480469,260.5075378417969,261.5324401855469,287.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.90561294555664,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,0.0001105253104469,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,0.0001163884007837,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,8.596414409112185e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453308105469,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,0.0005520964623428,288.9725036621094,294.1499938964844,261.5007629394531,260.7677917480469,260.5075378417969,261.5324401855469,287.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.90561294555664,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,0.0001103997783502,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,0.0001162562039098,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379455566406,0.0,0.0,8.586650801589713e-05,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,0.0001162562984973,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,0.0005514693912118,288.9654541015625,294.1499938964844,261.4810791015625,260.7517395019531,260.4968566894531,261.51318359375,287.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.89156150817871,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532958984375,0.0,0.0,0.0001102735768654,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,0.00011612331582,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,8.576835534768179e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,0.0001161234031314,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,0.0005508390022441,288.9584045410156,294.1499938964844,261.4612121582031,260.73553466796875,260.4861145019531,261.4937744140625,287.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.87749290466309,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,0.0001100192530429,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904602050781,0.0,0.0,0.0001158554950961,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,8.557054388802499e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001158555896836,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,0.0005495686200447,288.9443359375,294.1499938964844,261.4210510253906,260.7025451660156,260.4642944335937,261.4544677734375,287.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84930419921875,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,0.0001100192530429,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904602050781,0.0,0.0,0.0001158554950961,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,8.557054388802499e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001158555896836,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,0.0005495686200447,288.9443359375,294.1499938964844,261.4210510253906,260.7025451660156,260.4642944335937,261.4544677734375,287.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84930419921875,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,0.0001097629938158,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,0.0001155856443801,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,8.537122630514205e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001155857316916,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,0.0005482885171659,288.9302673339844,294.1499938964844,261.3803405761719,260.6688537597656,260.44219970703125,261.4147033691406,287.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.82106590270996,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,0.0001097629938158,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,0.0001155856443801,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,8.537122630514205e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001155857316916,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,0.0005482885171659,288.9302673339844,294.1499938964844,261.3803405761719,260.6688537597656,260.44219970703125,261.4147033691406,287.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.82106590270996,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.0001095046900445,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16357421875,0.0,0.0,0.0001153136399807,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,8.517032983945683e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18994140625,0.0,0.0,0.0001153137272922,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,0.0005469982861541,288.9162292480469,294.1499938964844,261.339111328125,260.6344299316406,260.41973876953125,261.37432861328125,287.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.79279899597168,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.0001095046900445,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16357421875,0.0,0.0,0.0001153136399807,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,8.517032983945683e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18994140625,0.0,0.0,0.0001153137272922,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,0.0005469982861541,288.9162292480469,294.1499938964844,261.339111328125,260.6344299316406,260.41973876953125,261.37432861328125,287.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.79279899597168,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0001092449747375,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0001150401512859,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,8.496832742821425e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,0.0001150402385974,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498413085937,0.0,0.0,0.0005457009538076,288.9022216796875,294.1499938964844,261.2973937988281,260.5992431640625,260.3969421386719,261.3335266113281,287.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.76453018188477,-0.0,-9.237528075800584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0001092449747375,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0001150401512859,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,8.496832742821425e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,0.0001150402385974,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498413085937,0.0,0.0,0.0005457009538076,288.9022216796875,294.1499938964844,261.2973937988281,260.5992431640625,260.3969421386719,261.3335266113281,287.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.76453018188477,-0.0,-9.237528075800584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,0.0001091146186809,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,0.0001149028757936,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,8.48669369588606e-05,290.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,0.0001149029631051,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,0.000545049784705,288.8952331542969,294.1499938964844,261.2763366699219,260.58135986328125,260.38543701171875,261.3129577636719,287.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135349869728,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.750402450561523,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,0.00010898396431,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1367492675781,0.0,0.0,0.0001147652947111,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,8.476532093482092e-05,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.162353515625,0.0,0.0,0.0001147653747466,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13641357421875,0.0,0.0,0.0005443971604108,288.8882141113281,294.1499938964844,261.25518798828125,260.5633239746094,260.3738098144531,261.292236328125,287.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.736284255981445,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685791015625,0.0,0.0,0.0001087219425244,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,0.0001144893758464,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481628417969,0.0,0.0,8.456152136204764e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,0.0001144894558819,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.0005430883029475,288.8742370605469,294.1499938964844,261.21258544921875,260.5266418457031,260.3503112792969,261.25048828125,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70809555053711,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685791015625,0.0,0.0,0.0001087219425244,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,0.0001144893758464,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481628417969,0.0,0.0,8.456152136204764e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,0.0001144894558819,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,0.0005430883029475,288.8742370605469,294.1499938964844,261.21258544921875,260.5266418457031,260.3503112792969,261.25048828125,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70809555053711,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,0.0001084592731785,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1099548339844,0.0,0.0,0.0001142127730417,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,8.43572270241566e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,0.0001142128530773,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0005417762440629,288.8602905273437,294.1499938964844,261.16961669921875,260.4891967773437,260.3265075683594,261.2084045410156,287.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.679969787597656,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,0.0001084592731785,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1099548339844,0.0,0.0,0.0001142127730417,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,8.43572270241566e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,0.0001142128530773,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0005417762440629,288.8602905273437,294.1499938964844,261.16961669921875,260.4891967773437,260.3265075683594,261.2084045410156,287.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.679969787597656,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,0.0001081961381714,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966186523437,0.0,0.0,0.0001139356827479,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,8.415256161242723e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,0.0001139357627835,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,0.0005404617986641,288.8463439941406,294.1499938964844,261.1262512207031,260.4509582519531,260.30230712890625,261.1659240722656,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65194320678711,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,0.0001081961381714,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966186523437,0.0,0.0,0.0001139356827479,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,8.415256161242723e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,0.0001139357627835,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,0.0005404617986641,288.8463439941406,294.1499938964844,261.1262512207031,260.4509582519531,260.30230712890625,261.1659240722656,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65194320678711,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,0.0001079328358173,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,0.0001136584032792,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,8.394777250941843e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001136584833147,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,0.0005391465383581,288.8324279785156,294.1499938964844,261.08258056640625,260.4119873046875,260.2778015136719,261.12310791015625,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.62402534484864,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,0.0001079328358173,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,0.0001136584032792,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,8.394777250941843e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001136584833147,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,0.0005391465383581,288.8324279785156,294.1499938964844,261.08258056640625,260.4119873046875,260.2778015136719,261.12310791015625,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.62402534484864,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195983886719,0.0,0.0,0.0001078011555364,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765991210937,0.0,0.0,0.000113519745355,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,8.384535613004118e-05,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0001135198253905,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,0.0005384887917898,288.8254699707031,294.1499938964844,261.0606384277344,260.3921813964844,260.2654113769531,261.10162353515625,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.610105514526367,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,0.0001076695407391,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699157714844,0.0,0.0,0.0001133811456384,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,8.374298340640962e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,0.0001133812256739,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,0.0005378313362598,288.81854248046875,294.1499938964844,261.03863525390625,260.3721923828125,260.2529602050781,261.0800476074219,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59622383117676,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,0.0001074065585271,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,0.0001131042154156,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,8.35384416859597e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0001131042881752,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,0.0005365177057683,288.8046569824219,294.1499938964844,260.9944152832031,260.3316345214844,260.227783203125,261.03668212890625,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56859397888184,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,0.0001074065585271,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,0.0001131042154156,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,8.35384416859597e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0001131042881752,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,0.0005365177057683,288.8046569824219,294.1499938964844,260.9944152832031,260.3316345214844,260.227783203125,261.03668212890625,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56859397888184,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,0.0001071432197932,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,0.0001128269068431,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429992675781,0.0,0.0,0.0005352022708393,288.7908020019531,294.1499938964844,260.95001220703125,260.290283203125,260.2022705078125,260.9928894042969,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421957623919297e-08,0.0011415715562179,-0.0577114038169384,0.0,0.0,0.0,-0.015928303822875,60.0,-20.541194915771484,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,0.0001071432197932,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,0.0001128269068431,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429992675781,0.0,0.0,0.0005352022708393,288.7908020019531,294.1499938964844,260.95001220703125,260.290283203125,260.2022705078125,260.9928894042969,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421957623919297e-08,0.0011415715562179,-0.0577114038169384,0.0,0.0,0.0,-0.015928303822875,60.0,-20.541194915771484,-0.0,-8.885508862022108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001068782657966,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299987792969,0.0,0.0,0.0001125479029724,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,8.312755380757153e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,0.000112547975732,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297241210937,0.0,0.0,0.0005338788032531,288.7769775390625,294.1499938964844,260.9036865234375,260.24664306640625,260.1764221191406,260.9485168457031,287.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.514144897460938,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001068782657966,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299987792969,0.0,0.0,0.0001125479029724,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,8.312755380757153e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,0.000112547975732,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297241210937,0.0,0.0,0.0005338788032531,288.7769775390625,294.1499938964844,260.9036865234375,260.24664306640625,260.1764221191406,260.9485168457031,287.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.514144897460938,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570983886719,0.0,0.0,0.0001066067634383,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167541503906,0.0,0.0,0.0001122619942179,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,8.291638368973508e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03924560546875,0.0,0.0,0.0001122620669775,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,0.0005325225647538,288.76318359375,294.1499938964844,260.8539733886719,260.19940185546875,260.1502380371094,260.90203857421875,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48817443847656,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570983886719,0.0,0.0,0.0001066067634383,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167541503906,0.0,0.0,0.0001122619942179,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,8.291638368973508e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03924560546875,0.0,0.0,0.0001122620669775,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,0.0005325225647538,288.76318359375,294.1499938964844,260.8539733886719,260.19940185546875,260.1502380371094,260.90203857421875,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48817443847656,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501708984375,0.0,0.0,0.000106469145976,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,0.0001121170862461,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,8.280934707727283e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.032470703125,0.0,0.0,0.0001121171590057,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00982666015625,0.0,0.0,0.0005318351904861,288.7562866210937,294.1499938964844,260.82794189453125,260.17449951171875,260.136962890625,260.8778076171875,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.47567176818848,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
