time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443160,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,0.0001063304007402,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,0.0001119709704653,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,8.270143007393926e-05,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256652832031,0.0,0.0,0.0001119710432249,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,0.0005311421118676,288.7493896484375,294.1499938964844,260.8011474609375,260.1488342285156,260.1235656738281,260.8528747558594,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.463510513305664,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,0.0001060502036125,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0001116759158321,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,8.248350059147924e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,0.0001116759885917,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,0.0005297424504533,288.7356262207031,294.1499938964844,260.7455139160156,260.0953063964844,260.0964050292969,260.8009033203125,287.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.440235137939453,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,0.0001060502036125,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0001116759158321,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,8.248350059147924e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,0.0001116759885917,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,0.0005297424504533,288.7356262207031,294.1499938964844,260.7455139160156,260.0953063964844,260.0964050292969,260.8009033203125,287.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.440235137939453,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,0.0001057675399351,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0001113782564061,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,8.226365025620908e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,0.0001113783291657,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,0.0005283305072225,288.7218933105469,294.1499938964844,260.6873779296875,260.0390625,260.0687561035156,260.7465515136719,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41817092895508,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,0.0001057675399351,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0001113782564061,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,8.226365025620908e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,0.0001113783291657,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,0.0005283305072225,288.7218933105469,294.1499938964844,260.6873779296875,260.0390625,260.0687561035156,260.7465515136719,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41817092895508,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,0.0001054834283422,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,0.000111079076305,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,8.204267942346632e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.985107421875,0.0,0.0,0.0001110791417886,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96356201171875,0.0,0.0,0.0005269113462418,288.7081604003906,294.1499938964844,260.626953125,259.9804077148437,260.0404968261719,260.689697265625,287.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39745712280273,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0019836425781,0.0,0.0,0.0001054834283422,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,0.000111079076305,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,8.204267942346632e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.985107421875,0.0,0.0,0.0001110791417886,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96356201171875,0.0,0.0,0.0005269113462418,288.7081604003906,294.1499938964844,260.626953125,259.9804077148437,260.0404968261719,260.689697265625,287.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39745712280273,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,0.0001051987710525,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,0.0001107793214032,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,8.182127930922434e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,0.0001107793868868,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504089355469,0.0,0.0,0.0005254893912933,288.6944885253906,294.1499938964844,260.5645751953125,259.919677734375,260.0116577148437,260.6307067871094,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37801170349121,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,0.0001051987710525,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,0.0001107793214032,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,8.182127930922434e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,0.0001107793868868,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504089355469,0.0,0.0,0.0005254893912933,288.6944885253906,294.1499938964844,260.5645751953125,259.919677734375,260.0116577148437,260.6307067871094,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37801170349121,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814453125,0.0,0.0,0.0001050564969773,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.944091796875,0.0,0.0,0.00011062950216,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645690917969,0.0,0.0,8.171061926987022e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,0.0001106295676436,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,0.0005247787339612,288.6876525878906,294.1499938964844,260.53277587890625,259.8886413574219,259.9970092773437,260.6005554199219,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36870765686035,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,0.0001049145139404,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,0.000110479981231,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,8.160018478520215e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95819091796875,0.0,0.0,0.0001104800467146,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.937255859375,0.0,0.0,0.000524069473613,288.6808166503906,294.1499938964844,260.50054931640625,259.857177734375,259.9822082519531,260.5699462890625,287.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.014551599510014,60.0,-20.35971069335937,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,0.0001046318793669,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,0.0001101823509088,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,0.0001101824163924,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,0.0005226576467975,288.66717529296875,294.1499938964844,260.43511962890625,259.79315185546875,259.9520874023437,260.5075378417969,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34265518188477,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,0.0001046318793669,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,0.0001101823509088,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444580078125,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,0.0001101824163924,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,0.0005226576467975,288.66717529296875,294.1499938964844,260.43511962890625,259.79315185546875,259.9520874023437,260.5075378417969,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34265518188477,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94732666015625,0.0,0.0,0.0001043511438183,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,0.000109886728751,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,8.116201206576079e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313659667969,0.0,0.0,0.0001098867942346,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.0005212553078308,288.653564453125,294.1499938964844,260.3686218261719,259.7279663085937,259.92138671875,260.4438781738281,287.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32660865783692,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94732666015625,0.0,0.0,0.0001043511438183,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,0.000109886728751,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310607910156,0.0,0.0,8.116201206576079e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313659667969,0.0,0.0,0.0001098867942346,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.0005212553078308,288.653564453125,294.1499938964844,260.3686218261719,259.7279663085937,259.92138671875,260.4438781738281,287.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942904134178207e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32660865783692,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0001040737552102,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,0.0001095946281566,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,8.094626537058502e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,0.0001095946936402,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979187011719,0.0,0.0,0.0005198697326704,288.63995361328125,294.1499938964844,260.3013000488281,259.661865234375,259.8900451660156,260.37921142578125,287.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300882339477,0.0,0.0,0.0,-0.014032264240086,60.0,-20.311656951904297,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,0.0001040737552102,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,0.0001095946281566,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,8.094626537058502e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,0.0001095946936402,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979187011719,0.0,0.0,0.0005198697326704,288.63995361328125,294.1499938964844,260.3013000488281,259.661865234375,259.8900451660156,260.37921142578125,287.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.8597273054865585e-08,0.0011088710743933,-0.0477300882339477,0.0,0.0,0.0,-0.014032264240086,60.0,-20.311656951904297,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.920166015625,0.0,0.0,0.0001037999536492,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88507080078125,0.0,0.0,0.0001093063037842,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,8.073330536717549e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001093063619919,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,0.000518502027262,288.6264038085937,294.1499938964844,260.2334289550781,259.5951843261719,259.85809326171875,260.313720703125,287.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.297664642333984,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.920166015625,0.0,0.0,0.0001037999536492,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88507080078125,0.0,0.0,0.0001093063037842,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,8.073330536717549e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001093063619919,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,0.000518502027262,288.6264038085937,294.1499938964844,260.2334289550781,259.5951843261719,259.85809326171875,260.313720703125,287.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.297664642333984,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,0.0001036647445289,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0001091639205696,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,8.06281459517777e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,0.0001091639787773,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782958984375,0.0,0.0,0.0005178266437724,288.61962890625,294.1499938964844,260.19940185546875,259.5617370605469,259.8418884277344,260.2807922363281,287.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989675045013,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.2910213470459,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066467285156,0.0,0.0,0.0001035308014252,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,0.0001090228688553,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,8.05239615147002e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,0.000109022927063,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717956542969,0.0,0.0,0.0005171575467102,288.61285400390625,294.1499938964844,260.16534423828125,259.5282287597656,259.8255310058594,260.24774169921875,287.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.79207386707958e-08,0.0011030866298824,-0.0459629856050014,0.0,0.0,0.0,-0.0136968800798058,60.0,-20.284597396850582,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,0.0001032675572787,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589782714844,0.0,0.0,0.0001087456621462,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8777160644531,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.0001087457203539,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.0005158425774425,288.5993347167969,294.1499938964844,260.0973205566406,259.4612731933594,259.7922668457031,260.1815795898437,287.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002997634932,1.7592736156757386e-08,0.0011002821847796,-0.0451060943305492,0.0,0.0,0.0,-0.0135342758148908,60.0,-20.272438049316406,-0.0,-8.254313854649808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,0.0001032675572787,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589782714844,0.0,0.0,0.0001087456621462,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8777160644531,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.0001087457203539,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.0005158425774425,288.5993347167969,294.1499938964844,260.0973205566406,259.4612731933594,259.7922668457031,260.1815795898437,287.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002997634932,1.7592736156757386e-08,0.0011002821847796,-0.0451060943305492,0.0,0.0,0.0,-0.0135342758148908,60.0,-20.272438049316406,-0.0,-8.254313854649808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,0.0001030091079883,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001084735049516,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86444091796875,0.0,0.0,8.011820318643004e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001084735631593,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457336425781,0.0,0.0,0.0005145515897311,288.5858459472656,294.1499938964844,260.0296325683594,259.3946228027344,259.7585144042969,260.1153869628906,287.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270712859840387e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.260936737060547,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,0.0001030091079883,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001084735049516,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86444091796875,0.0,0.0,8.011820318643004e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001084735631593,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457336425781,0.0,0.0,0.0005145515897311,288.5858459472656,294.1499938964844,260.0296325683594,259.3946228027344,259.7585144042969,260.1153869628906,287.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270712859840387e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.260936737060547,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661804199219,0.0,0.0,0.000102757505374,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,0.0001082085582311,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,7.992251630639657e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,0.0001082086164387,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327331542969,0.0,0.0,0.0005132948281243,288.5723571777344,294.1499938964844,259.9625549316406,259.3285827636719,259.72418212890625,260.04949951171875,287.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.250123977661133,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661804199219,0.0,0.0,0.000102757505374,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,0.0001082085582311,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,7.992251630639657e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,0.0001082086164387,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327331542969,0.0,0.0,0.0005132948281243,288.5723571777344,294.1499938964844,259.9625549316406,259.3285827636719,259.72418212890625,260.04949951171875,287.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.250123977661133,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0001025131423375,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199768066406,0.0,0.0,0.0001079512294381,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.0,7.973245374159887e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.0001079512876458,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197631835937,0.0,0.0,0.0005120741552673,288.5589294433594,294.1499938964844,259.8963928222656,259.263427734375,259.6893310546875,259.984130859375,287.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.6652741408051952e-08,0.001092244987376,-0.0426498614251613,0.0,0.0,0.0,-0.0130682829767465,60.0,-20.23988914489746,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0001025131423375,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199768066406,0.0,0.0,0.0001079512294381,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.0,7.973245374159887e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.0001079512876458,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197631835937,0.0,0.0,0.0005120741552673,288.5589294433594,294.1499938964844,259.8963928222656,259.263427734375,259.6893310546875,259.984130859375,287.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.6652741408051952e-08,0.001092244987376,-0.0426498614251613,0.0,0.0,0.0,-0.0130682829767465,60.0,-20.23988914489746,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460388183594,0.0,0.0,0.000102393583802,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135070800781,0.0,0.0,0.0001078253262676,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,7.9639459727332e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316345214844,0.0,0.0,0.0001078253844752,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132629394531,0.0,0.0,0.0005114769446663,288.5521850585937,294.1499938964844,259.86376953125,259.2312927246094,259.6717224121094,259.9517517089844,287.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.0129944337531924,60.0,-20.2349796295166,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393249511719,0.0,0.0,0.0001022760334308,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.0001077015476766,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,7.954803731990978e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,0.0001077015986084,291.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067932128906,0.0,0.0,0.000510889745783,288.54547119140625,294.1499938964844,259.8314514160156,259.1994934082031,259.6539611816406,259.91961669921875,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.23017120361328,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,0.0001020474228425,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,0.0001074608080671,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,7.937022746773437e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81182861328125,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,0.0005097477696835,288.5320739746094,294.1499938964844,259.7679748535156,259.1370544433594,259.6181335449219,259.856201171875,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246247203875e-08,0.001087283482775,-0.0411331988871097,0.0,0.0,0.0,-0.0127806160598993,60.0,-20.22083282470703,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,0.0001020474228425,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940673828125,0.0,0.0,0.0001074608080671,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,7.937022746773437e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81182861328125,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,0.0005097477696835,288.5320739746094,294.1499938964844,259.7679748535156,259.1370544433594,259.6181335449219,259.856201171875,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246247203875e-08,0.001087283482775,-0.0411331988871097,0.0,0.0,0.0,-0.0127806160598993,60.0,-20.22083282470703,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81256103515625,0.0,0.0,0.0001018268740153,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811279296875,0.0,0.0,0.0001072285522241,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983703613281,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986755371094,0.0,0.0,0.0001072286104317,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808837890625,0.0,0.0,0.0005086460732854,288.5186767578125,294.1499938964844,259.7062683105469,259.076416015625,259.5818786621094,259.7940673828125,286.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797661845340372e-08,0.0010849337559193,-0.0404148548841476,0.0,0.0,0.0,-0.0126443859189748,60.0,-20.21177673339844,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81256103515625,0.0,0.0,0.0001018268740153,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811279296875,0.0,0.0,0.0001072285522241,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983703613281,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986755371094,0.0,0.0,0.0001072286104317,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808837890625,0.0,0.0,0.0005086460732854,288.5186767578125,294.1499938964844,259.7062683105469,259.076416015625,259.5818786621094,259.7940673828125,286.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797661845340372e-08,0.0010849337559193,-0.0404148548841476,0.0,0.0,0.0,-0.0126443859189748,60.0,-20.21177673339844,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,0.0001016153910313,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0001070058569894,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,7.903420191723853e-05,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854919433594,0.0,0.0,0.0001070059079211,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,0.0005075897206552,288.5052795410156,294.1499938964844,259.6466369628906,259.01788330078125,259.5452880859375,259.73345947265625,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534162400854257e-08,0.001082680770196,-0.0397260002791881,0.0,0.0,0.0,-0.0125137586146593,60.0,-20.2028865814209,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,0.0001016153910313,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,0.0001070058569894,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,7.903420191723853e-05,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854919433594,0.0,0.0,0.0001070059079211,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,0.0005075897206552,288.5052795410156,294.1499938964844,259.6466369628906,259.01788330078125,259.5452880859375,259.73345947265625,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.5534162400854257e-08,0.001082680770196,-0.0397260002791881,0.0,0.0,0.0,-0.0125137586146593,60.0,-20.2028865814209,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.785888671875,0.0,0.0,0.0001014131921692,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,0.0001067929333657,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720642089844,0.0,0.0,7.887693936936557e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723388671875,0.0,0.0,0.0001067929842974,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.75506591796875,0.0,0.0,0.000506579701323,288.4919128417969,294.1499938964844,259.58935546875,258.9617004394531,259.5083312988281,259.6747131347656,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805419879034,1.5282232368463156e-08,0.0010805266210809,-0.0390673391520977,0.0,0.0,0.0,-0.0123888673260807,60.0,-20.194063186645508,-0.0,-7.96053569729338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.785888671875,0.0,0.0,0.0001014131921692,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552795410156,0.0,0.0,0.0001067929333657,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720642089844,0.0,0.0,7.887693936936557e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723388671875,0.0,0.0,0.0001067929842974,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.75506591796875,0.0,0.0,0.000506579701323,288.4919128417969,294.1499938964844,259.58935546875,258.9617004394531,259.5083312988281,259.6747131347656,286.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805419879034,1.5282232368463156e-08,0.0010805266210809,-0.0390673391520977,0.0,0.0,0.0,-0.0123888673260807,60.0,-20.194063186645508,-0.0,-7.96053569729338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
