time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445500,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,0.00010131556337,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.0,0.0001066901313606,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655029296875,0.0,0.0,7.880100019974634e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657775878906,0.0,0.0,0.0001066901822923,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74859619140625,0.0,0.0,0.0005060920375399,288.4852294921875,294.1499938964844,259.5616760253906,258.93463134765625,259.48974609375,259.64617919921875,286.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795017005875,1.5160591004814705e-08,0.0010794865665957,-0.0387492924928665,0.0,0.0,0.0,-0.0123285641893744,60.0,-20.18963432312012,-0.0,-7.945216395910394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725830078125,0.0,0.0,0.0001012205830193,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74237060546875,0.0,0.0,0.0001065901014953,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589416503906,0.0,0.0,7.872712740208954e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,0.000106590152427,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421569824219,0.0,0.0,0.0005056175868958,288.47857666015625,294.1499938964844,259.5346984863281,258.9082336425781,259.4710998535156,259.6182556152344,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.185171127319336,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75927734375,0.0,0.0,0.0001010377745842,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,0.0001063976014847,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458190917969,0.0,0.0,7.858494063839316e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,0.0001063976524164,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.729248046875,0.0,0.0,0.0005047044251114,288.4652404785156,294.1499938964844,259.48297119140625,258.8577575683594,259.43365478515625,259.56396484375,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.176101684570312,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75927734375,0.0,0.0,0.0001010377745842,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,0.0001063976014847,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458190917969,0.0,0.0,7.858494063839316e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,0.0001063976524164,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.729248046875,0.0,0.0,0.0005047044251114,288.4652404785156,294.1499938964844,259.48297119140625,258.8577575683594,259.43365478515625,259.56396484375,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.176101684570312,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,0.0001008653125609,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,0.0001062159935827,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,7.845080835977569e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73297119140625,0.0,0.0,0.0001062160445144,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71636962890625,0.0,0.0,0.0005038429517298,288.451904296875,294.1499938964844,259.4344482421875,258.810546875,259.3960266113281,259.51239013671875,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.166704177856445,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,0.0001008653125609,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,0.0001062159935827,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,7.845080835977569e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73297119140625,0.0,0.0,0.0001062160445144,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71636962890625,0.0,0.0,0.0005038429517298,288.451904296875,294.1499938964844,259.4344482421875,258.810546875,259.3960266113281,259.51239013671875,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.166704177856445,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,0.0001007034370559,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037048339844,0.0,0.0,0.0001060455324477,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196350097656,0.0,0.0,7.832490518921986e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198791503906,0.0,0.0,0.0001060455833794,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0005030343309044,288.4385986328125,294.1499938964844,259.389404296875,258.76690673828125,259.3582763671875,259.4638977050781,286.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397906866747693e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.156810760498047,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73272705078125,0.0,0.0,0.0001007034370559,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037048339844,0.0,0.0,0.0001060455324477,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196350097656,0.0,0.0,7.832490518921986e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198791503906,0.0,0.0,0.0001060455833794,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034912109375,0.0,0.0,0.0005030343309044,288.4385986328125,294.1499938964844,259.389404296875,258.76690673828125,259.3582763671875,259.4638977050781,286.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397906866747693e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.156810760498047,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7194519042969,0.0,0.0,0.0001005519807222,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908264160156,0.0,0.0,0.0001058860361808,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70654296875,0.0,0.0,7.820710015948862e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.706787109375,0.0,0.0,0.0001058860871125,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69061279296875,0.0,0.0,0.0005022777477279,288.42529296875,294.1499938964844,259.3481750488281,258.7271423339844,259.3205261230469,259.4185485839844,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.14632034301757,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7194519042969,0.0,0.0,0.0001005519807222,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908264160156,0.0,0.0,0.0001058860361808,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70654296875,0.0,0.0,7.820710015948862e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.706787109375,0.0,0.0,0.0001058860871125,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69061279296875,0.0,0.0,0.0005022777477279,288.42529296875,294.1499938964844,259.3481750488281,258.7271423339844,259.3205261230469,259.4185485839844,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.14632034301757,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128295898437,0.0,0.0,0.0001004802252282,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,0.000105810475361,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70001220703125,0.0,0.0,7.815129356458783e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70025634765625,0.0,0.0,0.0001058105190168,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842041015625,0.0,0.0,0.0005019193631596,288.41864013671875,294.1499938964844,259.3290405273437,258.70880126953125,259.3016357421875,259.3970642089844,286.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119790670008573e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.14080810546875,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,0.0001004113146336,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6779479980469,0.0,0.0,0.0001057379122357,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,7.809769158484414e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937255859375,0.0,0.0,0.0001057379558915,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,0.000501575123053,288.4119873046875,294.1499938964844,259.3110046386719,258.6915283203125,259.28277587890625,259.3765563964844,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033933126711418e-08,0.0010698529658839,-0.0358029790222644,0.0,0.0,0.0,-0.0117700332775712,60.0,-20.13506507873535,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,0.0001002812859951,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,0.0001056009859894,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803894042969,0.0,0.0,7.79965630499646e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.0,0.0,0.0001056010296451,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648864746094,0.0,0.0,0.0005009255837649,288.398681640625,294.1499938964844,259.2781677246094,258.660400390625,259.2451477050781,259.3381042480469,286.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12290573120117,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,0.0001002812859951,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,0.0001056009859894,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803894042969,0.0,0.0,7.79965630499646e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.0,0.0,0.0001056010296451,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648864746094,0.0,0.0,0.0005009255837649,288.398681640625,294.1499938964844,259.2781677246094,258.660400390625,259.2451477050781,259.3381042480469,286.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12290573120117,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0001001619311864,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,0.0001054752938216,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673278808594,0.0,0.0,7.790372910676524e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,0.0001054753447533,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65203857421875,0.0,0.0,0.0005003293626941,288.3854064941406,294.1499938964844,259.25,258.6340026855469,259.2077331542969,259.3037414550781,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723214564720364e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.109569549560547,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0001001619311864,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,0.0001054752938216,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673278808594,0.0,0.0,7.790372910676524e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,0.0001054753447533,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65203857421875,0.0,0.0,0.0005003293626941,288.3854064941406,294.1499938964844,259.25,258.6340026855469,259.2077331542969,259.3037414550781,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723214564720364e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.109569549560547,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66650390625,0.0,0.0,0.0001000390693661,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6393737792969,0.0,0.0,0.0001053459272952,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,7.780817395541817e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545104980469,0.0,0.0,0.000105345970951,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,0.0004997156793251,288.37213134765625,294.1499938964844,259.2263488769531,258.6124267578125,259.1705322265625,259.2734680175781,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.093894958496094,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66650390625,0.0,0.0,0.0001000390693661,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6393737792969,0.0,0.0,0.0001053459272952,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,7.780817395541817e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545104980469,0.0,0.0,0.000105345970951,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,0.0004997156793251,288.37213134765625,294.1499938964844,259.2263488769531,258.6124267578125,259.1705322265625,259.2734680175781,286.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.093894958496094,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62652587890625,0.0,0.0,0.0001051963772624,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,7.769771764287725e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,0.0001051964209182,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263122558594,0.0,0.0,0.0004990063025616,288.3588562011719,294.1499938964844,259.20672607421875,258.5953063964844,259.1337280273437,259.2477111816406,286.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07234573364257,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62652587890625,0.0,0.0,0.0001051963772624,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,7.769771764287725e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,0.0001051964209182,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263122558594,0.0,0.0,0.0004990063025616,288.3588562011719,294.1499938964844,259.20672607421875,258.5953063964844,259.1337280273437,259.2477111816406,286.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07234573364257,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466979980469,0.0,0.0,9.98191098915413e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.0001051142971846,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,7.763709436403587e-05,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,0.0001051143408403,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199035644531,0.0,0.0,0.0004986169515177,288.3522033691406,294.1499938964844,259.1983642578125,258.5883178710937,259.115478515625,259.2364196777344,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296086898151316e-08,0.0010635441867634,-0.0338729433715343,0.0,0.0,0.0,-0.0114042535424232,60.0,-20.05910301208496,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401062011719,0.0,0.0,9.973786654882132e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,0.000105028739199,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,7.757390267215669e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,0.0001050287828547,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0004982111277058,288.3455810546875,294.1499938964844,259.1908874511719,258.5823669433594,259.09735107421875,259.2259521484375,286.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194862980014932e-08,0.001062678755261,-0.0336081348359584,0.0,0.0,0.0,-0.0113540729507803,60.0,-20.04463005065918,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,9.956291614798828e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.600830078125,0.0,0.0,0.0001048445119522,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,7.743783498881385e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,0.0001048445556079,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60064697265625,0.0,0.0,0.0004973371978849,288.33233642578125,294.1499938964844,259.1785583496094,258.5732727050781,259.0614624023437,259.2079162597656,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976887120430549e-08,0.0010608149459585,-0.0330378711223602,0.0,0.0,0.0,-0.0112460134550929,60.0,-20.011045455932617,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,9.956291614798828e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.600830078125,0.0,0.0,0.0001048445119522,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,7.743783498881385e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,0.0001048445556079,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60064697265625,0.0,0.0,0.0004973371978849,288.33233642578125,294.1499938964844,259.1785583496094,258.5732727050781,259.0614624023437,259.2079162597656,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976887120430549e-08,0.0010608149459585,-0.0330378711223602,0.0,0.0,0.0,-0.0112460134550929,60.0,-20.011045455932617,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137390136719,0.0,0.0,9.937411959981546e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,0.0001046457036864,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,7.72909916122444e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60235595703125,0.0,0.0,0.0001046457473421,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,0.0004963941755704,288.319091796875,294.1499938964844,259.16949462890625,258.5677490234375,259.0260925292969,259.1932373046875,286.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97218894958496,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137390136719,0.0,0.0,9.937411959981546e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,0.0001046457036864,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,7.72909916122444e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60235595703125,0.0,0.0,0.0001046457473421,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,0.0004963941755704,288.319091796875,294.1499938964844,259.16949462890625,258.5677490234375,259.0260925292969,259.1932373046875,286.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97218894958496,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6005859375,0.0,0.0,9.917251736624166e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0001044334057951,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,7.713418744970113e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,0.0001044334421749,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,0.0004953871248289,288.3058776855469,294.1499938964844,259.1634521484375,258.5655212402344,258.99139404296875,259.1820373535156,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.92810440063477,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6005859375,0.0,0.0,9.917251736624166e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751647949219,0.0,0.0,0.0001044334057951,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.589111328125,0.0,0.0,7.713418744970113e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,0.0001044334421749,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,0.0004953871248289,288.3058776855469,294.1499938964844,259.1634521484375,258.5655212402344,258.99139404296875,259.1820373535156,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.92810440063477,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,9.896050323732196e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623779296875,0.0,0.0,0.0001042101357597,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,7.696928514633328e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,0.0001042101794155,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56219482421875,0.0,0.0,0.0004943280364386,288.29266357421875,294.1499938964844,259.16015625,258.5663146972656,258.9572448730469,259.1736145019531,286.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.880002975463867,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,9.896050323732196e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5623779296875,0.0,0.0,0.0001042101357597,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,7.696928514633328e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,0.0001042101794155,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56219482421875,0.0,0.0,0.0004943280364386,288.29266357421875,294.1499938964844,259.16015625,258.5663146972656,258.9572448730469,259.1736145019531,286.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740042477846,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.880002975463867,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,9.885102190310135e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55596923828125,0.0,0.0,0.0001040948554873,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.56964111328125,0.0,0.0,7.688413461437449e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5698547363281,0.0,0.0,0.0001040948918671,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5557861328125,0.0,0.0,0.0004937811754643,288.2860717773437,294.1499938964844,259.1594543457031,258.5677185058594,258.9404602050781,259.1705322265625,286.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913070667537e-08,0.0010532309534028,-0.0307170767337083,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.85428237915039,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743103027344,0.0,0.0,9.87395251286216e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5495910644531,0.0,0.0,0.0001039774360833,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56317138671875,0.0,0.0,7.679741247557104e-05,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,0.0001039774797391,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,0.0004932241863571,288.27947998046875,294.1499938964844,259.1593322753906,258.5697631835937,258.923828125,259.16815185546875,286.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535386919975,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.827699661254883,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56121826171875,0.0,0.0,9.851127106230706e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,0.0001037370820995,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502014160156,0.0,0.0,7.661988638574257e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504455566406,0.0,0.0,0.0001037371184793,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5366516113281,0.0,0.0,0.0004920840729027,288.26629638671875,294.1499938964844,259.1607360839844,258.5756530761719,258.8911437988281,259.1651306152344,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.77225685119629,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56121826171875,0.0,0.0,9.851127106230706e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,0.0001037370820995,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502014160156,0.0,0.0,7.661988638574257e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504455566406,0.0,0.0,0.0001037371184793,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5366516113281,0.0,0.0,0.0004920840729027,288.26629638671875,294.1499938964844,259.1607360839844,258.5756530761719,258.8911437988281,259.1651306152344,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.0296093132346868,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.77225685119629,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54815673828125,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240478515625,0.0,0.0,0.0001034910965245,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53729248046875,0.0,0.0,7.64381984481588e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375061035156,0.0,0.0,0.0001034911329043,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,0.0004909171839244,288.2531433105469,294.1499938964844,259.1641540527344,258.58367919921875,258.8591613769531,259.1643371582031,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375568931271118e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71410179138184,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54815673828125,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240478515625,0.0,0.0,0.0001034910965245,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53729248046875,0.0,0.0,7.64381984481588e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375061035156,0.0,0.0,0.0001034911329043,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238952636719,0.0,0.0,0.0004909171839244,288.2531433105469,294.1499938964844,259.1641540527344,258.58367919921875,258.8591613769531,259.1643371582031,286.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375568931271118e-08,0.0010471228742972,-0.0288476143032312,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71410179138184,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,9.804045112105086e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,0.0001032412910717,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243835449219,0.0,0.0,7.625369471497834e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52459716796875,0.0,0.0,0.0001032413274515,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111389160156,0.0,0.0,0.0004897322505712,288.2400207519531,294.1499938964844,259.16925048828125,258.593505859375,258.8279724121094,259.16558837890625,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.65372085571289,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,9.804045112105086e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,0.0001032412910717,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243835449219,0.0,0.0,7.625369471497834e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52459716796875,0.0,0.0,0.0001032413274515,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111389160156,0.0,0.0,0.0004897322505712,288.2400207519531,294.1499938964844,259.16925048828125,258.593505859375,258.8279724121094,259.16558837890625,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080007134012249e-08,0.0010445956140756,-0.0280740298330783,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.65372085571289,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,9.780145774129778e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,0.0001029896156978,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,7.606780854985118e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,0.0001029896520776,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984436035156,0.0,0.0,0.0004885384114459,288.2269287109375,294.1499938964844,259.1758117675781,258.6048889160156,258.7975769042969,259.1685485839844,286.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.591760635375977,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
