time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220947265625,0.0,0.0,9.780145774129778e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,0.0001029896156978,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,7.606780854985118e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,0.0001029896520776,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984436035156,0.0,0.0,0.0004885384114459,288.2269287109375,294.1499938964844,259.1758117675781,258.6048889160156,258.7975769042969,259.1685485839844,286.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.591760635375977,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155944824219,0.0,0.0,9.7681739134714e-05,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49224853515625,0.0,0.0,0.0001028635451802,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,7.597469084430486e-05,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052795410156,0.0,0.0,0.00010286358156,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920959472656,0.0,0.0,0.0004879403859376,288.2203674316406,294.1499938964844,259.1795654296875,258.6110534667969,258.7826538085937,259.17059326171875,286.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.560348510742188,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,9.75622606347315e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48590087890625,0.0,0.0,0.0001027377293212,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986267089844,0.0,0.0,7.588176231365651e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49884033203125,0.0,0.0,0.000102737765701,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857482910156,0.0,0.0,0.0004873435536865,288.2138366699219,294.1499938964844,259.18359375,258.61749267578125,258.7679138183594,259.1730041503906,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.528728485107425,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49609375,0.0,0.0,9.732462058309466e-05,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,0.000102487487311,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,7.569693116238341e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859924316406,0.0,0.0,0.0001024875236907,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730529785156,0.0,0.0,0.0004861564957536,288.2007751464844,294.1499938964844,259.1922912597656,258.63104248046875,258.739013671875,259.1786499023437,286.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.465145111083984,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49609375,0.0,0.0,9.732462058309466e-05,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,0.000102487487311,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,7.569693116238341e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859924316406,0.0,0.0,0.0001024875236907,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730529785156,0.0,0.0,0.0004861564957536,288.2007751464844,294.1499938964844,259.1922912597656,258.63104248046875,258.739013671875,259.1786499023437,286.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.465145111083984,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,9.708999277791008e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605712890625,0.0,0.0,0.0001022404103423,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.47296142578125,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,0.0004849844845011,288.1877136230469,294.1499938964844,259.2016906738281,258.645263671875,258.7108459472656,259.1853332519531,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.40148162841797,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,9.708999277791008e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605712890625,0.0,0.0,0.0001022404103423,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.47296142578125,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,0.0004849844845011,288.1877136230469,294.1499938964844,259.2016906738281,258.645263671875,258.7108459472656,259.1853332519531,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.40148162841797,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47021484375,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479064941406,0.0,0.0,0.0001019983174046,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,7.533563621109352e-05,290.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,0.0001019983537844,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44775390625,0.0,0.0,0.000483836105559,288.1747131347656,294.1499938964844,259.2115478515625,258.65985107421875,258.6834716796875,259.19287109375,286.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33827781677246,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47021484375,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479064941406,0.0,0.0,0.0001019983174046,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,7.533563621109352e-05,290.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,0.0001019983537844,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44775390625,0.0,0.0,0.000483836105559,288.1747131347656,294.1499938964844,259.2115478515625,258.65985107421875,258.6834716796875,259.19287109375,286.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33827781677246,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,9.66359584708698e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,0.0001017622926156,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44757080078125,0.0,0.0,0.0001017623289953,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,0.0004827164812013,288.1617126464844,294.1499938964844,259.2215270996094,258.6745300292969,258.65679931640625,259.2009582519531,286.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330135775087456e-09,0.0010296328691765,-0.0234930664300918,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.27589988708496,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,9.66359584708698e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,0.0001017622926156,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44757080078125,0.0,0.0,0.0001017623289953,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,0.0004827164812013,288.1617126464844,294.1499938964844,259.2215270996094,258.6745300292969,258.65679931640625,259.2009582519531,286.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330135775087456e-09,0.0010296328691765,-0.0234930664300918,0.0,0.0,0.0,-0.0094381682574749,60.0,-19.27589988708496,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.0,0.0,9.652654262026772e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4289855957031,0.0,0.0,0.0001016470632748,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,7.507620466640219e-05,290.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,0.0004821699112653,288.1552124023437,294.1499938964844,259.2265319824219,258.6817932128906,258.64373779296875,259.2051696777344,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193811045804525e-09,0.0010284672025591,-0.0231361184269189,0.0,0.0,0.0,-0.0093705859035253,60.0,-19.245248794555664,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,9.641909127822146e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42266845703125,0.0,0.0,0.000101533914858,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346008300781,0.0,0.0,7.499263301724568e-05,290.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,0.0001015339512377,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4225158691406,0.0,0.0,0.000481633178424,288.1487121582031,294.1499938964844,259.2314453125,258.68896484375,258.6308898925781,259.2094421386719,286.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994124167364e-09,0.0010273223742842,-0.0227855890989303,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.21498107910156,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315490722656,0.0,0.0,9.621083154343069e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0001013146102195,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,7.483064837288111e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,0.0001013146465993,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,0.0004805928911082,288.1357421875,294.1499938964844,259.24102783203125,258.702880859375,258.6056823730469,259.21807861328125,286.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800469686320866e-09,0.0010251037310808,-0.0221061594784259,0.0,0.0,0.0,-0.0091755893081426,60.0,-19.15582275390625,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315490722656,0.0,0.0,9.621083154343069e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0001013146102195,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,7.483064837288111e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42205810546875,0.0,0.0,0.0001013146465993,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,0.0004805928911082,288.1357421875,294.1499938964844,259.24102783203125,258.702880859375,258.6056823730469,259.21807861328125,286.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800469686320866e-09,0.0010251037310808,-0.0221061594784259,0.0,0.0,0.0,-0.0091755893081426,60.0,-19.15582275390625,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.418701171875,0.0,0.0,9.601181955076754e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,0.0001011050408123,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,7.467585965059698e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,0.0001011050699162,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973693847656,0.0,0.0,0.0004795987624675,288.122802734375,294.1499938964844,259.25,258.7159729003906,258.5811767578125,259.2266540527344,286.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.098817825317383,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.418701171875,0.0,0.0,9.601181955076754e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,0.0001011050408123,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,7.467585965059698e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,0.0001011050699162,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973693847656,0.0,0.0,0.0004795987624675,288.122802734375,294.1499938964844,259.25,258.7159729003906,258.5811767578125,259.2266540527344,286.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568749070167,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.098817825317383,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058532714844,0.0,0.0,9.58232267294079e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,0.0001009064435493,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964233398437,0.0,0.0,7.452918362105265e-05,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966064453125,0.0,0.0,0.0001009064799291,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847961425781,0.0,0.0,0.0004786567296832,288.10986328125,294.1499938964844,259.25811767578125,258.7279663085937,258.5572814941406,259.2349548339844,286.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04435920715332,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058532714844,0.0,0.0,9.58232267294079e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,0.0001009064435493,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964233398437,0.0,0.0,7.452918362105265e-05,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966064453125,0.0,0.0,0.0001009064799291,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847961425781,0.0,0.0,0.0004786567296832,288.10986328125,294.1499938964844,259.25811767578125,258.7279663085937,258.5572814941406,259.2349548339844,286.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04435920715332,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,9.564580977894366e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37237548828125,0.0,0.0,0.0001007196115097,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837280273437,0.0,0.0,7.439118780894205e-05,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839111328125,0.0,0.0,0.0001007196478894,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.000477770488942,288.0969543457031,294.1499938964844,259.2651062011719,258.7385559082031,258.5340270996094,259.2427673339844,286.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99277687072754,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,9.564580977894366e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37237548828125,0.0,0.0,0.0001007196115097,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837280273437,0.0,0.0,7.439118780894205e-05,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839111328125,0.0,0.0,0.0001007196478894,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.000477770488942,288.0969543457031,294.1499938964844,259.2651062011719,258.7385559082031,258.5340270996094,259.2427673339844,286.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99277687072754,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,9.556143049849196e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661193847656,0.0,0.0,0.0001006307575153,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,7.432555867126212e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775634765625,0.0,0.0,0.0001006307938951,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,0.0004773490072693,288.0904846191406,294.1499938964844,259.2680969238281,258.74322509765625,258.5226135253906,259.2464599609375,286.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181933175772,7.991393324857654e-09,0.00101818528492,-0.01998739130795,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.968168258666992,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802185058594,0.0,0.0,9.54800780164078e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598327636719,0.0,0.0,0.0001005450903903,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710327148437,0.0,0.0,7.426228694384918e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712158203125,0.0,0.0,0.0001005451267701,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,0.0004769426304847,288.08404541015625,294.1499938964844,259.2707214355469,258.7474365234375,258.51129150390625,259.2499694824219,286.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037068136735e-09,0.001017318572849,-0.0197219457477331,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.94430351257324,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.367431640625,0.0,0.0,9.532720287097618e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,0.0001003841098281,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,7.414338324451819e-05,290.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,0.0001003841389319,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,0.0004761789750773,288.0711364746094,294.1499938964844,259.27471923828125,258.7543334960937,258.4891052246094,259.2562561035156,286.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.69957608781624e-09,0.0010156899224966,-0.0192231275141239,0.0,0.0,0.0,-0.0086298286914825,60.0,-18.89940643310547,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.367431640625,0.0,0.0,9.532720287097618e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,0.0001003841098281,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,7.414338324451819e-05,290.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,0.0001003841389319,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,0.0004761789750773,288.0711364746094,294.1499938964844,259.27471923828125,258.7543334960937,258.4891052246094,259.2562561035156,286.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.69957608781624e-09,0.0010156899224966,-0.0192231275141239,0.0,0.0,0.0,-0.0086298286914825,60.0,-18.89940643310547,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,9.518646402284504e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33477783203125,0.0,0.0,0.0001002359058475,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,7.403392373817042e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,0.0001002359422273,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346252441406,0.0,0.0,0.0004754760011564,288.0582580566406,294.1499938964844,259.2768249511719,258.7589111328125,258.4673767089844,259.2615051269531,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524239009626399e-09,0.0010141906095668,-0.0187639091163873,0.0,0.0,0.0,-0.0085429064929485,60.0,-18.858253479003903,-0.0,-7.013014169388043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,9.518646402284504e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33477783203125,0.0,0.0,0.0001002359058475,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,7.403392373817042e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,0.0001002359422273,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346252441406,0.0,0.0,0.0004754760011564,288.0582580566406,294.1499938964844,259.2768249511719,258.7589111328125,258.4673767089844,259.2615051269531,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524239009626399e-09,0.0010141906095668,-0.0187639091163873,0.0,0.0,0.0,-0.0085429064929485,60.0,-18.858253479003903,-0.0,-7.013014169388043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,9.505911293672398e-05,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222351074219,0.0,0.0,0.0001001017953967,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,7.393486885121092e-05,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0001001018245005,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221130371094,0.0,0.0,0.0004748398205265,288.0453796386719,294.1499938964844,259.2767944335937,258.76092529296875,258.4460754394531,259.2654724121094,286.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128411231562,7.365569931749861e-09,0.0010128336725756,-0.0183483324944973,0.0,0.0,0.0,-0.0084642469882965,60.0,-18.821044921875,-0.0,-6.994260814963128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,9.505911293672398e-05,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3222351074219,0.0,0.0,0.0001001017953967,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,7.393486885121092e-05,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0001001018245005,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221130371094,0.0,0.0,0.0004748398205265,288.0453796386719,294.1499938964844,259.2767944335937,258.76092529296875,258.4460754394531,259.2654724121094,286.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128411231562,7.365569931749861e-09,0.0010128336725756,-0.0183483324944973,0.0,0.0,0.0,-0.0084642469882965,60.0,-18.821044921875,-0.0,-6.994260814963128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291015625,0.0,0.0,9.494476398685948e-05,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,9.998137829825282e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,7.384592754533514e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205261230469,0.0,0.0,9.998141467804088e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,0.0004742686287499,288.0325012207031,294.1499938964844,259.2743530273437,258.7600402832031,258.4251708984375,259.2678527832031,286.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109221854429e-09,0.001011615502648,-0.0179752018302679,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.78819274902344,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291015625,0.0,0.0,9.494476398685948e-05,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,9.998137829825282e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,7.384592754533514e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205261230469,0.0,0.0,9.998141467804088e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,0.0004742686287499,288.0325012207031,294.1499938964844,259.2743530273437,258.7600402832031,258.4251708984375,259.2678527832031,286.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223109221854429e-09,0.001011615502648,-0.0179752018302679,0.0,0.0,0.0,-0.0083936229348182,60.0,-18.78819274902344,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227233886719,0.0,0.0,9.489236981607974e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,9.992620471166448e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31402587890625,0.0,0.0,7.380518218269572e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,9.992624109145254e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,0.0004740068980026,288.02606201171875,294.1499938964844,259.2721252441406,258.7584228515625,258.41485595703125,259.2684326171875,286.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.1578316607201495e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,-0.0083612622693181,60.0,-18.773340225219727,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163452148437,0.0,0.0,9.484324255026876e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,9.987447265302762e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,7.376696885330603e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,9.98745090328157e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29705810546875,0.0,0.0,0.0004737615236081,288.0196533203125,294.1499938964844,259.26922607421875,258.7559814453125,258.40460205078125,259.2685241699219,286.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75959205627441,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035888671875,0.0,0.0,9.47544103837572e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,9.978093294193968e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.978096204577014e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,0.0004733177775051,288.0067749023437,294.1499938964844,259.2611999511719,258.7484130859375,258.3842468261719,259.2674255371094,286.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985955369742669e-09,0.0010095875477418,-0.0173540338873863,0.0,0.0,0.0,-0.0082760546356439,60.0,-18.73522186279297,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035888671875,0.0,0.0,9.47544103837572e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,9.978093294193968e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.978096204577014e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,0.0004733177775051,288.0067749023437,294.1499938964844,259.2611999511719,258.7484130859375,258.3842468261719,259.2674255371094,286.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985955369742669e-09,0.0010095875477418,-0.0173540338873863,0.0,0.0,0.0,-0.0082760546356439,60.0,-18.73522186279297,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,9.46782311075367e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721862792969,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,7.363862823694944e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,9.970073733711617e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0004729372449219,287.993896484375,294.1499938964844,259.25,258.73712158203125,258.3641052246094,259.2641296386719,286.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087828850373,6.891049952884032e-09,0.001008775900118,-0.0171054471284151,0.0,0.0,0.0,-0.0082290060818195,60.0,-18.71565055847168,-0.0,-6.938326180261356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,9.46782311075367e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2721862792969,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,7.363862823694944e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,9.970073733711617e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27203369140625,0.0,0.0,0.0004729372449219,287.993896484375,294.1499938964844,259.25,258.73712158203125,258.3641052246094,259.2641296386719,286.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087828850373,6.891049952884032e-09,0.001008775900118,-0.0171054471284151,0.0,0.0,0.0,-0.0082290060818195,60.0,-18.71565055847168,-0.0,-6.938326180261356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.278076171875,0.0,0.0,9.461442823521792e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596435546875,0.0,0.0,9.963352204067633e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.269775390625,0.0,0.0,7.358900620602071e-05,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,9.963355114450678e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.259521484375,0.0,0.0,0.0004726185579784,287.9810485839844,294.1499938964844,259.23663330078125,258.72320556640625,258.3441162109375,259.25860595703125,286.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811565089748228e-09,0.0010080962674692,-0.0168972481042146,0.0,0.0,0.0,-0.0081896018236875,60.0,-18.70043182373047,-0.0,-6.928978280029696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.278076171875,0.0,0.0,9.461442823521792e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596435546875,0.0,0.0,9.963352204067633e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.269775390625,0.0,0.0,7.358900620602071e-05,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,9.963355114450678e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.259521484375,0.0,0.0,0.0004726185579784,287.9810485839844,294.1499938964844,259.23663330078125,258.72320556640625,258.3441162109375,259.25860595703125,286.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811565089748228e-09,0.0010080962674692,-0.0168972481042146,0.0,0.0,0.0,-0.0081896018236875,60.0,-18.70043182373047,-0.0,-6.928978280029696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
