time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450180,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,9.456477710045874e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24713134765625,0.0,0.0,9.95812370092608e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,7.355038542300463e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,9.958126611309126e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470092773437,0.0,0.0,0.0004723705351352,287.9681701660156,294.1499938964844,259.2223205566406,258.7080993652344,258.32421875,259.25103759765625,286.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075740283355,6.749707015529793e-09,0.0010075672762468,-0.0167352203279733,0.0,0.0,0.0,-0.0081589361652731,60.0,-18.68901634216309,-0.0,-6.921708717300137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,9.456477710045874e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24713134765625,0.0,0.0,9.95812370092608e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,7.355038542300463e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,9.958126611309126e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470092773437,0.0,0.0,0.0004723705351352,287.9681701660156,294.1499938964844,259.2223205566406,258.7080993652344,258.32421875,259.25103759765625,286.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075740283355,6.749707015529793e-09,0.0010075672762468,-0.0167352203279733,0.0,0.0,0.0,-0.0081589361652731,60.0,-18.68901634216309,-0.0,-6.921708717300137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589416503906,0.0,0.0,9.454406244913116e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,9.955942368833348e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,7.353427645284683e-05,290.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509460449219,0.0,0.0,9.955945279216394e-05,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,0.0004722670419141,287.96173095703125,294.1499938964844,259.21484375,258.7001647949219,258.3143310546875,259.2466125488281,286.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723901879723826e-09,0.0010073465527966,-0.0166676267981529,0.0,0.0,0.0,-0.0081461435183882,60.0,-18.68446922302246,-0.0,-6.918676831446646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,9.452604717807844e-05,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345886230469,0.0,0.0,9.95404552668333e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,7.352026295848191e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,9.954048437066376e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344665527344,0.0,0.0,0.0004721770819742,287.9552917480469,294.1499938964844,259.2071533203125,258.69195556640625,258.304443359375,259.2418212890625,286.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071613360196,6.701460275593263e-09,0.0010071547003462,-0.0166088435798883,0.0,0.0,0.0,-0.0081350179389119,60.0,-18.680614471435547,-0.0,-6.916040717896976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23980712890625,0.0,0.0,9.449762001167984e-05,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,9.951052197720855e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,7.34981513232924e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,9.9510551081039e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.221923828125,0.0,0.0,0.0004720350843854,287.9424133300781,294.1499938964844,259.19122314453125,258.6747741699219,258.2847595214844,259.2311706542969,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.666049934267448e-09,0.0010068517876788,-0.016516089439392,0.0,0.0,0.0,-0.0081174634397029,60.0,-18.67496681213379,-0.0,-6.911882621807308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23980712890625,0.0,0.0,9.449762001167984e-05,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220458984375,0.0,0.0,9.951052197720855e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,7.34981513232924e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,9.9510551081039e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.221923828125,0.0,0.0,0.0004720350843854,287.9424133300781,294.1499938964844,259.19122314453125,258.6747741699219,258.2847595214844,259.2311706542969,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.666049934267448e-09,0.0010068517876788,-0.016516089439392,0.0,0.0,0.0,-0.0081174634397029,60.0,-18.67496681213379,-0.0,-6.911882621807308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,9.447753109270708e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095031738281,0.0,0.0,9.948937076842412e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,7.348252984229475e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,9.948939259629697e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,0.000471934734378,287.9295349121094,294.1499938964844,259.174560546875,258.6566772460937,258.2651062011719,259.21929931640625,286.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066444519907,6.641023286846348e-09,0.0010066378163173,-0.0164505336433649,0.0,0.0,0.0,-0.0081050563603639,60.0,-18.671573638916016,-0.0,-6.908943817052204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,9.447753109270708e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095031738281,0.0,0.0,9.948937076842412e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,7.348252984229475e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,9.948939259629697e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,0.000471934734378,287.9295349121094,294.1499938964844,259.174560546875,258.6566772460937,258.2651062011719,259.21929931640625,286.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066444519907,6.641023286846348e-09,0.0010066378163173,-0.0164505336433649,0.0,0.0,0.0,-0.0081050563603639,60.0,-18.671573638916016,-0.0,-6.908943817052204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,9.446495096199214e-05,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.0,0.0,9.94761212496087e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,7.347274367930368e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,9.947614307748154e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,0.0004718718701042,287.9166259765625,294.1499938964844,259.15728759765625,258.63775634765625,258.2455139160156,259.2062072753906,286.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625351822719949e-09,0.0010065038222819,-0.016409482806921,0.0,0.0,0.0,-0.0080972872674465,60.0,-18.6704158782959,-0.0,-6.907104221909321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,9.446495096199214e-05,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.0,0.0,9.94761212496087e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,7.347274367930368e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,9.947614307748154e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,0.0004718718701042,287.9166259765625,294.1499938964844,259.15728759765625,258.63775634765625,258.2455139160156,259.2062072753906,286.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625351822719949e-09,0.0010065038222819,-0.016409482806921,0.0,0.0,0.0,-0.0080972872674465,60.0,-18.6704158782959,-0.0,-6.907104221909321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.445921023143455e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,9.947007492883132e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,7.346828351728618e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939392089844,0.0,0.0,9.947010403266177e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,0.000471843231935,287.9037475585937,294.1499938964844,259.1394348144531,258.6180725097656,258.2259521484375,259.1920166015625,286.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618208203690301e-09,0.0010064427042379,-0.0163907725363969,0.0,0.0,0.0,-0.0080937454476952,60.0,-18.671142578125,-0.0,-6.906265781481127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.445921023143455e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,9.947007492883132e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,7.346828351728618e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939392089844,0.0,0.0,9.947010403266177e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,0.000471843231935,287.9037475585937,294.1499938964844,259.1394348144531,258.6180725097656,258.2259521484375,259.1920166015625,286.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618208203690301e-09,0.0010064427042379,-0.0163907725363969,0.0,0.0,0.0,-0.0080937454476952,60.0,-18.671142578125,-0.0,-6.906265781481127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950988769531,0.0,0.0,9.44583080126904e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,9.946912905434148e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874389648437,0.0,0.0,7.34675777493976e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,9.946915088221432e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,0.0004718387208413,287.89727783203125,294.1499938964844,259.1303405761719,258.6080017089844,258.2161865234375,259.1846008300781,286.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064396774396,6.617083769810961e-09,0.0010064330417662,-0.0163878258317708,0.0,0.0,0.0,-0.008093187585473,60.0,-18.672060012817383,-0.0,-6.906134331075009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,9.445907198823988e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,9.946992940967904e-05,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810913085937,0.0,0.0,7.346816710196435e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,9.946995123755188e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,0.0004718425043392,287.89080810546875,294.1499938964844,259.1211242675781,258.5977478027344,258.2064208984375,259.1769104003906,286.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618034120720041e-09,0.0010064411908388,-0.0163903143256902,0.0,0.0,0.0,-0.0080936588346958,60.0,-18.67340087890625,-0.0,-6.906245886284523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,9.44641651585698e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,9.947529906639828e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,9.947532089427114e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.0004718679701909,287.8778991699219,294.1499938964844,259.1023864746094,258.57684326171875,258.1869201660156,259.1610412597656,286.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624389037312994e-09,0.0010064954403787,-0.0164069607853889,0.0,0.0,0.0,-0.0080968094989657,60.0,-18.677038192749023,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,9.44641651585698e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,9.947529906639828e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,9.947532089427114e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.0004718679701909,287.8778991699219,294.1499938964844,259.1023864746094,258.57684326171875,258.1869201660156,259.1610412597656,286.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624389037312994e-09,0.0010064954403787,-0.0164069607853889,0.0,0.0,0.0,-0.0080968094989657,60.0,-18.677038192749023,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,9.447416960028931e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,9.948582737706602e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,7.347991049755365e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,9.948584920493886e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,0.000471917912364,287.8649597167969,294.1499938964844,259.0833435058594,258.5554504394531,258.1674194335937,259.1443786621094,286.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636850624630597e-09,0.0010066020768135,-0.0164396036416292,0.0,0.0,0.0,-0.0081029869616031,60.0,-18.682031631469727,-0.0,-6.908454253107267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,9.447416960028931e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,9.948582737706602e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,7.347991049755365e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,9.948584920493886e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,0.000471917912364,287.8649597167969,294.1499938964844,259.0833435058594,258.5554504394531,258.1674194335937,259.1443786621094,286.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.636850624630597e-09,0.0010066020768135,-0.0164396036416292,0.0,0.0,0.0,-0.0081029869616031,60.0,-18.682031631469727,-0.0,-6.908454253107267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.448803029954432e-05,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.134033203125,0.0,0.0,9.950042294804008e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429443359375,0.0,0.0,7.349069346673787e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,9.950045205187052e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,0.0004719871794804,287.8520202636719,294.1499938964844,259.06402587890625,258.5336303710937,258.1479187011719,259.12713623046875,286.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067564435303,6.654126583072184e-09,0.0010067498078569,-0.0164848566055297,0.0,0.0,0.0,-0.0081115514039993,60.0,-18.68799018859864,-0.0,-6.910482142075125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.448803029954432e-05,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.134033203125,0.0,0.0,9.950042294804008e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429443359375,0.0,0.0,7.349069346673787e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,9.950045205187052e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,0.0004719871794804,287.8520202636719,294.1499938964844,259.06402587890625,258.5336303710937,258.1479187011719,259.12713623046875,286.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067564435303,6.654126583072184e-09,0.0010067498078569,-0.0164848566055297,0.0,0.0,0.0,-0.0081115514039993,60.0,-18.68799018859864,-0.0,-6.910482142075125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.450563811697066e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,9.951896936399862e-05,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302185058594,0.0,0.0,7.350439409492537e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,9.951899846782908e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0004720751603599,287.8390808105469,294.1499938964844,259.0445556640625,258.5115051269531,258.12841796875,259.1093139648437,286.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069441050291,6.676071251376925e-09,0.0010069373529404,-0.0165423396974802,0.0,0.0,0.0,-0.0081224301829934,60.0,-18.694992065429688,-0.0,-6.913059280577728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.450563811697066e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,9.951896936399862e-05,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302185058594,0.0,0.0,7.350439409492537e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,9.951899846782908e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0004720751603599,287.8390808105469,294.1499938964844,259.0445556640625,258.5115051269531,258.12841796875,259.1093139648437,286.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069441050291,6.676071251376925e-09,0.0010069373529404,-0.0165423396974802,0.0,0.0,0.0,-0.0081224301829934,60.0,-18.694992065429688,-0.0,-6.913059280577728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.451563528273256e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,9.952949767466636e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,7.351216481765732e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239929199219,0.0,0.0,9.95295267784968e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,0.0004721250734291,287.83258056640625,294.1499938964844,259.0347595214844,258.5003662109375,258.11865234375,259.1002197265625,286.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.688528397802429e-09,0.0010070438729599,-0.0165749695152044,0.0,0.0,0.0,-0.0081286057829856,60.0,-18.69879150390625,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,9.452638914808632e-05,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,9.9540819064714e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,7.352052489295602e-05,290.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,0.0004721787991002,287.8261108398437,294.1499938964844,259.02496337890625,258.4891662597656,258.10888671875,259.09100341796875,286.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701923904728346e-09,0.0010071584256365,-0.0166100580245256,0.0,0.0,0.0,-0.0081352470442652,60.0,-18.7027645111084,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.454981045564637e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,9.95654845610261e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,7.353874389082193e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.956550638889894e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,0.0004722957673948,287.8131408691406,294.1499938964844,259.0053405761719,258.4666442871094,258.0893859863281,259.07232666015625,286.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731106783064433e-09,0.0010074080200865,-0.0166864991188049,0.0,0.0,0.0,-0.0081497142091393,60.0,-18.711162567138672,-0.0,-6.919523087844939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.454981045564637e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,9.95654845610261e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,7.353874389082193e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.956550638889894e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,0.0004722957673948,287.8131408691406,294.1499938964844,259.0053405761719,258.4666442871094,258.0893859863281,259.07232666015625,286.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731106783064433e-09,0.0010074080200865,-0.0166864991188049,0.0,0.0,0.0,-0.0081497142091393,60.0,-18.711162567138672,-0.0,-6.919523087844939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,9.457514534005897e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.959216549759732e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,7.355845445999876e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,0.0004724223690573,287.8001403808594,294.1499938964844,258.9858093261719,258.4440612792969,258.0698547363281,259.0533752441406,286.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762681081795563e-09,0.0010076779872179,-0.016769204288721,0.0,0.0,0.0,-0.0081653669476509,60.0,-18.720008850097656,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,9.457514534005897e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.959216549759732e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,7.355845445999876e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,0.0004724223690573,287.8001403808594,294.1499938964844,258.9858093261719,258.4440612792969,258.0698547363281,259.0533752441406,286.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762681081795563e-09,0.0010076779872179,-0.016769204288721,0.0,0.0,0.0,-0.0081653669476509,60.0,-18.720008850097656,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.460199362365528e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,7.357932918239385e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,9.962046169675888e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0004725564504042,287.7871398925781,294.1499938964844,258.96636962890625,258.4214782714844,258.0503234863281,259.0342102050781,286.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796128992903051e-09,0.0010079640196636,-0.0168568175286054,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72916603088379,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.460199362365528e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,7.357932918239385e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,9.962046169675888e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0004725564504042,287.7871398925781,294.1499938964844,258.96636962890625,258.4214782714844,258.0503234863281,259.0342102050781,286.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796128992903051e-09,0.0010079640196636,-0.0168568175286054,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.72916603088379,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,9.462950401939452e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,9.964939818019047e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,7.360072777373716e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.964942728402092e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,0.0004726938495878,287.77410888671875,294.1499938964844,258.9471435546875,258.3990173339844,258.0307922363281,259.0149230957031,286.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304042422084885e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.73843002319336,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,9.462950401939452e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,9.964939818019047e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,7.360072777373716e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.964942728402092e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,0.0004726938495878,287.77410888671875,294.1499938964844,258.9471435546875,258.3990173339844,258.0307922363281,259.0149230957031,286.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304042422084885e-09,0.0010082570370286,-0.0169465951621532,0.0,0.0,0.0,-0.0081989401951432,60.0,-18.73843002319336,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,9.464338654652238e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.966402285499498e-05,290.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,7.361152529483661e-05,290.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,9.966404468286784e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,0.0004727632040157,287.7676086425781,294.1499938964844,258.9376220703125,258.3878479003906,258.0210266113281,259.0052490234375,286.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.743064880371094,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,9.465712355449796e-05,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,9.967848745873198e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,7.362221367657185e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,9.967851656256244e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,0.000472831830848,287.7610778808594,294.1499938964844,258.9281921386719,258.3767395019531,258.01129150390625,258.99560546875,286.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.747652053833008,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.468375355936588e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.970652899937704e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,7.364292105194181e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,9.97065581032075e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,0.000472964864457,287.748046875,294.1499938964844,258.9095764160156,258.354736328125,257.99176025390625,258.9763488769531,286.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.756534576416016,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.468375355936588e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.970652899937704e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,7.364292105194181e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,9.97065581032075e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,0.000472964864457,287.748046875,294.1499938964844,258.9095764160156,258.354736328125,257.99176025390625,258.9763488769531,286.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.756534576416016,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,9.470908116782084e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,7.36626170692034e-05,290.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.973322448786348e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,0.000473091378808,287.7349853515625,294.1499938964844,258.89141845703125,258.3330993652344,257.9722595214844,258.9572448730469,286.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.765010833740234,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,9.470908116782084e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,9.973320265999064e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,7.36626170692034e-05,290.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.973322448786348e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,0.000473091378808,287.7349853515625,294.1499938964844,258.89141845703125,258.3330993652344,257.9722595214844,258.9572448730469,286.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.765010833740234,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,9.473151294514536e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071716308594,0.0,0.0,9.975682769436388e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,7.368007209151983e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0004732034285552,287.721923828125,294.1499938964844,258.8737487792969,258.3118591308594,257.9527893066406,258.9384155273437,286.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77267265319824,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
