time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,9.473151294514536e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071716308594,0.0,0.0,9.975682769436388e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,7.368007209151983e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0004732034285552,287.721923828125,294.1499938964844,258.8737487792969,258.3118591308594,257.9527893066406,258.9384155273437,286.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77267265319824,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,7.369518425548449e-05,290.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.977731679100545e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0004733005189336,287.7088623046875,294.1499938964844,258.8566589355469,258.2911682128906,257.933349609375,258.9198913574219,286.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731193178575e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.779510498046875,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,7.369518425548449e-05,290.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.977731679100545e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0004733005189336,287.7088623046875,294.1499938964844,258.8566589355469,258.2911682128906,257.933349609375,258.9198913574219,286.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731193178575e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.779510498046875,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.475869592279196e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,9.978545131161808e-05,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,7.370121602434665e-05,290.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,9.978547313949092e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,0.0004733392270281,287.70233154296875,294.1499938964844,258.8483581542969,258.2810363769531,257.9236755371094,258.9107971191406,286.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.782371520996094,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,9.476572449784726e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.979285096051171e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,7.370667299255729e-05,290.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,9.979287278838456e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,0.0004733743262477,287.6957702636719,294.1499938964844,258.8402404785156,258.2710876464844,257.9139709472656,258.9017944335937,286.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.785043716430664,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,9.47750377235934e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.980265895137563e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,0.0004734208341687,287.68267822265625,294.1499938964844,258.8245544433594,258.2516784667969,257.8946533203125,258.8842468261719,286.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78914260864257,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,9.47750377235934e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.980265895137563e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,0.0004734208341687,287.68267822265625,294.1499938964844,258.8245544433594,258.2516784667969,257.8946533203125,258.8842468261719,286.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78914260864257,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.477838466409594e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,9.980620961869135e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0004734375979751,287.6695861816406,294.1499938964844,258.8096618652344,258.2330322265625,257.8753967285156,258.8672790527344,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.791637420654297,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.477838466409594e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96368408203125,0.0,0.0,9.980620961869135e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0004734375979751,287.6695861816406,294.1499938964844,258.8096618652344,258.2330322265625,257.8753967285156,258.8672790527344,286.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.791637420654297,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,9.98025352600962e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,7.371383253484964e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,9.980255708796903e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,0.000473420281196,287.656494140625,294.1499938964844,258.795654296875,258.2152404785156,257.85626220703125,258.8509521484375,286.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79233932495117,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,9.98025352600962e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,7.371383253484964e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,9.980255708796903e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,0.000473420281196,287.656494140625,294.1499938964844,258.795654296875,258.2152404785156,257.85626220703125,258.8509521484375,286.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79233932495117,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.97907409328036e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,7.370511593762785e-05,290.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.979076276067644e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,0.0004733642854262,287.64337158203125,294.1499938964844,258.7826232910156,258.1983947753906,257.8371887207031,258.8353271484375,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.79103279113769,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.97907409328036e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,7.370511593762785e-05,290.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.979076276067644e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,0.0004733642854262,287.64337158203125,294.1499938964844,258.7826232910156,258.1983947753906,257.8371887207031,258.8353271484375,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.79103279113769,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.475480328546836e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.924072265625,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,7.369818195002154e-05,290.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,0.0004733197856694,287.6368103027344,294.1499938964844,258.7764892578125,258.1903686523437,257.82769775390625,258.8278503417969,286.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78944206237793,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,9.4743947556708e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.976992441806942e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,7.368974183918908e-05,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.976994624594226e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175720214844,0.0,0.0,0.0004732655652333,287.6302490234375,294.1499938964844,258.7705993652344,258.1825866699219,257.8182678222656,258.820556640625,286.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.787330627441406,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.47149019339122e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,9.97393362922594e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,7.366714999079704e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.973935084417462e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,0.0004731204535346,287.6171264648437,294.1499938964844,258.7597045898437,258.1678466796875,257.7994689941406,258.8067321777344,285.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936838214954832e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.781126022338867,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.47149019339122e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,9.97393362922594e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,7.366714999079704e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.973935084417462e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,0.0004731204535346,287.6171264648437,294.1499938964844,258.7597045898437,258.1678466796875,257.7994689941406,258.8067321777344,285.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936838214954832e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.781126022338867,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.050000000745058,9.467737254453824e-05,291.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.050000000745058,9.969981329049916e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.899169921875,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8919372558594,0.0,0.050000000745058,0.0004729329957626,287.60400390625,291.1499938964844,258.75,258.1543273925781,257.78082275390625,258.7938232421875,285.97772216796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087611566287e-09,0.0010087676346302,-0.0171029269695281,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.77254104614257,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.050000000745058,9.467737254453824e-05,291.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.050000000745058,9.969981329049916e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.899169921875,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8919372558594,0.0,0.050000000745058,0.0004729329957626,287.60400390625,291.1499938964844,258.75,258.1543273925781,257.78082275390625,258.7938232421875,285.97772216796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890087611566287e-09,0.0010087676346302,-0.0171029269695281,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.77254104614257,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59149169921875,0.63555508852005,0.050000000745058,0.0408348068594932,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888366699219,0.63555508852005,0.050000000745058,0.0430010147392749,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5903015136719,0.63555508852005,0.050000000745058,0.0317604057490825,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5903015136719,0.63555508852005,0.050000000745058,0.0430010184645652,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888061523437,0.63555508852005,0.050000000745058,0.2039783000946045,286.3601989746094,291.1499938964844,258.7456359863281,258.1480407714844,277.6943054199219,284.5438537597656,285.7841186523437,1.0,0.1097075417637825,0.0248405132442712,0.0248405132442712,1.0,1.0,-0.435054212808609,2.838747263922415e-07,0.4350539147853851,-0.1198129206895828,0.0,0.0,0.0,10.18722915649414,60.0,-543.6286010742188,-0.0,12.275185585021973,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.6324179768562317,0.050000000745058,0.0452320240437984,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.6324179768562317,0.050000000745058,0.0476315021514892,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.6324179768562317,0.050000000745058,0.03518046438694,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.6324179768562317,0.050000000745058,0.0476315021514892,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.6324179768562317,0.050000000745058,0.2259433269500732,285.53533935546875,291.1499938964844,258.7416381835937,258.1420593261719,280.3315124511719,290.9241027832031,285.2513427734375,1.0,0.1210807710886001,0.3167306780815124,0.3167306780815124,1.0,1.0,-0.4818603694438934,0.0560249909758567,0.425835371017456,-0.0754347890615463,0.0,0.0,0.0,12.525443077087402,60.0,-885.2864379882812,-0.0,16.67667007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,304.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813739438373e-21,-7.542240095400609e-21,2.6041031049136624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.0456766933202743,290.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.048099759966135,290.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.0355263166129589,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.048099759966135,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.2281645387411117,284.73638916015625,291.1499938964844,258.7347412109375,258.1310729980469,280.36602783203125,291.2237243652344,284.5993957519531,1.0,0.1405745148658752,0.4418039917945862,0.4418039917945862,1.0,1.0,-0.486694872379303,0.1148581653833389,0.3718367218971252,-0.0179141573607921,0.0,0.0,1.0,20.048877716064453,60.0,-763.8399047851562,-3044.546630859375,23.179664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,303.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,3942.2939453125,18000.0,0.0,0.0,0.0001157609949586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483940802514553,0.048395037651062,-9.562394325257628e-07,0.0,1.1748269201916629e-07,0.0,0.0,0.4552686512470245,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.0456766933202743,290.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.048099759966135,290.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.0355263166129589,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.048099759966135,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.5716767311096191,0.050000000745058,0.2281645387411117,284.73638916015625,291.1499938964844,258.7347412109375,258.1310729980469,280.36602783203125,291.2237243652344,284.5993957519531,1.0,0.1405745148658752,0.4418039917945862,0.4418039917945862,1.0,1.0,-0.486694872379303,0.1148581653833389,0.3718367218971252,-0.0179141573607921,0.0,0.0,1.0,20.048877716064453,60.0,-763.8399047851562,-3044.546630859375,23.179664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,303.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,3942.2939453125,18000.0,0.0,0.0,0.0001157609949586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483940802514553,0.048395037651062,-9.562394325257628e-07,0.0,1.1748269201916629e-07,0.0,0.0,0.4552686512470245,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.5498035550117493,0.050000000745058,0.0458139106631279,290.95086669921875,297.1499938964844,293.1499938964844,3.7505615182453766e-05,-0.0,284.8664245605469,0.5498035550117493,0.050000000745058,0.0482442565262317,290.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.5498035550117493,0.050000000745058,0.0356330424547195,290.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.5498035550117493,0.050000000745058,0.0482442565262317,291.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.5498035550117493,0.050000000745058,0.2288499772548675,284.76055908203125,291.1499938964844,258.7317810058594,258.1260070800781,280.20220947265625,291.217041015625,285.22283935546875,1.0,0.1489729285240173,0.4846737384796142,0.4846737384796142,1.0,1.0,-0.4881569743156433,0.136883795261383,0.3512731790542602,0.0037986973766237,0.0,0.0,1.0,23.719161987304688,60.0,1954.911376953125,-6804.2744140625,26.329395294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6617126464844,309.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,4342.08740234375,19080.0,0.0,0.0,0.014397008344531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372683644294739,0.6372718214988708,-3.4480660815461306e-06,0.0,1.4611132428399287e-05,0.0,0.0,29.43780899047852,0.0,0.0,0.0,0.3958348631858825,4.0,0.0,1.0
453960,290.44732666015625,297.1499938964844,293.1499938964844,0.0010481263743713,-93.68482971191406,287.311279296875,0.5329481363296509,0.050000000745058,0.0459449030458927,290.9488830566406,297.1499938964844,293.1499938964844,0.0008463870035484,-79.66596984863281,287.0240783691406,0.5329481363296509,0.050000000745058,0.0483821965754032,290.4007263183594,297.1499938964844,293.1499938964844,0.0005333987646736,-36.71974182128906,286.4404296875,0.5329481363296509,0.050000000745058,0.0357349254190921,290.1938781738281,297.1499938964844,293.1499938964844,0.0006236970075406,-58.705326080322266,286.576904296875,0.5329481363296509,0.050000000745058,0.0483821965754032,291.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77606201171875,0.5329481363296509,0.050000000745058,0.2295043021440506,286.0455627441406,291.1499938964844,258.7291259765625,258.1212463378906,279.8675231933594,291.21649169921875,286.8035583496094,1.0,0.1565358489751815,0.4948978126049042,0.4948978126049042,1.0,1.0,-0.4895527958869934,0.1419286578893661,0.3476241528987884,0.0086485305801033,0.0,0.0,1.0,27.22420310974121,60.0,2970.019287109375,-7064.1572265625,29.359628677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3747253417969,308.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,9825.173828125,19080.0,0.0,0.0,0.0315658934414386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067144632339478,1.006722927093506,-8.376270670851227e-06,0.0,3.203536834917031e-05,0.0,0.0,113.51498413085938,0.0,0.0,0.0,0.5669301152229309,4.0,0.0,1.0
454020,290.4896545410156,297.1499938964844,293.1499938964844,0.0019870598334819,-165.84390258789062,291.0054931640625,0.5099947452545166,0.050000000745058,0.0461836755275726,290.9695739746094,297.1499938964844,293.1499938964844,0.0016506696119904,-145.0804901123047,290.5292663574219,0.5099947452545166,0.050000000745058,0.0486336350440979,290.4405822753906,297.1499938964844,293.1499938964844,0.0015389036852866,-99.90066528320312,290.3118591308594,0.5099947452545166,0.050000000745058,0.0359206385910511,290.2344970703125,297.1499938964844,293.1499938964844,0.0017099367687478,-150.289306640625,290.5516052246094,0.5099947452545166,0.050000000745058,0.0486336350440979,291.2480773925781,297.1499938964844,293.1499938964844,0.0013497116742655,-562.7252197265625,290.10272216796875,0.5099947452545166,0.050000000745058,0.2306970208883285,288.3162536621094,291.1499938964844,258.72479248046875,258.1125183105469,279.4900207519531,291.24249267578125,288.7009582519531,1.0,0.1693706810474395,0.5075810551643372,0.5075810551643372,1.0,1.0,-0.4920971393585205,0.1481672674417495,0.3439298570156097,0.0146478246897459,0.0,0.0,1.0,33.61408996582031,60.0,2560.3359375,-6878.31103515625,34.92844009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3811340332031,307.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,16167.29296875,19080.0,0.0,0.0,0.0668457895517349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932467460632324,1.2932605743408203,-1.381238780595595e-05,0.0,6.78399737807922e-05,0.0,0.0,240.491455078125,0.0,0.0,0.0,0.7109095454216003,4.0,0.0,1.0
454080,290.4896545410156,297.1499938964844,293.1499938964844,0.0019870598334819,-165.84390258789062,291.0054931640625,0.5099947452545166,0.050000000745058,0.0461836755275726,290.9695739746094,297.1499938964844,293.1499938964844,0.0016506696119904,-145.0804901123047,290.5292663574219,0.5099947452545166,0.050000000745058,0.0486336350440979,290.4405822753906,297.1499938964844,293.1499938964844,0.0015389036852866,-99.90066528320312,290.3118591308594,0.5099947452545166,0.050000000745058,0.0359206385910511,290.2344970703125,297.1499938964844,293.1499938964844,0.0017099367687478,-150.289306640625,290.5516052246094,0.5099947452545166,0.050000000745058,0.0486336350440979,291.2480773925781,297.1499938964844,293.1499938964844,0.0013497116742655,-562.7252197265625,290.10272216796875,0.5099947452545166,0.050000000745058,0.2306970208883285,288.3162536621094,291.1499938964844,258.72479248046875,258.1125183105469,279.4900207519531,291.24249267578125,288.7009582519531,1.0,0.1693706810474395,0.5075810551643372,0.5075810551643372,1.0,1.0,-0.4920971393585205,0.1481672674417495,0.3439298570156097,0.0146478246897459,0.0,0.0,1.0,33.61408996582031,60.0,2560.3359375,-6878.31103515625,34.92844009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3811340332031,307.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,16167.29296875,19080.0,0.0,0.0,0.0668457895517349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932467460632324,1.2932605743408203,-1.381238780595595e-05,0.0,6.78399737807922e-05,0.0,0.0,240.491455078125,0.0,0.0,0.0,0.7109095454216003,4.0,0.0,1.0
454140,290.5467224121094,297.1499938964844,293.1499938964844,0.0028087478131055,-224.2157287597656,293.4268798828125,0.4957992732524872,0.050000000745058,0.0463875010609626,291.0028076171875,297.1499938964844,293.1499938964844,0.0023592482320964,-198.45095825195312,292.80877685546875,0.4957992732524872,0.050000000745058,0.048848271369934,290.4920349121094,297.1499938964844,293.1499938964844,0.0024216172751039,-150.4425506591797,292.8599853515625,0.4957992732524872,0.050000000745058,0.0360791683197021,290.2855529785156,297.1499938964844,293.1499938964844,0.0026629299391061,-223.9169006347656,293.189453125,0.4957992732524872,0.050000000745058,0.048848271369934,291.29058837890625,297.1499938964844,293.1499938964844,0.0019500993657857,-778.2322998046875,292.24676513671875,0.4957992732524872,0.050000000745058,0.2317151725292205,289.63751220703125,291.1499938964844,258.7215881347656,258.1047668457031,279.3167419433594,291.2836303710937,289.91510009765625,1.0,0.1795405745506286,0.5144872665405273,0.5144872665405273,1.0,1.0,-0.4942691028118133,0.1516558676958084,0.3426132500171661,0.0180937834084033,0.0,0.0,1.0,39.070045471191406,60.0,1880.3577880859373,-6666.251953125,39.72844314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1387634277344,305.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18248.8359375,20160.0,0.0,0.0,0.1010710820555687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373981237411499,1.3739967346191406,-1.559076008561533e-05,0.0,0.0001025742967613,0.0,0.0,288.40191650390625,0.0,0.0,0.0,0.7664377093315125,4.0,0.0,1.0
454200,290.5467224121094,297.1499938964844,293.1499938964844,0.0028087478131055,-224.2157287597656,293.4268798828125,0.4957992732524872,0.050000000745058,0.0463875010609626,291.0028076171875,297.1499938964844,293.1499938964844,0.0023592482320964,-198.45095825195312,292.80877685546875,0.4957992732524872,0.050000000745058,0.048848271369934,290.4920349121094,297.1499938964844,293.1499938964844,0.0024216172751039,-150.4425506591797,292.8599853515625,0.4957992732524872,0.050000000745058,0.0360791683197021,290.2855529785156,297.1499938964844,293.1499938964844,0.0026629299391061,-223.9169006347656,293.189453125,0.4957992732524872,0.050000000745058,0.048848271369934,291.29058837890625,297.1499938964844,293.1499938964844,0.0019500993657857,-778.2322998046875,292.24676513671875,0.4957992732524872,0.050000000745058,0.2317151725292205,289.63751220703125,291.1499938964844,258.7215881347656,258.1047668457031,279.3167419433594,291.2836303710937,289.91510009765625,1.0,0.1795405745506286,0.5144872665405273,0.5144872665405273,1.0,1.0,-0.4942691028118133,0.1516558676958084,0.3426132500171661,0.0180937834084033,0.0,0.0,1.0,39.070045471191406,60.0,1880.3577880859373,-6666.251953125,39.72844314575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1387634277344,305.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18248.8359375,20160.0,0.0,0.0,0.1010710820555687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373981237411499,1.3739967346191406,-1.559076008561533e-05,0.0,0.0001025742967613,0.0,0.0,288.40191650390625,0.0,0.0,0.0,0.7664377093315125,4.0,0.0,1.0
454260,290.6055908203125,297.1499938964844,293.1499938964844,0.0035088232252746,-269.5845642089844,295.27349853515625,0.486088752746582,0.050000000745058,0.0465561859309673,291.0391845703125,297.1499938964844,293.1499938964844,0.0029596749227494,-240.1062164306641,294.5495910644531,0.486088752746582,0.050000000745058,0.0490259081125259,290.5457458496094,297.1499938964844,293.1499938964844,0.0031684627756476,-189.7042236328125,294.8035888671875,0.486088752746582,0.050000000745058,0.0362103693187236,290.33856201171875,297.1499938964844,293.1499938964844,0.0034773326478898,-281.39892578125,295.20703125,0.486088752746582,0.050000000745058,0.0490259081125259,291.3369445800781,297.1499938964844,293.1499938964844,0.0024477178230881,-942.8573608398438,293.8697204589844,0.486088752746582,0.050000000745058,0.232557788491249,290.6451416015625,291.1499938964844,258.7194519042969,258.0979309082031,279.2364807128906,291.3297424316406,290.8646850585937,1.0,0.1875095069408416,0.5186167359352112,0.5186167359352112,1.0,1.0,-0.4960666298866272,0.1538011729717254,0.3422654569149017,0.0203818790614604,0.0,0.0,1.0,43.58711242675781,48.0,1381.092529296875,-6581.62646484375,43.733673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5617980957031,305.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19752.873046875,20160.0,0.0,0.0,0.1322435736656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429480791091919,1.4294977188110352,-1.687572330411058e-05,0.0,0.0001342104078503,0.0,0.0,324.7813415527344,0.0,0.0,0.0,0.7810249924659729,4.0,0.0,1.0
454320,290.6055908203125,297.1499938964844,293.1499938964844,0.0035088232252746,-269.5845642089844,295.27349853515625,0.486088752746582,0.050000000745058,0.0465561859309673,291.0391845703125,297.1499938964844,293.1499938964844,0.0029596749227494,-240.1062164306641,294.5495910644531,0.486088752746582,0.050000000745058,0.0490259081125259,290.5457458496094,297.1499938964844,293.1499938964844,0.0031684627756476,-189.7042236328125,294.8035888671875,0.486088752746582,0.050000000745058,0.0362103693187236,290.33856201171875,297.1499938964844,293.1499938964844,0.0034773326478898,-281.39892578125,295.20703125,0.486088752746582,0.050000000745058,0.0490259081125259,291.3369445800781,297.1499938964844,293.1499938964844,0.0024477178230881,-942.8573608398438,293.8697204589844,0.486088752746582,0.050000000745058,0.232557788491249,290.6451416015625,291.1499938964844,258.7194519042969,258.0979309082031,279.2364807128906,291.3297424316406,290.8646850585937,1.0,0.1875095069408416,0.5186167359352112,0.5186167359352112,1.0,1.0,-0.4960666298866272,0.1538011729717254,0.3422654569149017,0.0203818790614604,0.0,0.0,1.0,43.58711242675781,48.0,1381.092529296875,-6581.62646484375,43.733673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5617980957031,305.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19752.873046875,20160.0,0.0,0.0,0.1322435736656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429480791091919,1.4294977188110352,-1.687572330411058e-05,0.0,0.0001342104078503,0.0,0.0,324.7813415527344,0.0,0.0,0.0,0.7810249924659729,4.0,0.0,1.0
454380,290.6616516113281,297.1499938964844,293.1499938964844,0.0041203559376299,-305.6469421386719,296.7453308105469,0.4838067591190338,0.050000000745058,0.0465981811285018,291.0747985839844,297.1499938964844,293.1499938964844,0.003477246267721,-273.3194885253906,295.9388732910156,0.4838067591190338,0.050000000745058,0.0490701273083686,290.5978088378906,297.1499938964844,293.1499938964844,0.0038158544339239,-220.9134063720703,296.3506774902344,0.4838067591190338,0.050000000745058,0.0362430289387702,290.3896789550781,297.1499938964844,293.1499938964844,0.004194036591798,-327.299560546875,296.81689453125,0.4838067591190338,0.050000000745058,0.0490701273083686,291.38262939453125,297.1499938964844,293.1499938964844,0.0028653284534811,-1071.3017578125,295.1544494628906,0.4838067591190338,0.050000000745058,0.2327675521373748,291.45098876953125,291.1499938964844,258.7182922363281,258.0919494628906,279.1991882324219,291.3757019042969,291.6285400390625,1.0,0.1889600753784179,0.5214356184005737,0.5214356184005737,1.0,1.0,-0.4965144395828247,0.1549320369958877,0.3415824174880981,0.0220942832529544,0.0,0.0,0.9361335039138794,44.71723937988281,36.0,1046.3853759765625,-6586.025390625,44.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53485107421875,305.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,20509.888671875,20160.0,0.0,0.0,0.1590820252895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421548843383789,1.4215657711029053,-1.690959652478341e-05,0.0,0.0001614480279386,0.0,0.0,322.2478332519531,0.0,0.0,0.0,0.776236355304718,4.0,0.0,1.0
454440,290.6616516113281,297.1499938964844,293.1499938964844,0.0041203559376299,-305.6469421386719,296.7453308105469,0.4838067591190338,0.050000000745058,0.0465981811285018,291.0747985839844,297.1499938964844,293.1499938964844,0.003477246267721,-273.3194885253906,295.9388732910156,0.4838067591190338,0.050000000745058,0.0490701273083686,290.5978088378906,297.1499938964844,293.1499938964844,0.0038158544339239,-220.9134063720703,296.3506774902344,0.4838067591190338,0.050000000745058,0.0362430289387702,290.3896789550781,297.1499938964844,293.1499938964844,0.004194036591798,-327.299560546875,296.81689453125,0.4838067591190338,0.050000000745058,0.0490701273083686,291.38262939453125,297.1499938964844,293.1499938964844,0.0028653284534811,-1071.3017578125,295.1544494628906,0.4838067591190338,0.050000000745058,0.2327675521373748,291.45098876953125,291.1499938964844,258.7182922363281,258.0919494628906,279.1991882324219,291.3757019042969,291.6285400390625,1.0,0.1889600753784179,0.5214356184005737,0.5214356184005737,1.0,1.0,-0.4965144395828247,0.1549320369958877,0.3415824174880981,0.0220942832529544,0.0,0.0,0.9361335039138794,44.71723937988281,36.0,1046.3853759765625,-6586.025390625,44.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53485107421875,305.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,20509.888671875,20160.0,0.0,0.0,0.1590820252895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421548843383789,1.4215657711029053,-1.690959652478341e-05,0.0,0.0001614480279386,0.0,0.0,322.2478332519531,0.0,0.0,0.0,0.776236355304718,4.0,0.0,1.0
454500,290.68804931640625,297.1499938964844,293.1499938964844,0.0044009978882968,-321.0379943847656,297.37811279296875,0.4850264489650726,0.050000000745058,0.0465756654739379,291.0917663574219,297.1499938964844,293.1499938964844,0.0037119179032742,-287.5361328125,296.5365295410156,0.4850264489650726,0.050000000745058,0.0490464195609092,290.6222229003906,297.1499938964844,293.1499938964844,0.0041123679839074,-234.2754364013672,297.0158996582031,0.4850264489650726,0.050000000745058,0.0362255200743675,290.4140625,297.1499938964844,293.1499938964844,0.0045256549492478,-346.94049072265625,297.50933837890625,0.4850264489650726,0.050000000745058,0.0490464195609092,291.40447998046875,297.1499938964844,293.1499938964844,0.0030505505856126,-1125.4342041015625,295.7037048339844,0.4850264489650726,0.050000000745058,0.2326551079750061,291.7963562011719,291.1499938964844,258.7180480957031,258.0892028808594,279.1888122558594,291.3977966308594,291.9574584960937,1.0,0.1877700239419937,0.5225831866264343,0.5225831866264343,1.0,1.0,-0.4962746798992157,0.1552285104990005,0.3410461544990539,0.0228307656943798,0.0,0.0,0.8583072423934937,44.11914443969727,36.0,923.9161987304688,-6598.9228515625,44.2062873840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6906433105469,305.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,21467.181640625,19080.0,0.0,0.0,0.1706150323152542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3605550527572632,1.3605711460113523,-1.609564060345292e-05,0.0,0.0001731525699142,0.0,0.0,289.99566650390625,0.0,0.0,0.0,0.7312943339347839,4.0,0.0,1.0
