time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454560,290.7133178710937,297.1499938964844,293.1499938964844,0.0046692974865436,-335.1199645996094,297.9554443359375,0.4875388741493225,0.050000000745058,0.0465298146009445,291.10797119140625,297.1499938964844,293.1499938964844,0.0039343824610114,-300.5702514648437,297.0819396972656,0.4875388741493225,0.050000000745058,0.0489981323480606,290.6453857421875,297.1499938964844,293.1499938964844,0.0043958215974271,-246.5250701904297,297.6233215332031,0.4875388741493225,0.050000000745058,0.03618985414505,290.43731689453125,297.1499938964844,293.1499938964844,0.0048452983610332,-364.9605712890625,298.14190673828125,0.4875388741493225,0.050000000745058,0.0489981323480606,291.42547607421875,297.1499938964844,293.1499938964844,0.0032235090620815,-1174.59521484375,296.2026672363281,0.4875388741493225,0.050000000745058,0.2324260473251342,292.1086120605469,291.1499938964844,258.7179870605469,258.086669921875,279.1816711425781,291.4190673828125,292.2528991699219,1.0,0.1854933649301529,0.5236184000968933,0.5236184000968933,0.9997809529304504,1.0,-0.495786190032959,0.155393972992897,0.3403922021389007,0.0235189404338598,0.0,0.0,0.7629889249801636,42.89706802368164,25.0,811.859375,-6582.10546875,43.118446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9440002441406,305.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,22038.814453125,19080.0,0.0,0.0,0.1807625740766525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113288640975952,1.211342692375183,-1.3894339645048603e-05,0.0,0.0001834510330809,0.0,0.0,217.1293334960937,0.0,0.0,0.0,0.6729754209518433,4.0,0.0,1.0
454620,290.7594909667969,297.1499938964844,293.1499938964844,0.0051924805156886,-361.6022338867188,298.964599609375,0.4957192540168762,0.050000000745058,0.0463887862861156,291.1379699707031,297.1499938964844,293.1499938964844,0.0043605249375104,-325.0019836425781,298.0302124023437,0.4957192540168762,0.050000000745058,0.0488496236503124,290.6877136230469,297.1499938964844,293.1499938964844,0.0049457331188023,-269.36572265625,298.6846008300781,0.4957192540168762,0.050000000745058,0.0360801666975021,290.47979736328125,297.1499938964844,293.1499938964844,0.0054744351655244,-398.6561279296875,299.2515563964844,0.4957192540168762,0.050000000745058,0.0488496236503124,291.4644470214844,297.1499938964844,293.1499938964844,0.0035474963951855,-1265.7442626953125,297.060302734375,0.4957192540168762,0.050000000745058,0.2317215949296951,292.6185913085937,291.1499938964844,258.718505859375,258.08203125,279.1732482910156,291.45867919921875,292.7175598144531,1.0,0.1785345077514648,0.5254722237586975,0.5254722237586975,0.999342918395996,1.0,-0.4942835867404938,0.1554463505744934,0.3388372361660003,0.0248019490391016,0.0,0.0,0.5312739014625549,39.13456726074219,25.0,550.1328125,-6314.76611328125,39.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7157592773437,305.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,24186.125,19080.0,0.0,0.0,0.1964405477046966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203735113143921,0.7203821539878845,-8.62092747411225e-06,0.0,0.0001993621699512,0.0,0.0,69.87287139892578,0.0,0.0,0.0,0.4653469920158386,4.0,0.0,1.0
454680,290.7594909667969,297.1499938964844,293.1499938964844,0.0051924805156886,-361.6022338867188,298.964599609375,0.4957192540168762,0.050000000745058,0.0463887862861156,291.1379699707031,297.1499938964844,293.1499938964844,0.0043605249375104,-325.0019836425781,298.0302124023437,0.4957192540168762,0.050000000745058,0.0488496236503124,290.6877136230469,297.1499938964844,293.1499938964844,0.0049457331188023,-269.36572265625,298.6846008300781,0.4957192540168762,0.050000000745058,0.0360801666975021,290.47979736328125,297.1499938964844,293.1499938964844,0.0054744351655244,-398.6561279296875,299.2515563964844,0.4957192540168762,0.050000000745058,0.0488496236503124,291.4644470214844,297.1499938964844,293.1499938964844,0.0035474963951855,-1265.7442626953125,297.060302734375,0.4957192540168762,0.050000000745058,0.2317215949296951,292.6185913085937,291.1499938964844,258.718505859375,258.08203125,279.1732482910156,291.45867919921875,292.7175598144531,1.0,0.1785345077514648,0.5254722237586975,0.5254722237586975,0.999342918395996,1.0,-0.4942835867404938,0.1554463505744934,0.3388372361660003,0.0248019490391016,0.0,0.0,0.5312739014625549,39.13456726074219,25.0,550.1328125,-6314.76611328125,39.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7157592773437,305.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,24186.125,19080.0,0.0,0.0,0.1964405477046966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203735113143921,0.7203821539878845,-8.62092747411225e-06,0.0,0.0001993621699512,0.0,0.0,69.87287139892578,0.0,0.0,0.0,0.4653469920158386,4.0,0.0,1.0
454740,290.7994384765625,297.1499938964844,293.1499938964844,0.0057810237631201,-393.4494018554688,299.77398681640625,0.5031006336212158,0.050000000745058,0.046276070177555,291.1642761230469,297.1499938964844,293.1499938964844,0.0048252926208078,-354.0490417480469,298.76568603515625,0.5031006336212158,0.050000000745058,0.0487309284508228,290.7245483398437,297.1499938964844,293.1499938964844,0.0055531850084662,-295.8276062011719,299.53436279296875,0.5031006336212158,0.050000000745058,0.0359924994409084,290.5166931152344,297.1499938964844,293.1499938964844,0.0061846389435231,-437.8478698730469,300.1571350097656,0.5031006336212158,0.050000000745058,0.0487309284508228,291.4987487792969,297.1499938964844,293.1499938964844,0.0038912089075893,-1373.878662109375,297.6919860839844,0.5031006336212158,0.050000000745058,0.2311585545539856,292.85302734375,291.1499938964844,258.7196960449219,258.0779724121094,279.1687927246094,291.4937438964844,292.8436584472656,1.0,0.1731524765491485,0.5271095037460327,0.5271095037460327,0.9989048838615416,1.0,-0.4930824339389801,0.1554907858371734,0.3375916481018066,0.0260473433881998,0.0,0.0,0.2839776575565338,36.12957382202149,25.0,-0.1711331754922866,-5300.1923828125,37.13231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8597106933594,304.5137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,21859.248046875,18000.0,0.0,0.0,0.2045811861753463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280111163854599,0.2801166474819183,-5.478896127897315e-06,0.0,0.0002076238888548,0.0,0.0,14.709565162658691,0.0,0.0,0.0,0.3079217374324798,4.0,0.0,1.0
454800,290.7994384765625,297.1499938964844,293.1499938964844,0.0057810237631201,-393.4494018554688,299.77398681640625,0.5031006336212158,0.050000000745058,0.046276070177555,291.1642761230469,297.1499938964844,293.1499938964844,0.0048252926208078,-354.0490417480469,298.76568603515625,0.5031006336212158,0.050000000745058,0.0487309284508228,290.7245483398437,297.1499938964844,293.1499938964844,0.0055531850084662,-295.8276062011719,299.53436279296875,0.5031006336212158,0.050000000745058,0.0359924994409084,290.5166931152344,297.1499938964844,293.1499938964844,0.0061846389435231,-437.8478698730469,300.1571350097656,0.5031006336212158,0.050000000745058,0.0487309284508228,291.4987487792969,297.1499938964844,293.1499938964844,0.0038912089075893,-1373.878662109375,297.6919860839844,0.5031006336212158,0.050000000745058,0.2311585545539856,292.85302734375,291.1499938964844,258.7196960449219,258.0779724121094,279.1687927246094,291.4937438964844,292.8436584472656,1.0,0.1731524765491485,0.5271095037460327,0.5271095037460327,0.9989048838615416,1.0,-0.4930824339389801,0.1554907858371734,0.3375916481018066,0.0260473433881998,0.0,0.0,0.2839776575565338,36.12957382202149,25.0,-0.1711331754922866,-5300.1923828125,37.13231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8597106933594,304.5137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,21859.248046875,18000.0,0.0,0.0,0.2045811861753463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280111163854599,0.2801166474819183,-5.478896127897315e-06,0.0,0.0002076238888548,0.0,0.0,14.709565162658691,0.0,0.0,0.0,0.3079217374324798,4.0,0.0,1.0
454860,290.8324584960937,297.1499938964844,293.1499938964844,0.0066163036972284,-445.0517578125,300.35943603515625,0.509422242641449,0.050000000745058,0.0461908839643001,291.1859741210937,297.1499938964844,293.1499938964844,0.0054602273739874,-400.7554626464844,299.22906494140625,0.509422242641449,0.050000000745058,0.0486412271857261,290.75518798828125,297.1499938964844,293.1499938964844,0.0063936724327504,-337.0501403808594,300.1465759277344,0.509422242641449,0.050000000745058,0.0359262451529502,290.5476379394531,297.1499938964844,293.1499938964844,0.0071924747899174,-498.9129943847656,300.85406494140625,0.509422242641449,0.050000000745058,0.0486412271857261,291.5271911621094,297.1499938964844,293.1499938964844,0.0043500545434653,-1549.9544677734375,298.00054931640625,0.509422242641449,0.050000000745058,0.230733036994934,292.5372314453125,291.1499938964844,258.72149658203125,258.0743713378906,279.166015625,291.5231628417969,292.3793029785156,1.0,0.1688532084226608,0.5285654664039612,0.5285654664039612,0.9983360171318054,1.0,-0.492174744606018,0.1555452346801757,0.3366295099258423,0.0272682551294565,0.0,0.0,0.1130917221307754,33.861167907714844,25.0,-764.71826171875,-4083.822021484375,35.139827728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3757629394531,302.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18797.48046875,18000.0,0.0,0.0,0.2036668509244918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208822801709175,0.1208866983652114,-4.424202870723093e-06,0.0,0.0002066959568765,0.0,0.0,4.914158344268799,0.0,0.0,0.0,0.2772680819034576,4.0,0.0,1.0
454920,290.8324584960937,297.1499938964844,293.1499938964844,0.0066163036972284,-445.0517578125,300.35943603515625,0.509422242641449,0.050000000745058,0.0461908839643001,291.1859741210937,297.1499938964844,293.1499938964844,0.0054602273739874,-400.7554626464844,299.22906494140625,0.509422242641449,0.050000000745058,0.0486412271857261,290.75518798828125,297.1499938964844,293.1499938964844,0.0063936724327504,-337.0501403808594,300.1465759277344,0.509422242641449,0.050000000745058,0.0359262451529502,290.5476379394531,297.1499938964844,293.1499938964844,0.0071924747899174,-498.9129943847656,300.85406494140625,0.509422242641449,0.050000000745058,0.0486412271857261,291.5271911621094,297.1499938964844,293.1499938964844,0.0043500545434653,-1549.9544677734375,298.00054931640625,0.509422242641449,0.050000000745058,0.230733036994934,292.5372314453125,291.1499938964844,258.72149658203125,258.0743713378906,279.166015625,291.5231628417969,292.3793029785156,1.0,0.1688532084226608,0.5285654664039612,0.5285654664039612,0.9983360171318054,1.0,-0.492174744606018,0.1555452346801757,0.3366295099258423,0.0272682551294565,0.0,0.0,0.1130917221307754,33.861167907714844,25.0,-764.71826171875,-4083.822021484375,35.139827728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3757629394531,302.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18797.48046875,18000.0,0.0,0.0,0.2036668509244918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208822801709175,0.1208866983652114,-4.424202870723093e-06,0.0,0.0002066959568765,0.0,0.0,4.914158344268799,0.0,0.0,0.0,0.2772680819034576,4.0,0.0,1.0
454980,290.85894775390625,297.1499938964844,293.1499938964844,0.0077338037081062,-512.1810302734375,300.8704833984375,0.5149303674697876,0.050000000745058,0.0461242944002151,291.2029113769531,297.1499938964844,293.1499938964844,0.00627585593611,-461.76849365234375,299.575927734375,0.5149303674697876,0.050000000745058,0.0485711023211479,290.7798767089844,297.1499938964844,293.1499938964844,0.007507347036153,-390.1886291503906,300.67828369140625,0.5149303674697876,0.050000000745058,0.0358744524419307,290.5702514648437,297.1499938964844,293.1499938964844,0.0085849072784185,-577.9771118164062,301.50347900390625,0.5149303674697876,0.050000000745058,0.0485711023211479,291.5494384765625,297.1499938964844,293.1499938964844,0.0049233576282858,-1782.8143310546875,298.1457214355469,0.5149303674697876,0.050000000745058,0.2304003983736038,291.8503723144531,291.1499938964844,258.72381591796875,258.0711364746094,279.1640014648437,291.5462951660156,291.6866760253906,1.0,0.1654120832681656,0.5298582315444946,0.5298582315444946,0.9977671504020692,1.0,-0.4914652109146118,0.155589297413826,0.335875928401947,0.028456037864089,0.0,0.0,0.0649870410561561,32.090301513671875,25.0,-967.2238159179688,-3857.512451171875,33.589202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.190673828125,302.0114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18151.3203125,18000.0,0.0,0.0,0.1930766105651855,0.0,0.0,0.0,0.0,1.0,0.0016598489601165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880700796842575,0.0933331027626991,-0.0052630184218287,0.0,0.000195948217879,0.0,0.0,3.608333110809326,0.0,0.0,0.0,0.2693415880203247,4.0,0.0,1.0
455040,290.85894775390625,297.1499938964844,293.1499938964844,0.0077338037081062,-512.1810302734375,300.8704833984375,0.5149303674697876,0.050000000745058,0.0461242944002151,291.2029113769531,297.1499938964844,293.1499938964844,0.00627585593611,-461.76849365234375,299.575927734375,0.5149303674697876,0.050000000745058,0.0485711023211479,290.7798767089844,297.1499938964844,293.1499938964844,0.007507347036153,-390.1886291503906,300.67828369140625,0.5149303674697876,0.050000000745058,0.0358744524419307,290.5702514648437,297.1499938964844,293.1499938964844,0.0085849072784185,-577.9771118164062,301.50347900390625,0.5149303674697876,0.050000000745058,0.0485711023211479,291.5494384765625,297.1499938964844,293.1499938964844,0.0049233576282858,-1782.8143310546875,298.1457214355469,0.5149303674697876,0.050000000745058,0.2304003983736038,291.8503723144531,291.1499938964844,258.72381591796875,258.0711364746094,279.1640014648437,291.5462951660156,291.6866760253906,1.0,0.1654120832681656,0.5298582315444946,0.5298582315444946,0.9977671504020692,1.0,-0.4914652109146118,0.155589297413826,0.335875928401947,0.028456037864089,0.0,0.0,0.0649870410561561,32.090301513671875,25.0,-967.2238159179688,-3857.512451171875,33.589202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.190673828125,302.0114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18151.3203125,18000.0,0.0,0.0,0.1930766105651855,0.0,0.0,0.0,0.0,1.0,0.0016598489601165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880700796842575,0.0933331027626991,-0.0052630184218287,0.0,0.000195948217879,0.0,0.0,3.608333110809326,0.0,0.0,0.0,0.2693415880203247,4.0,0.0,1.0
455100,290.8705444335937,297.1499938964844,293.1499938964844,0.0083422055467963,-544.78564453125,301.1596069335937,0.5173978805541992,0.050000000745058,0.0460965111851692,291.21014404296875,297.1499938964844,293.1499938964844,0.0067032095976173,-491.47845458984375,299.7841491699219,0.5173978805541992,0.050000000745058,0.0485418438911438,290.7906188964844,297.1499938964844,293.1499938964844,0.0081144170835614,-416.081787109375,300.979248046875,0.5173978805541992,0.050000000745058,0.0358528420329093,290.5768737792969,297.1499938964844,293.1499938964844,0.0093829538673162,-617.0117797851562,301.8716735839844,0.5173978805541992,0.050000000745058,0.0485418438911438,291.5587463378906,297.1499938964844,293.1499938964844,0.0052138175815343,-1896.484130859375,298.2536315917969,0.5173978805541992,0.050000000745058,0.2302616089582443,291.54443359375,291.1499938964844,258.7251281738281,258.06964111328125,279.1631774902344,291.5559387207031,291.4092102050781,1.0,0.1639545261859893,0.5304566025733948,0.5304566025733948,0.9974827170372008,1.0,-0.4911691546440124,0.1556087285280227,0.3355604112148285,0.029038731008768,0.0,0.0,0.0695862546563148,31.352237701416016,25.0,-876.571044921875,-3951.288818359375,32.94417953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573181152344,302.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.71875,18000.0,0.0,0.0,0.1843582242727279,0.0,0.0,0.0,0.0,1.0,0.0021081662271171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866638720035553,0.0949534922838211,-0.008289617486298,0.0,0.000187100158655,0.0,0.0,3.6497607231140137,0.0,0.0,0.0,0.2688659131526947,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0089764399453997,-575.48974609375,301.475341796875,0.5196842551231384,0.050000000745058,0.0460717901587486,291.2169189453125,297.1499938964844,293.1499938964844,0.0071366443298757,-519.5092163085938,300.02398681640625,0.5196842551231384,0.050000000745058,0.0485158152878284,290.8006896972656,297.1499938964844,293.1499938964844,0.008749172091484,-440.5630187988281,301.3082580566406,0.5196842551231384,0.050000000745058,0.035833615809679,290.58154296875,297.1499938964844,293.1499938964844,0.0102475229650735,-654.1978149414062,302.2697448730469,0.5196842551231384,0.050000000745058,0.0485158152878284,291.5672607421875,297.1499938964844,293.1499938964844,0.0055008418858051,-2003.7161865234373,298.39825439453125,0.5196842551231384,0.050000000745058,0.2301381379365921,291.29766845703125,291.1499938964844,258.7265625,258.0682373046875,279.1625061035156,291.5646667480469,291.19305419921875,1.0,0.1626469045877456,0.5310316681861877,0.5310316681861877,0.9971975684165956,1.0,-0.49090576171875,0.1556284129619598,0.3352773487567901,0.0296152681112289,0.0,0.0,0.084763690829277,30.696189880371094,25.0,-727.2517700195312,-4111.8935546875,32.37143325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0647888183594,303.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.1743444204330444,0.0,0.0,0.0,0.0,1.0,0.0021140584722161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899941250681877,0.0983170643448829,-0.0083229411393404,0.0,0.0001769374212017,0.0,0.0,3.776039123535156,0.0,0.0,0.0,0.2691098749637604,4.0,0.0,1.0
455220,290.9020080566406,297.1499938964844,293.1499938964844,0.0103132743388414,-629.8726196289062,302.1670837402344,0.5237480401992798,0.050000000745058,0.0460300929844379,291.2297058105469,297.1499938964844,293.1499938964844,0.0080116176977753,-569.2836303710938,300.582275390625,0.5237480401992798,0.050000000745058,0.0484719052910804,290.81951904296875,297.1499938964844,293.1499938964844,0.0100954063236713,-484.2207336425781,302.0304870605469,0.5237480401992798,0.050000000745058,0.0358011834323406,290.5871276855469,297.1499938964844,293.1499938964844,0.0121912257745862,-721.3023681640625,303.1298828125,0.5237480401992798,0.050000000745058,0.0484719052910804,291.5827941894531,297.1499938964844,293.1499938964844,0.0060567213222384,-2193.840576171875,298.7851867675781,0.5237480401992798,0.050000000745058,0.2299298495054245,290.9862060546875,291.1499938964844,258.7296447753906,258.0655212402344,279.1615600585937,291.5804748535156,290.94158935546875,1.0,0.1604177355766296,0.5321348309516907,0.5321348309516907,0.9966273307800292,1.0,-0.4904614984989166,0.1556742787361145,0.3347872197628021,0.0307522490620613,0.0,0.0,0.130035325884819,29.591114044189453,25.0,-364.4803466796875,-4538.43408203125,31.40795516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5118103027344,305.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.07421875,18000.0,0.0,0.0,0.1531357318162918,0.0,0.0,0.0,0.0,1.0,0.0007971122395247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055905520915985,0.1068794578313827,-0.0012889025965705,0.0,0.0001554133050376,0.0,0.0,4.126070499420166,0.0,0.0,0.0,0.2705740928649902,4.0,0.0,1.0
455280,290.9020080566406,297.1499938964844,293.1499938964844,0.0103132743388414,-629.8726196289062,302.1670837402344,0.5237480401992798,0.050000000745058,0.0460300929844379,291.2297058105469,297.1499938964844,293.1499938964844,0.0080116176977753,-569.2836303710938,300.582275390625,0.5237480401992798,0.050000000745058,0.0484719052910804,290.81951904296875,297.1499938964844,293.1499938964844,0.0100954063236713,-484.2207336425781,302.0304870605469,0.5237480401992798,0.050000000745058,0.0358011834323406,290.5871276855469,297.1499938964844,293.1499938964844,0.0121912257745862,-721.3023681640625,303.1298828125,0.5237480401992798,0.050000000745058,0.0484719052910804,291.5827941894531,297.1499938964844,293.1499938964844,0.0060567213222384,-2193.840576171875,298.7851867675781,0.5237480401992798,0.050000000745058,0.2299298495054245,290.9862060546875,291.1499938964844,258.7296447753906,258.0655212402344,279.1615600585937,291.5804748535156,290.94158935546875,1.0,0.1604177355766296,0.5321348309516907,0.5321348309516907,0.9966273307800292,1.0,-0.4904614984989166,0.1556742787361145,0.3347872197628021,0.0307522490620613,0.0,0.0,0.130035325884819,29.591114044189453,25.0,-364.4803466796875,-4538.43408203125,31.40795516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5118103027344,305.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.07421875,18000.0,0.0,0.0,0.1531357318162918,0.0,0.0,0.0,0.0,1.0,0.0007971122395247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055905520915985,0.1068794578313827,-0.0012889025965705,0.0,0.0001554133050376,0.0,0.0,4.126070499420166,0.0,0.0,0.0,0.2705740928649902,4.0,0.0,1.0
455340,290.9218139648437,297.1499938964844,293.1499938964844,0.0117269987240433,-673.86279296875,302.9040832519531,0.5271936058998108,0.050000000745058,0.0459967851638793,291.2422180175781,297.1499938964844,293.1499938964844,0.0088844066485762,-609.6976928710938,301.2127685546875,0.5271936058998108,0.050000000745058,0.0484368316829204,290.83746337890625,297.1499938964844,293.1499938964844,0.0115348920226097,-519.9434204101562,302.8017883300781,0.5271936058998108,0.050000000745058,0.0357752777636051,290.5899963378906,297.1499938964844,293.1499938964844,0.0144520122557878,-777.2423706054688,304.0326843261719,0.5271936058998108,0.050000000745058,0.0484368316829204,291.5975341796875,297.1499938964844,293.1499938964844,0.0065800123848021,-2347.52294921875,299.2727966308594,0.5271936058998108,0.050000000745058,0.2297634780406952,290.9039611816406,291.1499938964844,258.7329406738281,258.0629272460937,279.1609802246094,291.59527587890625,290.9114074707031,1.0,0.1586159616708755,0.5332014560699463,0.5332014560699463,0.9960570931434632,1.0,-0.4901066124439239,0.1557353734970092,0.3343712389469147,0.0318670608103275,0.0,0.0,0.1706711500883102,28.7102165222168,25.0,-26.052902221679688,-4957.521484375,30.641048431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3858642578125,306.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.83984375,18000.0,0.0,0.0,0.1330029070377349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251539885997772,0.1251582354307174,-4.235576852806844e-06,0.0,0.0001349810481769,0.0,0.0,4.8782877922058105,0.0,0.0,0.0,0.273392379283905,4.0,0.0,1.0
455400,290.9218139648437,297.1499938964844,293.1499938964844,0.0117269987240433,-673.86279296875,302.9040832519531,0.5271936058998108,0.050000000745058,0.0459967851638793,291.2422180175781,297.1499938964844,293.1499938964844,0.0088844066485762,-609.6976928710938,301.2127685546875,0.5271936058998108,0.050000000745058,0.0484368316829204,290.83746337890625,297.1499938964844,293.1499938964844,0.0115348920226097,-519.9434204101562,302.8017883300781,0.5271936058998108,0.050000000745058,0.0357752777636051,290.5899963378906,297.1499938964844,293.1499938964844,0.0144520122557878,-777.2423706054688,304.0326843261719,0.5271936058998108,0.050000000745058,0.0484368316829204,291.5975341796875,297.1499938964844,293.1499938964844,0.0065800123848021,-2347.52294921875,299.2727966308594,0.5271936058998108,0.050000000745058,0.2297634780406952,290.9039611816406,291.1499938964844,258.7329406738281,258.0629272460937,279.1609802246094,291.59527587890625,290.9114074707031,1.0,0.1586159616708755,0.5332014560699463,0.5332014560699463,0.9960570931434632,1.0,-0.4901066124439239,0.1557353734970092,0.3343712389469147,0.0318670608103275,0.0,0.0,0.1706711500883102,28.7102165222168,25.0,-26.052902221679688,-4957.521484375,30.641048431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3858642578125,306.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.83984375,18000.0,0.0,0.0,0.1330029070377349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251539885997772,0.1251582354307174,-4.235576852806844e-06,0.0,0.0001349810481769,0.0,0.0,4.8782877922058105,0.0,0.0,0.0,0.273392379283905,4.0,0.0,1.0
455460,290.9415588378906,297.1499938964844,293.1499938964844,0.0132182128727436,-709.0142211914062,303.6452941894531,0.5382215976715088,0.050000000745058,0.0459006987512111,291.2551574707031,297.1499938964844,293.1499938964844,0.0097498763352632,-642.0794677734375,301.8694152832031,0.5382215976715088,0.050000000745058,0.0483356490731239,290.8554992675781,297.1499938964844,293.1499938964844,0.0130717763677239,-548.817138671875,303.5784912109375,0.5382215976715088,0.050000000745058,0.0357005447149276,290.62554931640625,297.1499938964844,293.1499938964844,0.0463374368846416,-1383.976318359375,304.0693664550781,0.6620215177536011,0.1019790098071098,0.0851470753550529,291.6131896972656,297.1499938964844,293.1499938964844,0.0070628742687404,-2468.506591796875,299.8074645996094,0.5382215976715088,0.050000000745058,0.2292834967374801,290.9781799316406,291.1499938964844,258.7364196777344,258.06036376953125,279.1492614746094,291.6107482910156,290.99383544921875,1.0,0.1578065454959869,0.5326517820358276,0.5326517820358276,0.9954872131347656,1.0,-0.5332487225532532,0.169844388961792,0.3634043335914612,0.0354414358735084,0.0,0.0,0.1893843859434127,26.47718620300293,28.0,92.86089324951172,-5370.34033203125,32.65131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6897888183594,307.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.048828125,18000.0,0.0,0.0,0.116234540939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375977247953415,0.1376019865274429,-4.262456513970392e-06,0.0,0.0001179632818093,0.0,0.0,5.412328720092773,0.0,0.0,0.0,0.2755051553249359,4.0,0.0,1.0
455520,290.9415588378906,297.1499938964844,293.1499938964844,0.0132182128727436,-709.0142211914062,303.6452941894531,0.5382215976715088,0.050000000745058,0.0459006987512111,291.2551574707031,297.1499938964844,293.1499938964844,0.0097498763352632,-642.0794677734375,301.8694152832031,0.5382215976715088,0.050000000745058,0.0483356490731239,290.8554992675781,297.1499938964844,293.1499938964844,0.0130717763677239,-548.817138671875,303.5784912109375,0.5382215976715088,0.050000000745058,0.0357005447149276,290.62554931640625,297.1499938964844,293.1499938964844,0.0463374368846416,-1383.976318359375,304.0693664550781,0.6620215177536011,0.1019790098071098,0.0851470753550529,291.6131896972656,297.1499938964844,293.1499938964844,0.0070628742687404,-2468.506591796875,299.8074645996094,0.5382215976715088,0.050000000745058,0.2292834967374801,290.9781799316406,291.1499938964844,258.7364196777344,258.06036376953125,279.1492614746094,291.6107482910156,290.99383544921875,1.0,0.1578065454959869,0.5326517820358276,0.5326517820358276,0.9954872131347656,1.0,-0.5332487225532532,0.169844388961792,0.3634043335914612,0.0354414358735084,0.0,0.0,0.1893843859434127,26.47718620300293,28.0,92.86089324951172,-5370.34033203125,32.65131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6897888183594,307.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.048828125,18000.0,0.0,0.0,0.116234540939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375977247953415,0.1376019865274429,-4.262456513970392e-06,0.0,0.0001179632818093,0.0,0.0,5.412328720092773,0.0,0.0,0.0,0.2755051553249359,4.0,0.0,1.0
455580,290.9638366699219,297.1499938964844,293.1499938964844,0.0179385375231504,-824.2737426757812,304.12664794921875,0.5760223269462585,0.0666554570198059,0.0512277893722057,291.2689819335937,297.1499938964844,293.1499938964844,0.0107828164473176,-678.3607177734375,302.4996337890625,0.5501510500907898,0.050000000745058,0.0482413209974765,290.8757019042969,297.1499938964844,293.1499938964844,0.0163282472640275,-613.663330078125,304.1284484863281,0.5685777068138123,0.0645157769322395,0.0385866500437259,290.7398681640625,297.1499938964844,293.1499938964844,0.0784130170941352,-2005.2847900390625,304.042724609375,0.7704813480377197,0.1428429335355758,0.1268859058618545,291.6352233886719,297.1499938964844,293.1499938964844,0.0075819790363311,-2598.5400390625,300.288330078125,0.5501510500907898,0.050000000745058,0.2288360446691513,290.9736328125,291.1499938964844,258.7399597167969,258.0577392578125,279.1396484375,291.63201904296875,290.96002197265625,1.0,0.1594679504632949,0.5312116146087646,0.5312116146087646,0.994917333126068,1.0,-0.5925341248512268,0.1892124563455581,0.4033216536045074,0.0399070270359516,0.0,0.0,0.2115737348794937,24.553735733032227,48.0,-17.258819580078125,-5743.568359375,36.59025955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52398681640625,307.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.8359375,18000.0,0.0,0.0,0.1039319336414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477032303810119,0.1477075070142746,-4.27959957960411e-06,0.0,0.0001054776948876,0.0,0.0,5.847658157348633,0.0,0.0,0.0,0.277232676744461,4.0,0.0,1.0
455640,290.9638366699219,297.1499938964844,293.1499938964844,0.0179385375231504,-824.2737426757812,304.12664794921875,0.5760223269462585,0.0666554570198059,0.0512277893722057,291.2689819335937,297.1499938964844,293.1499938964844,0.0107828164473176,-678.3607177734375,302.4996337890625,0.5501510500907898,0.050000000745058,0.0482413209974765,290.8757019042969,297.1499938964844,293.1499938964844,0.0163282472640275,-613.663330078125,304.1284484863281,0.5685777068138123,0.0645157769322395,0.0385866500437259,290.7398681640625,297.1499938964844,293.1499938964844,0.0784130170941352,-2005.2847900390625,304.042724609375,0.7704813480377197,0.1428429335355758,0.1268859058618545,291.6352233886719,297.1499938964844,293.1499938964844,0.0075819790363311,-2598.5400390625,300.288330078125,0.5501510500907898,0.050000000745058,0.2288360446691513,290.9736328125,291.1499938964844,258.7399597167969,258.0577392578125,279.1396484375,291.63201904296875,290.96002197265625,1.0,0.1594679504632949,0.5312116146087646,0.5312116146087646,0.994917333126068,1.0,-0.5925341248512268,0.1892124563455581,0.4033216536045074,0.0399070270359516,0.0,0.0,0.2115737348794937,24.553735733032227,48.0,-17.258819580078125,-5743.568359375,36.59025955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52398681640625,307.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.8359375,18000.0,0.0,0.0,0.1039319336414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477032303810119,0.1477075070142746,-4.27959957960411e-06,0.0,0.0001054776948876,0.0,0.0,5.847658157348633,0.0,0.0,0.0,0.277232676744461,4.0,0.0,1.0
455700,290.9971618652344,297.1499938964844,293.1499938964844,0.0337144657969474,-1127.8245849609375,304.1018371582031,0.650749146938324,0.0878349244594574,0.070361815392971,291.27685546875,297.1499938964844,293.1499938964844,0.0113852778449654,-698.470703125,302.80523681640625,0.5576042532920837,0.050000000745058,0.0481885112822055,290.9022521972656,297.1499938964844,293.1499938964844,0.0322911106050014,-861.8001708984375,304.10308837890625,0.6481555104255676,0.0881354436278343,0.0540695302188396,290.8091125488281,297.1499938964844,293.1499938964844,0.0923468694090843,-2281.12158203125,304.0369567871094,0.8131365180015564,0.1597782224416732,0.143800139427185,291.6497497558594,297.1499938964844,293.1499938964844,0.0078573180362582,-2668.159912109375,300.503173828125,0.5576042532920837,0.050000000745058,0.2285855412483215,290.92578125,291.1499938964844,258.74169921875,258.0563659667969,279.12713623046875,291.6461486816406,290.8966979980469,1.0,0.1643021255731582,0.5291152000427246,0.5291152000427246,0.9946324229240416,1.0,-0.654007613658905,0.2092856615781784,0.4447219371795654,0.0439879484474659,0.0,0.0,0.2310866415500641,23.71422004699707,48.0,-122.9028091430664,-6113.3193359375,42.29951477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2885437011719,306.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.44140625,18000.0,0.0,0.0,0.099755086004734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571819335222244,0.1571862250566482,-4.291905497666448e-06,0.0,0.0001012387292576,0.0,0.0,6.25653076171875,0.0,0.0,0.0,0.2787817418575287,4.0,0.0,1.0
455760,291.0494079589844,297.1499938964844,293.1499938964844,0.049923051148653,-1401.212158203125,304.0811462402344,0.702185332775116,0.1048582270741462,0.0873245745897293,291.2855224609375,297.1499938964844,293.1499938964844,0.0121066682040691,-722.1835327148438,303.1047668457031,0.5579140782356262,0.050000000745058,0.0481861792504787,290.9463806152344,297.1499938964844,293.1499938964844,0.0513086728751659,-1108.097412109375,304.0771789550781,0.7063981890678406,0.1079529523849487,0.0690811723470687,290.87408447265625,297.1499938964844,293.1499938964844,0.1061943918466568,-2554.99609375,304.0323181152344,0.840813159942627,0.1766626685857772,0.1597877442836761,291.6676330566406,297.1499938964844,293.1499938964844,0.0081658624112606,-2748.847412109375,300.6935119628906,0.5579140782356262,0.050000000745058,0.2285744845867157,290.82330322265625,291.1499938964844,258.74346923828125,258.05499267578125,279.1201477050781,291.6636047363281,290.7804870605469,1.0,0.1713172197341919,0.5270759463310242,0.5270759463310242,0.9946627616882324,1.0,-0.7115527987480164,0.228104755282402,0.4834480583667755,0.0479988865554332,0.0,0.0,0.2628400027751922,24.14534568786621,36.0,-223.85595703125,-6533.0595703125,49.71886444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9327697753906,306.83612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.849609375,18000.0,0.0,0.0,0.0973728522658348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730256080627441,0.1730299144983291,-4.311320481065195e-06,0.0,9.882106678560376e-05,0.0,0.0,6.950074195861816,0.0,0.0,0.0,0.2814366221427917,4.0,0.0,1.0
455820,291.1694641113281,297.1499938964844,293.1499938964844,0.0758652910590171,-1859.8603515625,304.0615539550781,0.7860029339790344,0.1337565779685974,0.1145347505807876,291.3060607910156,297.1499938964844,293.1499938964844,0.0136529710143804,-765.774169921875,303.7041015625,0.5747038722038269,0.050000000745058,0.0480809025466442,291.05255126953125,297.1499938964844,293.1499938964844,0.0813710764050483,-1526.6314697265625,304.0521240234375,0.8008624315261841,0.1422831714153289,0.0940811783075332,290.99578857421875,297.1499938964844,293.1499938964844,0.1346338838338852,-3095.429931640625,304.0243225097656,0.916304647922516,0.2096402943134308,0.1911480575799942,291.7118225097656,297.1499938964844,293.1499938964844,0.008751668035984,-2891.24560546875,301.05303955078125,0.5747038722038269,0.050000000745058,0.2280751019716262,290.6321716308594,291.1499938964844,258.746826171875,258.052001953125,279.11737060546875,291.7073669433594,290.6236572265625,1.0,0.1778324693441391,0.5235952138900757,0.5235952138900757,0.9947234988212584,1.0,-0.8111246824264526,0.2608397901058197,0.5502849221229553,0.0558581613004207,0.0,0.0,0.3468133509159088,22.392810821533203,25.0,-149.6053466796875,-7666.93994140625,61.24208450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8470458984375,306.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17697.3828125,18000.0,0.0,0.0,0.099105380475521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339899986982345,0.2339943945407867,-4.408776476338971e-06,0.0,0.0001005793601507,0.0,0.0,9.816322326660156,0.0,0.0,0.0,0.2927029132843017,4.0,0.0,1.0
455880,291.1694641113281,297.1499938964844,293.1499938964844,0.0758652910590171,-1859.8603515625,304.0615539550781,0.7860029339790344,0.1337565779685974,0.1145347505807876,291.3060607910156,297.1499938964844,293.1499938964844,0.0136529710143804,-765.774169921875,303.7041015625,0.5747038722038269,0.050000000745058,0.0480809025466442,291.05255126953125,297.1499938964844,293.1499938964844,0.0813710764050483,-1526.6314697265625,304.0521240234375,0.8008624315261841,0.1422831714153289,0.0940811783075332,290.99578857421875,297.1499938964844,293.1499938964844,0.1346338838338852,-3095.429931640625,304.0243225097656,0.916304647922516,0.2096402943134308,0.1911480575799942,291.7118225097656,297.1499938964844,293.1499938964844,0.008751668035984,-2891.24560546875,301.05303955078125,0.5747038722038269,0.050000000745058,0.2280751019716262,290.6321716308594,291.1499938964844,258.746826171875,258.052001953125,279.11737060546875,291.7073669433594,290.6236572265625,1.0,0.1778324693441391,0.5235952138900757,0.5235952138900757,0.9947234988212584,1.0,-0.8111246824264526,0.2608397901058197,0.5502849221229553,0.0558581613004207,0.0,0.0,0.3468133509159088,22.392810821533203,25.0,-149.6053466796875,-7666.93994140625,61.24208450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8470458984375,306.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17697.3828125,18000.0,0.0,0.0,0.099105380475521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339899986982345,0.2339943945407867,-4.408776476338971e-06,0.0,0.0001005793601507,0.0,0.0,9.816322326660156,0.0,0.0,0.0,0.2927029132843017,4.0,0.0,1.0
455940,291.2901306152344,297.1499938964844,293.1499938964844,0.0961920469999313,-2239.64453125,304.057373046875,0.8713578581809998,0.1594618111848831,0.138078361749649,291.3309631347656,297.1499938964844,293.1499938964844,0.0161437448114156,-830.9281005859375,304.1387939453125,0.6163952946662903,0.0610495321452617,0.05093315243721,291.1622009277344,297.1499938964844,293.1499938964844,0.1056937798857688,-1880.5128173828125,304.04443359375,0.8946848511695862,0.1731911152601242,0.1160504594445228,291.10894775390625,297.1499938964844,293.1499938964844,0.1495517343282699,-3354.49365234375,304.0445556640625,0.98546302318573,0.2412376850843429,0.2064205706119537,291.7627258300781,297.1499938964844,293.1499938964844,0.0092194145545363,-2981.54150390625,301.4271850585937,0.603385329246521,0.050000000745058,0.2273685187101364,290.6372985839844,291.1499938964844,258.75,258.0487060546875,279.1243896484375,291.7583312988281,290.6410217285156,1.0,0.1806365549564361,0.5211818218231201,0.5211818218231201,0.99478417634964,1.0,-0.8880597949028015,0.2863636016845703,0.6016961932182312,0.063180960714817,0.0,0.0,0.4158015847206116,19.395153045654297,43.0,-8.17183780670166,-8581.21484375,69.00503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,306.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17580.9609375,18000.0,0.0,0.0,0.1098445355892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077204525470733,0.307725042104721,-4.60004412161652e-06,0.0,0.0001114782353397,0.0,0.0,13.88940715789795,0.0,0.0,0.0,0.3095563054084778,4.0,0.0,1.0
456000,291.2901306152344,297.1499938964844,293.1499938964844,0.0961920469999313,-2239.64453125,304.057373046875,0.8713578581809998,0.1594618111848831,0.138078361749649,291.3309631347656,297.1499938964844,293.1499938964844,0.0161437448114156,-830.9281005859375,304.1387939453125,0.6163952946662903,0.0610495321452617,0.05093315243721,291.1622009277344,297.1499938964844,293.1499938964844,0.1056937798857688,-1880.5128173828125,304.04443359375,0.8946848511695862,0.1731911152601242,0.1160504594445228,291.10894775390625,297.1499938964844,293.1499938964844,0.1495517343282699,-3354.49365234375,304.0445556640625,0.98546302318573,0.2412376850843429,0.2064205706119537,291.7627258300781,297.1499938964844,293.1499938964844,0.0092194145545363,-2981.54150390625,301.4271850585937,0.603385329246521,0.050000000745058,0.2273685187101364,290.6372985839844,291.1499938964844,258.75,258.0487060546875,279.1243896484375,291.7583312988281,290.6410217285156,1.0,0.1806365549564361,0.5211818218231201,0.5211818218231201,0.99478417634964,1.0,-0.8880597949028015,0.2863636016845703,0.6016961932182312,0.063180960714817,0.0,0.0,0.4158015847206116,19.395153045654297,43.0,-8.17183780670166,-8581.21484375,69.00503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,306.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17580.9609375,18000.0,0.0,0.0,0.1098445355892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077204525470733,0.307725042104721,-4.60004412161652e-06,0.0,0.0001114782353397,0.0,0.0,13.88940715789795,0.0,0.0,0.0,0.3095563054084778,4.0,0.0,1.0
456060,291.4068298339844,297.1499938964844,293.1499938964844,0.1148137673735618,-2581.42626953125,304.0572509765625,0.9230205416679382,0.1829209476709365,0.1596084088087082,291.39306640625,297.1499938964844,293.1499938964844,0.0429945215582847,-1350.9412841796875,304.09747314453125,0.7298710942268372,0.0946597605943679,0.0828767269849777,291.2695007324219,297.1499938964844,293.1499938964844,0.1287602633237838,-2203.21142578125,304.0412292480469,0.9565519094467164,0.2017980515956878,0.1363879144191742,291.1620178222656,297.1499938964844,293.1499938964844,0.1441038846969604,-3255.04150390625,304.086669921875,0.9828822016716005,0.2821153402328491,0.2008109539747238,291.8153381347656,297.1499938964844,293.1499938964844,0.0097003681585192,-3066.499755859375,301.78338623046875,0.6073254942893982,0.050000000745058,0.2272807210683822,290.6776428222656,291.1499938964844,258.7528686523437,258.04498291015625,279.12408447265625,291.8112487792969,290.6770935058594,1.0,0.1920715719461441,0.5186707973480225,0.5186707973480225,0.9953320026397704,1.0,-0.9683974981307985,0.3133414685726166,0.6550560593605042,0.071556881070137,0.0,0.0,0.475799024105072,19.79499053955078,61.0,18.413131713867188,-9303.05078125,84.22708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8475952148437,306.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17465.4296875,18000.0,0.0,0.0,0.1273269206285476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847742676734924,0.3847791254520416,-4.872214958595578e-06,0.0,0.00012922064343,0.0,0.0,19.06243896484375,0.0,0.0,0.0,0.3309746086597442,4.0,0.0,1.0
456120,291.4068298339844,297.1499938964844,293.1499938964844,0.1148137673735618,-2581.42626953125,304.0572509765625,0.9230205416679382,0.1829209476709365,0.1596084088087082,291.39306640625,297.1499938964844,293.1499938964844,0.0429945215582847,-1350.9412841796875,304.09747314453125,0.7298710942268372,0.0946597605943679,0.0828767269849777,291.2695007324219,297.1499938964844,293.1499938964844,0.1287602633237838,-2203.21142578125,304.0412292480469,0.9565519094467164,0.2017980515956878,0.1363879144191742,291.1620178222656,297.1499938964844,293.1499938964844,0.1441038846969604,-3255.04150390625,304.086669921875,0.9828822016716005,0.2821153402328491,0.2008109539747238,291.8153381347656,297.1499938964844,293.1499938964844,0.0097003681585192,-3066.499755859375,301.78338623046875,0.6073254942893982,0.050000000745058,0.2272807210683822,290.6776428222656,291.1499938964844,258.7528686523437,258.04498291015625,279.12408447265625,291.8112487792969,290.6770935058594,1.0,0.1920715719461441,0.5186707973480225,0.5186707973480225,0.9953320026397704,1.0,-0.9683974981307985,0.3133414685726166,0.6550560593605042,0.071556881070137,0.0,0.0,0.475799024105072,19.79499053955078,61.0,18.413131713867188,-9303.05078125,84.22708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8475952148437,306.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17465.4296875,18000.0,0.0,0.0,0.1273269206285476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847742676734924,0.3847791254520416,-4.872214958595578e-06,0.0,0.00012922064343,0.0,0.0,19.06243896484375,0.0,0.0,0.0,0.3309746086597442,4.0,0.0,1.0
456180,291.518310546875,297.1499938964844,293.1499938964844,0.1334706097841262,-2913.3994140625,304.0570678710937,0.9395381808280944,0.2044754922389984,0.1794357746839523,291.4877624511719,297.1499938964844,293.1499938964844,0.065684825181961,-1763.1319580078125,304.0775451660156,0.7779238224029541,0.1200061962008476,0.1084325462579727,291.37286376953125,297.1499938964844,293.1499938964844,0.1521790027618408,-2519.29736328125,304.0384826660156,0.9755864143371582,0.2284778654575348,0.1553792208433151,291.21807861328125,297.1499938964844,293.1499938964844,0.1644077152013778,-3620.37158203125,304.0728454589844,0.9916384220123292,0.3211812973022461,0.2227350026369094,291.8686218261719,297.1499938964844,293.1499938964844,0.0102703487500548,-3172.053955078125,302.1028747558594,0.5917688608169556,0.050000000745058,0.2276316881179809,290.6290283203125,291.1499938964844,258.7553405761719,258.0408020019531,279.1187744140625,291.8648376464844,290.621337890625,1.0,0.2107640206813812,0.5152947902679443,0.5152947902679443,0.9958798289299012,1.0,-1.0723868608474731,0.3483561873435974,0.7240307331085205,0.083798624575138,0.0,0.0,0.5477765202522278,22.9088134765625,79.0,-56.06393051147461,-10157.4697265625,111.87701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.373046875,305.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17168.845703125,18000.0,0.0,0.0,0.1502564996480941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859517514705658,0.4859570860862732,-5.320137915987289e-06,0.0,0.0001524912513559,0.0,0.0,27.60322380065918,0.0,0.0,0.0,0.3626633286476135,4.0,0.0,1.0
456240,291.518310546875,297.1499938964844,293.1499938964844,0.1334706097841262,-2913.3994140625,304.0570678710937,0.9395381808280944,0.2044754922389984,0.1794357746839523,291.4877624511719,297.1499938964844,293.1499938964844,0.065684825181961,-1763.1319580078125,304.0775451660156,0.7779238224029541,0.1200061962008476,0.1084325462579727,291.37286376953125,297.1499938964844,293.1499938964844,0.1521790027618408,-2519.29736328125,304.0384826660156,0.9755864143371582,0.2284778654575348,0.1553792208433151,291.21807861328125,297.1499938964844,293.1499938964844,0.1644077152013778,-3620.37158203125,304.0728454589844,0.9916384220123292,0.3211812973022461,0.2227350026369094,291.8686218261719,297.1499938964844,293.1499938964844,0.0102703487500548,-3172.053955078125,302.1028747558594,0.5917688608169556,0.050000000745058,0.2276316881179809,290.6290283203125,291.1499938964844,258.7553405761719,258.0408020019531,279.1187744140625,291.8648376464844,290.621337890625,1.0,0.2107640206813812,0.5152947902679443,0.5152947902679443,0.9958798289299012,1.0,-1.0723868608474731,0.3483561873435974,0.7240307331085205,0.083798624575138,0.0,0.0,0.5477765202522278,22.9088134765625,79.0,-56.06393051147461,-10157.4697265625,111.87701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.373046875,305.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17168.845703125,18000.0,0.0,0.0,0.1502564996480941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859517514705658,0.4859570860862732,-5.320137915987289e-06,0.0,0.0001524912513559,0.0,0.0,27.60322380065918,0.0,0.0,0.0,0.3626633286476135,4.0,0.0,1.0
