time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456300,291.5721740722656,297.1499938964844,293.1499938964844,0.1426631361246109,-3073.332275390625,304.0572509765625,0.9355226159095764,0.2145648598670959,0.1887610107660293,291.5385437011719,297.1499938964844,293.1499938964844,0.0753057822585105,-1946.9439697265625,304.0732727050781,0.787253201007843,0.131092295050621,0.1194410100579261,291.4231262207031,297.1499938964844,293.1499938964844,0.1638534665107727,-2672.92333984375,304.0375366210937,0.9739733934402466,0.2411197870969772,0.1644100248813629,291.2602844238281,297.1499938964844,293.1499938964844,0.182093858718872,-3932.2861328125,304.0546569824219,0.9965319633483888,0.3373748362064361,0.241587832570076,291.8961486816406,297.1499938964844,293.1499938964844,0.0105768265202641,-3227.537841796875,302.251953125,0.5779399871826172,0.050000000745058,0.227979689836502,290.59210205078125,291.1499938964844,258.7563781738281,258.0385131835937,279.1159362792969,291.8924560546875,290.5840759277344,1.0,0.2224058210849762,0.5133799314498901,0.5133799314498901,0.9961537718772888,1.0,-1.1306747198104858,0.3680319488048553,0.7626428008079529,0.0915523320436477,0.0,0.0,0.5886490941047668,25.527538299560547,79.0,-78.79399871826172,-10650.3740234375,131.24151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6643981933594,305.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,16943.75,18000.0,0.0,0.0,0.1636109501123428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521936416625977,0.5521993637084961,-5.683526524080662e-06,0.0,0.0001660443085711,0.0,0.0,34.56428909301758,0.0,0.0,0.0,0.3853912353515625,4.0,0.0,1.0
456360,291.6249084472656,297.1499938964844,293.1499938964844,0.1517249494791031,-3228.82666015625,304.0576477050781,0.9250251650810242,0.2241974920034408,0.1977017670869827,291.5901184082031,297.1499938964844,293.1499938964844,0.0841114148497581,-2119.570068359375,304.0712280273437,0.7890762686729431,0.1413763761520385,0.1296530663967132,291.4725341796875,297.1499938964844,293.1499938964844,0.1754551231861114,-2823.229736328125,304.0368957519531,0.9665488600730896,0.2532920837402344,0.173133835196495,291.3128967285156,297.1499938964844,293.1499938964844,0.2033163011074066,-4298.63134765625,304.03338623046875,0.9990000128746032,0.3509914577007293,0.2637053430080414,291.924560546875,297.1499938964844,293.1499938964844,0.0108965672552585,-3284.226318359375,302.3937683105469,0.5609560012817383,0.050000000745058,0.2284666448831558,290.5512390136719,291.1499938964844,258.75732421875,258.0360412597656,279.1131286621094,291.92095947265625,290.5428161621094,1.0,0.2353059649467468,0.5113260746002197,0.5113260746002197,0.9965401887893676,1.0,-1.191264271736145,0.3885533511638641,0.8027109503746033,0.0998859629034996,0.0,0.0,0.6326345801353455,28.96488571166992,97.0,-96.37306213378906,-11161.6064453125,154.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9806823730469,304.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,16679.796875,18000.0,0.0,0.0,0.1781092435121536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289618015289307,0.6289679408073425,-6.174363079480827e-06,0.0,0.0001807582302717,0.0,0.0,44.23971557617188,0.0,0.0,0.0,0.4137594103813171,4.0,0.0,1.0
456420,291.72711181640625,297.1499938964844,293.1499938964844,0.1694052070379257,-3526.517333984375,304.0589904785156,0.8948900699615479,0.2421085983514785,0.2144489735364914,291.6944580078125,297.1499938964844,293.1499938964844,0.1001103520393371,-2436.328857421875,304.0709228515625,0.7785086035728455,0.1597502827644348,0.148024171590805,291.56903076171875,297.1499938964844,293.1499938964844,0.1983623504638672,-3113.705810546875,304.03643798828125,0.9387084245681764,0.2762216031551361,0.1896607428789138,291.4434814453125,297.1499938964844,293.1499938964844,0.2534521222114563,-5134.55029296875,303.98858642578125,0.9990000128746032,0.3711230158805847,0.3138875365257263,291.984619140625,297.1499938964844,293.1499938964844,0.0115782935172319,-3401.23779296875,302.6541442871094,0.5240039825439453,0.050000000745058,0.2298976182937622,290.45965576171875,291.1499938964844,258.7587280273437,258.0306396484375,279.1083068847656,291.9811096191406,290.45086669921875,1.0,0.2639920711517334,0.5069069266319275,0.5069069266319275,0.9973130822181702,1.0,-1.315202236175537,0.4307869076728821,0.8844153881072998,0.1170884221792221,0.0,0.0,0.7306613326072693,38.46162796020508,115.0,-120.86530303955078,-12190.5947265625,215.32554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7186889648437,304.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,16096.4384765625,18000.0,0.0,0.0,0.2099838405847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133066296577454,0.8133143186569214,-7.656958587176632e-06,0.0,0.0002131069049937,0.0,0.0,75.99151611328125,0.0,0.0,0.0,0.4890612661838531,4.0,0.0,1.0
456480,291.72711181640625,297.1499938964844,293.1499938964844,0.1694052070379257,-3526.517333984375,304.0589904785156,0.8948900699615479,0.2421085983514785,0.2144489735364914,291.6944580078125,297.1499938964844,293.1499938964844,0.1001103520393371,-2436.328857421875,304.0709228515625,0.7785086035728455,0.1597502827644348,0.148024171590805,291.56903076171875,297.1499938964844,293.1499938964844,0.1983623504638672,-3113.705810546875,304.03643798828125,0.9387084245681764,0.2762216031551361,0.1896607428789138,291.4434814453125,297.1499938964844,293.1499938964844,0.2534521222114563,-5134.55029296875,303.98858642578125,0.9990000128746032,0.3711230158805847,0.3138875365257263,291.984619140625,297.1499938964844,293.1499938964844,0.0115782935172319,-3401.23779296875,302.6541442871094,0.5240039825439453,0.050000000745058,0.2298976182937622,290.45965576171875,291.1499938964844,258.7587280273437,258.0306396484375,279.1083068847656,291.9811096191406,290.45086669921875,1.0,0.2639920711517334,0.5069069266319275,0.5069069266319275,0.9973130822181702,1.0,-1.315202236175537,0.4307869076728821,0.8844153881072998,0.1170884221792221,0.0,0.0,0.7306613326072693,38.46162796020508,115.0,-120.86530303955078,-12190.5947265625,215.32554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7186889648437,304.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,16096.4384765625,18000.0,0.0,0.0,0.2099838405847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133066296577454,0.8133143186569214,-7.656958587176632e-06,0.0,0.0002131069049937,0.0,0.0,75.99151611328125,0.0,0.0,0.0,0.4890612661838531,4.0,0.0,1.0
456540,291.82501220703125,297.1499938964844,293.1499938964844,0.1865989714860916,-3809.64208984375,304.0606689453125,0.8602752685546875,0.2583057880401611,0.2297693341970443,291.7998046875,297.1499938964844,293.1499938964844,0.1146769225597381,-2718.523193359375,304.07305908203125,0.7568974494934082,0.1752732843160629,0.1638123393058776,291.6625366210937,297.1499938964844,293.1499938964844,0.2209566384553909,-3392.99169921875,304.0366516113281,0.9012601375579834,0.2973166704177856,0.2049997150897979,291.5986022949219,297.1499938964844,293.1499938964844,0.304274320602417,-5939.13232421875,303.96014404296875,0.9882442951202391,0.3829360604286194,0.3606030642986297,292.0489196777344,297.1499938964844,293.1499938964844,0.0123389158397912,-3527.181396484375,302.8816833496094,0.4908259809017181,0.050000000745058,0.2321098148822784,290.34942626953125,291.1499938964844,258.75946044921875,258.02447509765625,279.1093139648437,292.0455322265625,290.3403015136719,1.0,0.2949497401714325,0.5027150511741638,0.5027150511741638,0.998085916042328,1.0,-1.4303189516067505,0.4703413248062134,0.9599776268005372,0.1332770437002182,0.0,0.0,0.844541072845459,52.18106842041016,118.0,-142.64784240722656,-13110.3203125,293.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6539001464844,303.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,15697.1796875,18000.0,0.0,0.0,0.2445671111345291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02420175075531,1.0242116451263428,-9.919886906573083e-06,0.0,0.0002482045383658,0.0,0.0,131.12380981445312,0.0,0.0,0.0,0.5835203528404236,4.0,0.0,1.0
456600,291.82501220703125,297.1499938964844,293.1499938964844,0.1865989714860916,-3809.64208984375,304.0606689453125,0.8602752685546875,0.2583057880401611,0.2297693341970443,291.7998046875,297.1499938964844,293.1499938964844,0.1146769225597381,-2718.523193359375,304.07305908203125,0.7568974494934082,0.1752732843160629,0.1638123393058776,291.6625366210937,297.1499938964844,293.1499938964844,0.2209566384553909,-3392.99169921875,304.0366516113281,0.9012601375579834,0.2973166704177856,0.2049997150897979,291.5986022949219,297.1499938964844,293.1499938964844,0.304274320602417,-5939.13232421875,303.96014404296875,0.9882442951202391,0.3829360604286194,0.3606030642986297,292.0489196777344,297.1499938964844,293.1499938964844,0.0123389158397912,-3527.181396484375,302.8816833496094,0.4908259809017181,0.050000000745058,0.2321098148822784,290.34942626953125,291.1499938964844,258.75946044921875,258.02447509765625,279.1093139648437,292.0455322265625,290.3403015136719,1.0,0.2949497401714325,0.5027150511741638,0.5027150511741638,0.998085916042328,1.0,-1.4303189516067505,0.4703413248062134,0.9599776268005372,0.1332770437002182,0.0,0.0,0.844541072845459,52.18106842041016,118.0,-142.64784240722656,-13110.3203125,293.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6539001464844,303.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,15697.1796875,18000.0,0.0,0.0,0.2445671111345291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02420175075531,1.0242116451263428,-9.919886906573083e-06,0.0,0.0002482045383658,0.0,0.0,131.12380981445312,0.0,0.0,0.0,0.5835203528404236,4.0,0.0,1.0
456660,291.9068908691406,297.1499938964844,293.1499938964844,0.2004227191209793,-4032.01953125,304.06378173828125,0.8364265561103821,0.2712051272392273,0.242093950510025,291.8884582519531,297.1499938964844,293.1499938964844,0.1261520832777023,-2934.607666015625,304.07647705078125,0.7406755685806274,0.1873665004968643,0.1760395616292953,291.7415771484375,297.1499938964844,293.1499938964844,0.2394632548093795,-3615.978759765625,304.0389709472656,0.8767256736755371,0.3143961131572723,0.2175061255693435,291.7042236328125,297.1499938964844,293.1499938964844,0.3194182515144348,-6162.525390625,303.9903869628906,0.954657793045044,0.396027535200119,0.3719877004623413,292.1070861816406,297.1499938964844,293.1499938964844,0.0130099933594465,-3628.89404296875,303.06158447265625,0.4649492800235748,0.050000000745058,0.2344143837690353,290.2888488769531,291.1499938964844,258.7594909667969,258.0184020996094,279.1201171875,292.1037902832031,290.2843322753906,1.0,0.3167221546173095,0.5007771253585815,0.5007771253585815,0.998755931854248,1.0,-1.4906357526779177,0.4913906753063202,0.9992450475692748,0.1421113014221191,0.0,0.0,0.949999988079071,65.55989074707031,118.0,-102.47595977783205,-13623.419921875,354.48638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9954528808594,303.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,15866.201171875,18000.0,0.0,0.0,0.2751299738883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958773136138916,1.195889592170715,-1.2272538697288836e-05,0.0,0.000279221945675,0.0,0.0,195.1633453369141,0.0,0.0,0.0,0.6638957858085632,4.0,0.0,1.0
456720,291.9183044433594,297.1499938964844,293.1499938964844,0.2023082971572876,-4062.037841796875,304.0643005371094,0.8343136310577393,0.2729539275169372,0.2437572479248047,291.90069580078125,297.1499938964844,293.1499938964844,0.1277230978012085,-2963.825927734375,304.0769958496094,0.7393818497657776,0.1890122145414352,0.1776910871267318,291.75262451171875,297.1499938964844,293.1499938964844,0.2420155704021453,-3646.375244140625,304.0393981933594,0.8746107220649719,0.316732257604599,0.2192106693983078,291.7169189453125,297.1499938964844,293.1499938964844,0.3219451904296875,-6199.75048828125,303.99322509765625,0.9513142108917236,0.3981647193431854,0.373958021402359,292.11541748046875,297.1499938964844,293.1499938964844,0.0131016680970788,-3642.2080078125,303.0858764648437,0.4613034129142761,0.050000000745058,0.2347008287906646,290.28155517578125,291.1499938964844,258.75946044921875,258.0174865722656,279.1211242675781,292.1121520996094,290.2769775390625,1.0,0.319532960653305,0.5005101561546326,0.5005101561546326,0.9988515377044678,1.0,-1.499370574951172,0.4944770336151123,1.0048935413360596,0.1433912217617035,0.0,0.0,0.9653776288032532,67.24839782714844,121.0,-99.63409423828124,-13693.201171875,363.0986633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9262084960937,303.2336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,15929.671875,18000.0,0.0,0.0,0.2794154584407806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2170162200927734,1.2170288562774658,-1.25966271298239e-05,0.0,0.0002835711929947,0.0,0.0,204.44346618652344,0.0,0.0,0.0,0.6739528775215149,4.0,0.0,1.0
456780,292.006591796875,297.1499938964844,293.1499938964844,0.2169947773218155,-4293.78759765625,304.0683898925781,0.8229644894599915,0.2862476110458374,0.2563477158546448,291.9947814941406,297.1499938964844,293.1499938964844,0.1399924159049987,-3189.51953125,304.0808410644531,0.7334227561950684,0.201582446694374,0.1902489960193634,291.83892822265625,297.1499938964844,293.1499938964844,0.262061059474945,-3882.6171875,304.0428466796875,0.8639134764671326,0.3346340656280517,0.2322285622358322,291.8091125488281,297.1499938964844,293.1499938964844,0.3434274792671203,-6516.201171875,304.0093994140625,0.9332351684570312,0.4157569706439972,0.3906897604465484,292.182373046875,297.1499938964844,293.1499938964844,0.0138140507042407,-3743.15234375,303.2662353515625,0.4396063685417175,0.050000000745058,0.2367224395275116,290.2157287597656,291.1499938964844,258.75860595703125,258.0095520019531,279.1270751953125,292.1792907714844,290.209228515625,1.0,0.3397609293460846,0.4985427260398865,0.4985427260398865,0.9996171593666076,1.0,-1.5677043199539185,0.5188292264938354,1.048875093460083,0.1535628587007522,0.0,0.0,1.0,79.3246841430664,124.0,-101.2784194946289,-14179.2412109375,430.5505981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5917663574219,303.0372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17025.291015625,18000.0,0.0,0.0,0.3124567568302154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267452716827393,1.3267598152160645,-1.453938148188172e-05,0.0,0.0003171038697473,0.0,0.0,259.69403076171875,0.0,0.0,0.0,0.7259706258773804,4.0,0.0,1.0
456840,292.006591796875,297.1499938964844,293.1499938964844,0.2169947773218155,-4293.78759765625,304.0683898925781,0.8229644894599915,0.2862476110458374,0.2563477158546448,291.9947814941406,297.1499938964844,293.1499938964844,0.1399924159049987,-3189.51953125,304.0808410644531,0.7334227561950684,0.201582446694374,0.1902489960193634,291.83892822265625,297.1499938964844,293.1499938964844,0.262061059474945,-3882.6171875,304.0428466796875,0.8639134764671326,0.3346340656280517,0.2322285622358322,291.8091125488281,297.1499938964844,293.1499938964844,0.3434274792671203,-6516.201171875,304.0093994140625,0.9332351684570312,0.4157569706439972,0.3906897604465484,292.182373046875,297.1499938964844,293.1499938964844,0.0138140507042407,-3743.15234375,303.2662353515625,0.4396063685417175,0.050000000745058,0.2367224395275116,290.2157287597656,291.1499938964844,258.75860595703125,258.0095520019531,279.1270751953125,292.1792907714844,290.209228515625,1.0,0.3397609293460846,0.4985427260398865,0.4985427260398865,0.9996171593666076,1.0,-1.5677043199539185,0.5188292264938354,1.048875093460083,0.1535628587007522,0.0,0.0,1.0,79.3246841430664,124.0,-101.2784194946289,-14179.2412109375,430.5505981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5917663574219,303.0372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17025.291015625,18000.0,0.0,0.0,0.3124567568302154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267452716827393,1.3267598152160645,-1.453938148188172e-05,0.0,0.0003171038697473,0.0,0.0,259.69403076171875,0.0,0.0,0.0,0.7259706258773804,4.0,0.0,1.0
456900,292.0486755371094,297.1499938964844,293.1499938964844,0.2242335826158523,-4406.91357421875,304.070068359375,0.8197460770606995,0.2924658954143524,0.2622070908546448,292.0392150878906,297.1499938964844,293.1499938964844,0.1460290551185608,-3299.18017578125,304.0824584960937,0.7323541045188904,0.2074868381023407,0.1961228400468826,291.8804016113281,297.1499938964844,293.1499938964844,0.272020012140274,-3998.581298828125,304.0442199707031,0.8613147735595703,0.3430964648723602,0.2383551597595214,291.8511657714844,297.1499938964844,293.1499938964844,0.3546781241893768,-6681.2783203125,304.0144958496094,0.9282442927360536,0.4244793653488159,0.3991223573684692,292.2152404785156,297.1499938964844,293.1499938964844,0.014173318631947,-3793.0947265625,303.34881591796875,0.4323890805244446,0.050000000745058,0.2375776320695877,290.1703186035156,291.1499938964844,258.7578125,258.0052490234375,279.1291809082031,292.2122497558594,290.1636047363281,1.0,0.3485599458217621,0.4976621270179748,0.4976621270179748,1.0,1.0,-1.6002970933914185,0.5305553078651428,1.0697418451309204,0.1584905534982681,0.0,0.0,1.0,84.5262451171875,124.0,-111.99968719482422,-14396.2958984375,463.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5719299316406,303.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17475.580078125,19080.0,0.0,0.0,0.327806293964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3445465564727783,1.3445615768432615,-1.4929975804989226e-05,0.0,0.0003326816949993,0.0,0.0,270.2615661621094,0.0,0.0,0.0,0.7498757243156433,4.0,0.0,1.0
456960,292.08935546875,297.1499938964844,293.1499938964844,0.2309475839138031,-4510.57568359375,304.0724182128906,0.8175729513168335,0.2984294593334198,0.2678120732307434,292.08203125,297.1499938964844,293.1499938964844,0.1516963243484497,-3400.826171875,304.0844421386719,0.7320582270622253,0.2131495773792266,0.2017469704151153,291.920654296875,297.1499938964844,293.1499938964844,0.2813818454742431,-4106.21044921875,304.04644775390625,0.8598617911338806,0.3512703776359558,0.2442585527896881,291.8915100097656,297.1499938964844,293.1499938964844,0.3653166592121124,-6835.607421875,304.0198059082031,0.9249699711799622,0.4330135285854339,0.4073953330516815,292.247314453125,297.1499938964844,293.1499938964844,0.0145051144063472,-3836.0078125,303.428955078125,0.4266982674598694,0.050000000745058,0.2383457124233245,290.1415405273437,291.1499938964844,258.7567749023437,258.00067138671875,279.130859375,292.2444763183594,290.1390991210937,1.0,0.356631726026535,0.4968317449092865,0.4968317449092865,1.0,1.0,-1.6317213773727417,0.5419214367866516,1.089799880981445,0.1632796227931976,0.0,0.0,1.0,89.25447845458984,127.0,-85.53224182128906,-14700.9033203125,494.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6292419433594,303.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18452.9140625,19080.0,0.0,0.0,0.3423437178134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38164222240448,1.381657958030701,-1.5765108400955796e-05,0.0,0.0003474353288765,0.0,0.0,293.25311279296875,0.0,0.0,0.0,0.755280613899231,4.0,0.0,1.0
457020,292.1665344238281,297.1499938964844,293.1499938964844,0.2432532310485839,-4698.015625,304.0777893066406,0.8153660893440247,0.3096474707126617,0.2783203721046448,292.1632995605469,297.1499938964844,293.1499938964844,0.1621534973382949,-3585.569091796875,304.0888671875,0.732901394367218,0.2237187325954437,0.2122476547956466,291.9975280761719,297.1499938964844,293.1499938964844,0.2988448441028595,-4304.03955078125,304.0518798828125,0.85924232006073,0.3668225705623626,0.2554543018341064,291.9678955078125,297.1499938964844,293.1499938964844,0.3852108120918274,-7120.541015625,304.030029296875,0.9218279719352722,0.4494000077247619,0.4232821762561798,292.3082275390625,297.1499938964844,293.1499938964844,0.015117903240025,-3908.958251953125,303.5830078125,0.4183571934700012,0.050000000745058,0.239663228392601,290.1148986816406,291.1499938964844,258.75396728515625,257.9906616210937,279.1334228515625,292.30572509765625,290.1147766113281,1.0,0.3709562122821808,0.4953100681304931,0.4953100681304931,1.0,1.0,-1.6910442113876345,0.563498854637146,1.1275453567504885,0.17238250374794,0.0,0.0,1.0,97.51290893554688,130.0,-41.25288772583008,-15267.3837890625,555.4357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9424743652344,303.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18906.255859375,19080.0,0.0,0.0,0.3687447011470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398511290550232,1.3985273838043213,-1.615242217667401e-05,0.0,0.0003742289845831,0.0,0.0,304.1261901855469,0.0,0.0,0.0,0.7637454271316528,4.0,0.0,1.0
457080,292.1665344238281,297.1499938964844,293.1499938964844,0.2432532310485839,-4698.015625,304.0777893066406,0.8153660893440247,0.3096474707126617,0.2783203721046448,292.1632995605469,297.1499938964844,293.1499938964844,0.1621534973382949,-3585.569091796875,304.0888671875,0.732901394367218,0.2237187325954437,0.2122476547956466,291.9975280761719,297.1499938964844,293.1499938964844,0.2988448441028595,-4304.03955078125,304.0518798828125,0.85924232006073,0.3668225705623626,0.2554543018341064,291.9678955078125,297.1499938964844,293.1499938964844,0.3852108120918274,-7120.541015625,304.030029296875,0.9218279719352722,0.4494000077247619,0.4232821762561798,292.3082275390625,297.1499938964844,293.1499938964844,0.015117903240025,-3908.958251953125,303.5830078125,0.4183571934700012,0.050000000745058,0.239663228392601,290.1148986816406,291.1499938964844,258.75396728515625,257.9906616210937,279.1334228515625,292.30572509765625,290.1147766113281,1.0,0.3709562122821808,0.4953100681304931,0.4953100681304931,1.0,1.0,-1.6910442113876345,0.563498854637146,1.1275453567504885,0.17238250374794,0.0,0.0,1.0,97.51290893554688,130.0,-41.25288772583008,-15267.3837890625,555.4357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9424743652344,303.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18906.255859375,19080.0,0.0,0.0,0.3687447011470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398511290550232,1.3985273838043213,-1.615242217667401e-05,0.0,0.0003742289845831,0.0,0.0,304.1261901855469,0.0,0.0,0.0,0.7637454271316528,4.0,0.0,1.0
457140,292.2382202148437,297.1499938964844,293.1499938964844,0.2538251280784607,-4855.9052734375,304.0842590332031,0.8149838447570801,0.3200225532054901,0.2880005836486816,292.2386779785156,297.1499938964844,293.1499938964844,0.1712187826633453,-3742.391357421875,304.0941467285156,0.7347972393035889,0.233422964811325,0.2218012660741806,292.0693664550781,297.1499938964844,293.1499938964844,0.3143180608749389,-4475.7998046875,304.058837890625,0.8605378270149231,0.3814507722854614,0.2659416496753692,292.0392150878906,297.1499938964844,293.1499938964844,0.4027115702629089,-7366.4462890625,304.0408630371094,0.9215126037597656,0.4648831188678741,0.4382616877555847,292.3635559082031,297.1499938964844,293.1499938964844,0.0156553443521261,-3963.671630859375,303.73309326171875,0.4125335812568664,0.050000000745058,0.2407483607530594,290.1356506347656,291.1499938964844,258.75,257.9794921875,279.1351318359375,292.3613586425781,290.1391296386719,1.0,0.3833549916744232,0.493914246559143,0.493914246559143,1.0,1.0,-1.7460190057754517,0.583577036857605,1.162441968917847,0.1808336824178695,0.0,0.0,1.0,104.48734283447266,133.0,21.03973197937012,-15900.21875,612.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44537353515625,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,19032.001953125,20160.0,0.0,0.0,0.3915859162807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031542539596558,1.4031705856323242,-1.6259851690847427e-05,0.0,0.0003974099236074,0.0,0.0,307.16534423828125,0.0,0.0,0.0,0.7810746431350708,4.0,0.0,1.0
457200,292.2382202148437,297.1499938964844,293.1499938964844,0.2538251280784607,-4855.9052734375,304.0842590332031,0.8149838447570801,0.3200225532054901,0.2880005836486816,292.2386779785156,297.1499938964844,293.1499938964844,0.1712187826633453,-3742.391357421875,304.0941467285156,0.7347972393035889,0.233422964811325,0.2218012660741806,292.0693664550781,297.1499938964844,293.1499938964844,0.3143180608749389,-4475.7998046875,304.058837890625,0.8605378270149231,0.3814507722854614,0.2659416496753692,292.0392150878906,297.1499938964844,293.1499938964844,0.4027115702629089,-7366.4462890625,304.0408630371094,0.9215126037597656,0.4648831188678741,0.4382616877555847,292.3635559082031,297.1499938964844,293.1499938964844,0.0156553443521261,-3963.671630859375,303.73309326171875,0.4125335812568664,0.050000000745058,0.2407483607530594,290.1356506347656,291.1499938964844,258.75,257.9794921875,279.1351318359375,292.3613586425781,290.1391296386719,1.0,0.3833549916744232,0.493914246559143,0.493914246559143,1.0,1.0,-1.7460190057754517,0.583577036857605,1.162441968917847,0.1808336824178695,0.0,0.0,1.0,104.48734283447266,133.0,21.03973197937012,-15900.21875,612.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44537353515625,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,19032.001953125,20160.0,0.0,0.0,0.3915859162807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031542539596558,1.4031705856323242,-1.6259851690847427e-05,0.0,0.0003974099236074,0.0,0.0,307.16534423828125,0.0,0.0,0.0,0.7810746431350708,4.0,0.0,1.0
457260,292.3047790527344,297.1499938964844,293.1499938964844,0.262054979801178,-4975.4794921875,304.09246826171875,0.8156564235687256,0.3296186625957489,0.2969357073307037,292.3070373535156,297.1499938964844,293.1499938964844,0.1787488013505935,-3869.45361328125,304.1002197265625,0.7374873161315918,0.242645725607872,0.2307993173599243,292.1363220214844,297.1499938964844,293.1499938964844,0.3270198702812195,-4613.32421875,304.06805419921875,0.8629487156867981,0.3952473700046539,0.2758079171180725,292.1058959960937,297.1499938964844,293.1499938964844,0.4167693555355072,-7558.89013671875,304.0538024902344,0.9228469729423524,0.4794954061508178,0.4523740112781524,292.4131164550781,297.1499938964844,293.1499938964844,0.0160743854939937,-3993.9033203125,303.8807983398437,0.4081938862800598,0.050000000745058,0.2416549175977707,290.228759765625,291.1499938964844,258.7434387207031,257.9647216796875,279.1360778808594,292.41119384765625,290.2359619140625,1.0,0.3943093419075012,0.492576539516449,0.492576539516449,1.0,1.0,-1.7974324226379397,0.6023547649383545,1.195077657699585,0.1886953860521316,0.0,0.0,1.0,110.47309112548828,136.0,106.00830078125,-16656.376953125,667.9933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.02734375,304.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,19970.84765625,20160.0,0.0,0.0,0.411436915397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437346339225769,1.4373635053634644,-1.7061947801266797e-05,0.0,0.0004175561771262,0.0,0.0,330.17218017578125,0.0,0.0,0.0,0.7849661111831665,4.0,0.0,1.0
457320,292.3047790527344,297.1499938964844,293.1499938964844,0.262054979801178,-4975.4794921875,304.09246826171875,0.8156564235687256,0.3296186625957489,0.2969357073307037,292.3070373535156,297.1499938964844,293.1499938964844,0.1787488013505935,-3869.45361328125,304.1002197265625,0.7374873161315918,0.242645725607872,0.2307993173599243,292.1363220214844,297.1499938964844,293.1499938964844,0.3270198702812195,-4613.32421875,304.06805419921875,0.8629487156867981,0.3952473700046539,0.2758079171180725,292.1058959960937,297.1499938964844,293.1499938964844,0.4167693555355072,-7558.89013671875,304.0538024902344,0.9228469729423524,0.4794954061508178,0.4523740112781524,292.4131164550781,297.1499938964844,293.1499938964844,0.0160743854939937,-3993.9033203125,303.8807983398437,0.4081938862800598,0.050000000745058,0.2416549175977707,290.228759765625,291.1499938964844,258.7434387207031,257.9647216796875,279.1360778808594,292.41119384765625,290.2359619140625,1.0,0.3943093419075012,0.492576539516449,0.492576539516449,1.0,1.0,-1.7974324226379397,0.6023547649383545,1.195077657699585,0.1886953860521316,0.0,0.0,1.0,110.47309112548828,136.0,106.00830078125,-16656.376953125,667.9933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.02734375,304.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,19970.84765625,20160.0,0.0,0.0,0.411436915397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437346339225769,1.4373635053634644,-1.7061947801266797e-05,0.0,0.0004175561771262,0.0,0.0,330.17218017578125,0.0,0.0,0.0,0.7849661111831665,4.0,0.0,1.0
457380,292.3666381835937,297.1499938964844,293.1499938964844,0.2690496742725372,-5075.7060546875,304.0999755859375,0.8168396353721619,0.3384802341461181,0.3051760494709015,292.3690185546875,297.1499938964844,293.1499938964844,0.1855343282222747,-3982.43505859375,304.10546875,0.7406073808670044,0.2514214217662811,0.2393475621938705,292.1986999511719,297.1499938964844,293.1499938964844,0.3382919728755951,-4733.83251953125,304.0765686035156,0.8659218549728394,0.4082747399806976,0.2851059138774872,292.1683044433594,297.1499938964844,293.1499938964844,0.4290821850299835,-7725.5830078125,304.0653076171875,0.9250627160072328,0.4932900667190552,0.4656719267368316,292.45733642578125,297.1499938964844,293.1499938964844,0.016454679891467,-4016.271240234375,304.0241394042969,0.4047430157661438,0.050000000745058,0.2424325048923492,290.33856201171875,291.1499938964844,258.73309326171875,257.9441833496094,279.1365661621094,292.4556884765625,290.34649658203125,1.0,0.4041686952114105,0.4912610352039337,0.4912610352039337,1.0,1.0,-1.84565818309784,0.6199080348014832,1.2257500886917114,0.1959910094738006,0.0,0.0,1.0,115.73634338378906,139.0,142.58323669433594,-17345.466796875,720.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6429138183594,304.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,20108.923828125,20160.0,0.0,0.0,0.4285423159599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442306637763977,1.442323923110962,-1.7179912902065553e-05,0.0,0.0004349159717094,0.0,0.0,333.602294921875,0.0,0.0,0.0,0.78745037317276,4.0,0.0,1.0
457440,292.3666381835937,297.1499938964844,293.1499938964844,0.2690496742725372,-5075.7060546875,304.0999755859375,0.8168396353721619,0.3384802341461181,0.3051760494709015,292.3690185546875,297.1499938964844,293.1499938964844,0.1855343282222747,-3982.43505859375,304.10546875,0.7406073808670044,0.2514214217662811,0.2393475621938705,292.1986999511719,297.1499938964844,293.1499938964844,0.3382919728755951,-4733.83251953125,304.0765686035156,0.8659218549728394,0.4082747399806976,0.2851059138774872,292.1683044433594,297.1499938964844,293.1499938964844,0.4290821850299835,-7725.5830078125,304.0653076171875,0.9250627160072328,0.4932900667190552,0.4656719267368316,292.45733642578125,297.1499938964844,293.1499938964844,0.016454679891467,-4016.271240234375,304.0241394042969,0.4047430157661438,0.050000000745058,0.2424325048923492,290.33856201171875,291.1499938964844,258.73309326171875,257.9441833496094,279.1365661621094,292.4556884765625,290.34649658203125,1.0,0.4041686952114105,0.4912610352039337,0.4912610352039337,1.0,1.0,-1.84565818309784,0.6199080348014832,1.2257500886917114,0.1959910094738006,0.0,0.0,1.0,115.73634338378906,139.0,142.58323669433594,-17345.466796875,720.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6429138183594,304.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,20108.923828125,20160.0,0.0,0.0,0.4285423159599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442306637763977,1.442323923110962,-1.7179912902065553e-05,0.0,0.0004349159717094,0.0,0.0,333.602294921875,0.0,0.0,0.0,0.78745037317276,4.0,0.0,1.0
457500,292.39599609375,297.1499938964844,293.1499938964844,0.272119402885437,-5119.23095703125,304.1034851074219,0.8175047636032104,0.3426423370838165,0.3090476393699646,292.39794921875,297.1499938964844,293.1499938964844,0.1886564791202545,-4033.92138671875,304.1078796386719,0.7422221899032593,0.2556313276290893,0.2434493154287338,292.228271484375,297.1499938964844,293.1499938964844,0.3434342741966247,-4788.3271484375,304.08056640625,0.867499053478241,0.414513498544693,0.2895552814006805,292.1979675292969,297.1499938964844,293.1499938964844,0.4346427917480469,-7800.28564453125,304.0705871582031,0.9263388514518738,0.4998963177204132,0.4720352590084076,292.47760009765625,297.1499938964844,293.1499938964844,0.016633054241538,-4025.134033203125,304.0941467285156,0.4032347202301025,0.050000000745058,0.2427859157323837,290.3978576660156,291.1499938964844,258.7265625,257.9319152832031,279.13671875,292.47607421875,290.40594482421875,1.0,0.4087682664394378,0.4906097054481506,0.4906097054481506,1.0,1.0,-1.8686408996582031,0.6282430291175842,1.2403979301452637,0.1994340419769287,0.0,0.0,1.0,118.16569519042967,139.0,153.74427795410156,-17682.5234375,746.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9512634277344,305.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,20133.490234375,21240.0,0.0,0.0,0.4361620545387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431873559951782,1.4432045221328735,-1.7200900401803665e-05,0.0,0.0004426490340847,0.0,0.0,334.2137756347656,0.0,0.0,0.0,0.8028914928436279,4.0,0.0,1.0
457560,292.4243469238281,297.1499938964844,293.1499938964844,0.2745612263679504,-5152.88427734375,304.1075134277344,0.8182515501976013,0.346621572971344,0.3127528429031372,292.4256896972656,297.1499938964844,293.1499938964844,0.1913507282733917,-4077.552001953125,304.11065673828125,0.7439014315605164,0.2597138881683349,0.2474289089441299,292.25689697265625,297.1499938964844,293.1499938964844,0.3478173017501831,-4833.92724609375,304.0852355957031,0.8691796064376831,0.4205695688724518,0.2938741743564605,292.22674560546875,297.1499938964844,293.1499938964844,0.4392727017402649,-7861.1337890625,304.0766296386719,0.9277758002281188,0.5063091516494751,0.4782123863697052,292.49676513671875,297.1499938964844,293.1499938964844,0.0169994793832302,-4048.92138671875,304.1473693847656,0.4021631181240082,0.0510616675019264,0.2435035109519958,290.4741516113281,291.1499938964844,258.7192077636719,257.9183959960937,279.1366271972656,292.4953308105469,290.48455810546875,1.0,0.4131943583488464,0.4899386465549469,0.4899386465549469,1.0,1.0,-1.8913284540176392,0.6364579796791077,1.2548704147338867,0.2027487307786941,0.0,0.0,1.0,120.43638610839844,142.0,185.7862701416016,-18091.158203125,772.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24346923828125,305.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20896.197265625,21240.0,0.0,0.0,0.4433423280715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702690839767456,1.4702869653701782,-1.785251333785709e-05,0.0,0.0004499361093621,0.0,0.0,353.3839416503906,0.0,0.0,0.0,0.8031795620918274,4.0,0.0,1.0
457620,292.47882080078125,297.1499938964844,293.1499938964844,0.2797661423683166,-5226.43017578125,304.11285400390625,0.824741542339325,0.353958398103714,0.3194529116153717,292.47833251953125,297.1499938964844,293.1499938964844,0.1969162672758102,-4168.7197265625,304.1144104003906,0.7518366575241089,0.2673822343349457,0.2547740042209625,292.3121643066406,297.1499938964844,293.1499938964844,0.3570988476276397,-4931.92626953125,304.0911865234375,0.8783627152442932,0.4319898188114166,0.3019357025623321,292.2822265625,297.1499938964844,293.1499938964844,0.4492971301078796,-7995.92919921875,304.08416748046875,0.937891960144043,0.5184464454650879,0.4897705614566803,292.5384826660156,297.1499938964844,293.1499938964844,0.0211210865527391,-4521.70068359375,304.14117431640625,0.42619588971138,0.0591768100857734,0.2758206129074096,290.577880859375,291.1499938964844,258.7021484375,257.8878173828125,279.1289367675781,292.5367736816406,290.5819702148437,1.0,0.4231349527835846,0.4874061346054077,0.4874061346054077,1.0,1.0,-1.970543622970581,0.6648374795913696,1.3057061433792114,0.2139192521572113,0.0,0.0,1.0,121.5797882080078,145.0,136.05374145507812,-18931.59765625,842.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7574462890625,305.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,21148.677734375,21240.0,0.0,0.0,0.45675989985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791247844696045,1.4791427850723269,-1.806822001526598e-05,0.0,0.00046355323866,0.0,0.0,359.8079833984375,0.0,0.0,0.0,0.8076110482215881,4.0,0.0,1.0
457680,292.47882080078125,297.1499938964844,293.1499938964844,0.2797661423683166,-5226.43017578125,304.11285400390625,0.824741542339325,0.353958398103714,0.3194529116153717,292.47833251953125,297.1499938964844,293.1499938964844,0.1969162672758102,-4168.7197265625,304.1144104003906,0.7518366575241089,0.2673822343349457,0.2547740042209625,292.3121643066406,297.1499938964844,293.1499938964844,0.3570988476276397,-4931.92626953125,304.0911865234375,0.8783627152442932,0.4319898188114166,0.3019357025623321,292.2822265625,297.1499938964844,293.1499938964844,0.4492971301078796,-7995.92919921875,304.08416748046875,0.937891960144043,0.5184464454650879,0.4897705614566803,292.5384826660156,297.1499938964844,293.1499938964844,0.0211210865527391,-4521.70068359375,304.14117431640625,0.42619588971138,0.0591768100857734,0.2758206129074096,290.577880859375,291.1499938964844,258.7021484375,257.8878173828125,279.1289367675781,292.5367736816406,290.5819702148437,1.0,0.4231349527835846,0.4874061346054077,0.4874061346054077,1.0,1.0,-1.970543622970581,0.6648374795913696,1.3057061433792114,0.2139192521572113,0.0,0.0,1.0,121.5797882080078,145.0,136.05374145507812,-18931.59765625,842.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7574462890625,305.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,21148.677734375,21240.0,0.0,0.0,0.45675989985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791247844696045,1.4791427850723269,-1.806822001526598e-05,0.0,0.00046355323866,0.0,0.0,359.8079833984375,0.0,0.0,0.0,0.8076110482215881,4.0,0.0,1.0
457740,292.5298767089844,297.1499938964844,293.1499938964844,0.2855279445648193,-5309.44140625,304.1156005859375,0.8286572694778442,0.3606037199497223,0.3255746364593506,292.52703857421875,297.1499938964844,293.1499938964844,0.2028779983520507,-4267.25244140625,304.1163024902344,0.7574453949928284,0.2745161354541778,0.2616541385650635,292.3652038574219,297.1499938964844,293.1499938964844,0.3670063018798828,-5037.45703125,304.0942687988281,0.8845623731613159,0.442454069852829,0.3093863129615783,292.3348693847656,297.1499938964844,293.1499938964844,0.4603468179702759,-8146.72802734375,304.087646484375,0.9443933963775636,0.5297491550445557,0.5005946755409241,292.5861511230469,297.1499938964844,293.1499938964844,0.0256634410470724,-4967.1162109375,304.1366577148437,0.4479120373725891,0.0650066286325454,0.3042797744274139,290.6250305175781,291.1499938964844,258.68218994140625,257.85284423828125,279.128662109375,292.5844421386719,290.62744140625,1.0,0.4333725273609161,0.485217273235321,0.485217273235321,1.0,1.0,-2.042287826538086,0.6905485987663269,1.3517391681671145,0.224277839064598,0.0,0.0,1.0,124.14100646972656,148.0,81.01657104492188,-19640.12109375,915.8528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1717834472656,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.873046875,22320.0,0.0,0.0,0.4693300724029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814726114273071,1.4814907312393188,-1.8125625501852483e-05,0.0,0.0004763103788718,0.0,0.0,361.524169921875,0.0,0.0,0.0,0.8237855434417725,4.0,0.0,1.0
457800,292.5298767089844,297.1499938964844,293.1499938964844,0.2855279445648193,-5309.44140625,304.1156005859375,0.8286572694778442,0.3606037199497223,0.3255746364593506,292.52703857421875,297.1499938964844,293.1499938964844,0.2028779983520507,-4267.25244140625,304.1163024902344,0.7574453949928284,0.2745161354541778,0.2616541385650635,292.3652038574219,297.1499938964844,293.1499938964844,0.3670063018798828,-5037.45703125,304.0942687988281,0.8845623731613159,0.442454069852829,0.3093863129615783,292.3348693847656,297.1499938964844,293.1499938964844,0.4603468179702759,-8146.72802734375,304.087646484375,0.9443933963775636,0.5297491550445557,0.5005946755409241,292.5861511230469,297.1499938964844,293.1499938964844,0.0256634410470724,-4967.1162109375,304.1366577148437,0.4479120373725891,0.0650066286325454,0.3042797744274139,290.6250305175781,291.1499938964844,258.68218994140625,257.85284423828125,279.128662109375,292.5844421386719,290.62744140625,1.0,0.4333725273609161,0.485217273235321,0.485217273235321,1.0,1.0,-2.042287826538086,0.6905485987663269,1.3517391681671145,0.224277839064598,0.0,0.0,1.0,124.14100646972656,148.0,81.01657104492188,-19640.12109375,915.8528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1717834472656,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.873046875,22320.0,0.0,0.0,0.4693300724029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814726114273071,1.4814907312393188,-1.8125625501852483e-05,0.0,0.0004763103788718,0.0,0.0,361.524169921875,0.0,0.0,0.0,0.8237855434417725,4.0,0.0,1.0
457860,292.5780334472656,297.1499938964844,293.1499938964844,0.2903756201267242,-5378.33544921875,304.11895751953125,0.8303812146186829,0.3665468990802765,0.3311099112033844,292.5724792480469,297.1499938964844,293.1499938964844,0.2081867903470993,-4353.96923828125,304.11865234375,0.7609316110610962,0.281079888343811,0.2680520117282867,292.416259765625,297.1499938964844,293.1499938964844,0.3756633102893829,-5128.453125,304.0983581542969,0.8880951404571533,0.451987624168396,0.3162108063697815,292.3852233886719,297.1499938964844,293.1499938964844,0.4701061844825744,-8278.255859375,304.09210205078125,0.9478457570075988,0.5401941537857056,0.5106602311134338,292.6337890625,297.1499938964844,293.1499938964844,0.0332496464252471,-5495.68310546875,304.1277770996094,0.463666707277298,0.0696324631571769,0.3265457451343536,290.681884765625,291.1499938964844,258.65966796875,257.81402587890625,279.13104248046875,292.6322021484375,290.6842041015625,1.0,0.4432677328586578,0.4834338128566742,0.4834338128566742,1.0,1.0,-2.1036508083343506,0.7126294374465942,1.3910213708877563,0.2331806123256683,0.0,0.0,1.0,127.76856231689452,151.0,73.4202651977539,-20334.658203125,986.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49737548828125,306.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.78125,22320.0,0.0,0.0,0.481313943862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136940479278564,1.513713002204895,-1.8922648450825363e-05,0.0,0.0004884724621661,0.0,0.0,385.6300964355469,0.0,0.0,0.0,0.826605498790741,4.0,0.0,1.0
457920,292.5780334472656,297.1499938964844,293.1499938964844,0.2903756201267242,-5378.33544921875,304.11895751953125,0.8303812146186829,0.3665468990802765,0.3311099112033844,292.5724792480469,297.1499938964844,293.1499938964844,0.2081867903470993,-4353.96923828125,304.11865234375,0.7609316110610962,0.281079888343811,0.2680520117282867,292.416259765625,297.1499938964844,293.1499938964844,0.3756633102893829,-5128.453125,304.0983581542969,0.8880951404571533,0.451987624168396,0.3162108063697815,292.3852233886719,297.1499938964844,293.1499938964844,0.4701061844825744,-8278.255859375,304.09210205078125,0.9478457570075988,0.5401941537857056,0.5106602311134338,292.6337890625,297.1499938964844,293.1499938964844,0.0332496464252471,-5495.68310546875,304.1277770996094,0.463666707277298,0.0696324631571769,0.3265457451343536,290.681884765625,291.1499938964844,258.65966796875,257.81402587890625,279.13104248046875,292.6322021484375,290.6842041015625,1.0,0.4432677328586578,0.4834338128566742,0.4834338128566742,1.0,1.0,-2.1036508083343506,0.7126294374465942,1.3910213708877563,0.2331806123256683,0.0,0.0,1.0,127.76856231689452,151.0,73.4202651977539,-20334.658203125,986.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49737548828125,306.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.78125,22320.0,0.0,0.0,0.481313943862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136940479278564,1.513713002204895,-1.8922648450825363e-05,0.0,0.0004884724621661,0.0,0.0,385.6300964355469,0.0,0.0,0.0,0.826605498790741,4.0,0.0,1.0
457980,292.6231994628906,297.1499938964844,293.1499938964844,0.2953589856624603,-5449.8349609375,304.1209716796875,0.8309780359268188,0.3718773424625397,0.3360958993434906,292.6148986816406,297.1499938964844,293.1499938964844,0.2135566920042038,-4441.93896484375,304.1201477050781,0.763236403465271,0.2871103584766388,0.2739550769329071,292.4646301269531,297.1499938964844,293.1499938964844,0.3844778537750244,-5221.43798828125,304.1008605957031,0.8902411460876465,0.4607675671577453,0.3224941492080688,292.43292236328125,297.1499938964844,293.1499938964844,0.4802276790142059,-8415.4462890625,304.0945129394531,0.9497853517532348,0.5498942136764526,0.520014226436615,292.678955078125,297.1499938964844,293.1499938964844,0.0330710411071777,-5604.80126953125,304.13427734375,0.4738104343414306,0.073551520705223,0.3453127145767212,290.70782470703125,291.1499938964844,258.6348876953125,257.7717590332031,279.133544921875,292.677490234375,290.7090148925781,1.0,0.452642023563385,0.4819154143333435,0.4819154143333435,1.0,1.0,-2.158053398132324,0.7322614192962646,1.4257919788360596,0.2411069273948669,0.0,0.0,1.0,131.7989501953125,154.0,43.28021240234375,-20866.25390625,1055.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78173828125,306.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.875,22320.0,0.0,0.0,0.4925034344196319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180307626724243,1.5180498361587524,-1.903123120428063e-05,0.0,0.0004998283693566,0.0,0.0,388.9541015625,0.0,0.0,0.0,0.8287721872329712,4.0,0.0,1.0
