time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458040,292.6231994628906,297.1499938964844,293.1499938964844,0.2953589856624603,-5449.8349609375,304.1209716796875,0.8309780359268188,0.3718773424625397,0.3360958993434906,292.6148986816406,297.1499938964844,293.1499938964844,0.2135566920042038,-4441.93896484375,304.1201477050781,0.763236403465271,0.2871103584766388,0.2739550769329071,292.4646301269531,297.1499938964844,293.1499938964844,0.3844778537750244,-5221.43798828125,304.1008605957031,0.8902411460876465,0.4607675671577453,0.3224941492080688,292.43292236328125,297.1499938964844,293.1499938964844,0.4802276790142059,-8415.4462890625,304.0945129394531,0.9497853517532348,0.5498942136764526,0.520014226436615,292.678955078125,297.1499938964844,293.1499938964844,0.0330710411071777,-5604.80126953125,304.13427734375,0.4738104343414306,0.073551520705223,0.3453127145767212,290.70782470703125,291.1499938964844,258.6348876953125,257.7717590332031,279.133544921875,292.677490234375,290.7090148925781,1.0,0.452642023563385,0.4819154143333435,0.4819154143333435,1.0,1.0,-2.158053398132324,0.7322614192962646,1.4257919788360596,0.2411069273948669,0.0,0.0,1.0,131.7989501953125,154.0,43.28021240234375,-20866.25390625,1055.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78173828125,306.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.875,22320.0,0.0,0.0,0.4925034344196319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180307626724243,1.5180498361587524,-1.903123120428063e-05,0.0,0.0004998283693566,0.0,0.0,388.9541015625,0.0,0.0,0.0,0.8287721872329712,4.0,0.0,1.0
458100,292.6446838378906,297.1499938964844,293.1499938964844,0.297774076461792,-5484.4814453125,304.1218566894531,0.8310299515724182,0.3743322789669037,0.3383998870849609,292.6349792480469,297.1499938964844,293.1499938964844,0.2161708921194076,-4484.6708984375,304.1208190917969,0.7641115188598633,0.2899411916732788,0.2767317295074463,292.4877014160156,297.1499938964844,293.1499938964844,0.3888036906719208,-5266.974609375,304.1019287109375,0.891015350818634,0.464916318655014,0.3254633843898773,292.4557189941406,297.1499938964844,293.1499938964844,0.4852322936058044,-8483.16015625,304.0954895019531,0.950440227985382,0.5544962286949158,0.5244541764259338,292.7002868652344,297.1499938964844,293.1499938964844,0.0346981771290302,-5739.22705078125,304.1341857910156,0.477384865283966,0.0753267183899879,0.3537943363189697,290.7154846191406,291.1499938964844,258.6217346191406,257.7494812011719,279.1346130371094,292.6988830566406,290.7164001464844,1.0,0.4571185410022735,0.481226235628128,0.481226235628128,1.0,1.0,-2.1832435131073,0.7413582801818848,1.4418851137161257,0.2447804659605026,0.0,0.0,1.0,133.86282348632812,154.0,32.29262924194336,-21109.5390625,1089.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9149780273437,306.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.572265625,23400.0,0.0,0.0,0.4977724254131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187698602676392,1.5187889337539673,-1.904976852529217e-05,0.0,0.0005051757325418,0.0,0.0,389.52252197265625,0.0,0.0,0.0,0.8441414833068848,4.0,0.0,1.0
458160,292.6654663085937,297.1499938964844,293.1499938964844,0.2996264994144439,-5510.3330078125,304.1236267089844,0.8309633135795593,0.3766503036022186,0.3405834436416626,292.6543884277344,297.1499938964844,293.1499938964844,0.2183656394481659,-4519.912109375,304.1221618652344,0.7648483514785767,0.2926550805568695,0.2793982625007629,292.51007080078125,297.1499938964844,293.1499938964844,0.3924188315868377,-5304.302734375,304.1041259765625,0.8916491866111755,0.4689137041568756,0.3283277750015259,292.4779052734375,297.1499938964844,293.1499938964844,0.4893858730792999,-8538.169921875,304.0978698730469,0.9509502649307252,0.5589381456375122,0.5287460088729858,292.72076416015625,297.1499938964844,293.1499938964844,0.0361668467521667,-5858.21826171875,304.1343994140625,0.4803880453109741,0.0770004913210868,0.3617952764034271,290.7396545410156,291.1499938964844,258.6081237792969,257.7265319824219,279.1355285644531,292.7194519042969,290.7422180175781,1.0,0.4614554047584533,0.4805740118026733,0.4805740118026733,1.0,1.0,-2.207275629043579,0.7500351667404175,1.4572404623031616,0.2482833713293075,0.0,0.0,1.0,135.9336700439453,157.0,50.73585510253906,-21428.720703125,1122.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0303039550781,306.71563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3359375,23400.0,0.0,0.0,0.5029711127281189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449305772781372,1.5449503660202026,-1.971168239833787e-05,0.0,0.0005104517331346,0.0,0.0,409.9998779296875,0.0,0.0,0.0,0.8438976407051086,4.0,0.0,1.0
458220,292.7050476074219,297.1499938964844,293.1499938964844,0.3036241233348846,-5567.09033203125,304.125732421875,0.8305307030677795,0.3808953762054443,0.3445927202701568,292.6911926269531,297.1499938964844,293.1499938964844,0.2229508459568023,-4594.12939453125,304.123779296875,0.7659700512886047,0.297747790813446,0.2844098508358001,292.5526428222656,297.1499938964844,293.1499938964844,0.4000862240791321,-5384.25244140625,304.1065979003906,0.8925713896751404,0.4764865338802337,0.3337533175945282,292.520263671875,297.1499938964844,293.1499938964844,0.4982787370681762,-8657.326171875,304.1003723144531,0.951615571975708,0.5673694610595703,0.5368911027908325,292.7591857910156,297.1499938964844,293.1499938964844,0.0389947593212127,-6087.369140625,304.1348876953125,0.4852327108383178,0.0800786316394805,0.3765385448932647,290.7620544433594,291.1499938964844,258.5797424316406,257.6788024902344,279.1370849609375,292.75799560546875,290.76287841796875,1.0,0.4697147905826568,0.4793636202812195,0.4793636202812195,1.0,1.0,-2.2521228790283203,0.7662086486816406,1.48591411113739,0.2548043727874756,0.0,0.0,1.0,140.06329345703125,160.0,32.05353546142578,-21872.7109375,1186.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2413330078125,306.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.955078125,23400.0,0.0,0.0,0.5129119753837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530989170074463,1.5531188249588013,-1.992066972889006e-05,0.0,0.0005205404595471,0.0,0.0,416.53753662109375,0.0,0.0,0.0,0.8479743599891663,4.0,0.0,1.0
458280,292.7050476074219,297.1499938964844,293.1499938964844,0.3036241233348846,-5567.09033203125,304.125732421875,0.8305307030677795,0.3808953762054443,0.3445927202701568,292.6911926269531,297.1499938964844,293.1499938964844,0.2229508459568023,-4594.12939453125,304.123779296875,0.7659700512886047,0.297747790813446,0.2844098508358001,292.5526428222656,297.1499938964844,293.1499938964844,0.4000862240791321,-5384.25244140625,304.1065979003906,0.8925713896751404,0.4764865338802337,0.3337533175945282,292.520263671875,297.1499938964844,293.1499938964844,0.4982787370681762,-8657.326171875,304.1003723144531,0.951615571975708,0.5673694610595703,0.5368911027908325,292.7591857910156,297.1499938964844,293.1499938964844,0.0389947593212127,-6087.369140625,304.1348876953125,0.4852327108383178,0.0800786316394805,0.3765385448932647,290.7620544433594,291.1499938964844,258.5797424316406,257.6788024902344,279.1370849609375,292.75799560546875,290.76287841796875,1.0,0.4697147905826568,0.4793636202812195,0.4793636202812195,1.0,1.0,-2.2521228790283203,0.7662086486816406,1.48591411113739,0.2548043727874756,0.0,0.0,1.0,140.06329345703125,160.0,32.05353546142578,-21872.7109375,1186.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2413330078125,306.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.955078125,23400.0,0.0,0.0,0.5129119753837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530989170074463,1.5531188249588013,-1.992066972889006e-05,0.0,0.0005205404595471,0.0,0.0,416.53753662109375,0.0,0.0,0.0,0.8479743599891663,4.0,0.0,1.0
458340,292.7420654296875,297.1499938964844,293.1499938964844,0.3074852228164673,-5622.04052734375,304.1273803710937,0.8297919034957886,0.3846569657325744,0.3481636047363281,292.7254333496094,297.1499938964844,293.1499938964844,0.2274076491594314,-4666.20703125,304.1250915527344,0.7667133808135986,0.3024205863475799,0.2890200912952423,292.5924377441406,297.1499938964844,293.1499938964844,0.4076742827892303,-5463.3251953125,304.1083984375,0.8931482434272766,0.4835468828678131,0.3388159573078155,292.5600280761719,297.1499938964844,293.1499938964844,0.5071377158164978,-8775.9873046875,304.1021423339844,0.9519355893135072,0.5752521753311157,0.5445110201835632,292.7943725585937,297.1499938964844,293.1499938964844,0.0415990240871906,-6298.267578125,304.1355895996094,0.4890178442001343,0.0828366726636886,0.3898006379604339,290.7703857421875,291.1499938964844,258.54998779296875,257.6290283203125,279.1383056640625,292.7933044433594,290.7708435058594,1.0,0.4774461090564728,0.4782557487487793,0.4782557487487793,1.0,1.0,-2.293116807937622,0.7809522747993469,1.51216459274292,0.2607322931289673,0.0,0.0,1.0,144.13975524902344,163.0,16.425025939941406,-22266.560546875,1248.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44384765625,307.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.794921875,24480.0,0.0,0.0,0.5221098065376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551570653915403,1.555177092552185,-1.997350409510545e-05,0.0,0.0005298751057125,0.0,0.0,418.1957702636719,0.0,0.0,0.0,0.864001452922821,4.0,0.0,1.0
458400,292.7420654296875,297.1499938964844,293.1499938964844,0.3074852228164673,-5622.04052734375,304.1273803710937,0.8297919034957886,0.3846569657325744,0.3481636047363281,292.7254333496094,297.1499938964844,293.1499938964844,0.2274076491594314,-4666.20703125,304.1250915527344,0.7667133808135986,0.3024205863475799,0.2890200912952423,292.5924377441406,297.1499938964844,293.1499938964844,0.4076742827892303,-5463.3251953125,304.1083984375,0.8931482434272766,0.4835468828678131,0.3388159573078155,292.5600280761719,297.1499938964844,293.1499938964844,0.5071377158164978,-8775.9873046875,304.1021423339844,0.9519355893135072,0.5752521753311157,0.5445110201835632,292.7943725585937,297.1499938964844,293.1499938964844,0.0415990240871906,-6298.267578125,304.1355895996094,0.4890178442001343,0.0828366726636886,0.3898006379604339,290.7703857421875,291.1499938964844,258.54998779296875,257.6290283203125,279.1383056640625,292.7933044433594,290.7708435058594,1.0,0.4774461090564728,0.4782557487487793,0.4782557487487793,1.0,1.0,-2.293116807937622,0.7809522747993469,1.51216459274292,0.2607322931289673,0.0,0.0,1.0,144.13975524902344,163.0,16.425025939941406,-22266.560546875,1248.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44384765625,307.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.794921875,24480.0,0.0,0.0,0.5221098065376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551570653915403,1.555177092552185,-1.997350409510545e-05,0.0,0.0005298751057125,0.0,0.0,418.1957702636719,0.0,0.0,0.0,0.864001452922821,4.0,0.0,1.0
458460,292.7767944335937,297.1499938964844,293.1499938964844,0.3102356791496277,-5660.048828125,304.1302795410156,0.828773558139801,0.3879453241825104,0.3513126671314239,292.7574157714844,297.1499938964844,293.1499938964844,0.2310177832841873,-4723.541015625,304.1273498535156,0.7671158909797668,0.306690901517868,0.2932496964931488,292.6297302246094,297.1499938964844,293.1499938964844,0.4139033854007721,-5527.0322265625,304.11181640625,0.893414318561554,0.4901080727577209,0.3435324728488922,292.5975341796875,297.1499938964844,293.1499938964844,0.5143848657608032,-8871.0869140625,304.10595703125,0.9519441723823548,0.5825937986373901,0.5516259074211121,292.8265991210937,297.1499938964844,293.1499938964844,0.0438107103109359,-6475.76220703125,304.1366882324219,0.4920310378074646,0.0853070765733718,0.4017485678195953,290.80328369140625,291.1499938964844,258.51922607421875,257.57763671875,279.1392822265625,292.8256530761719,290.80426025390625,1.0,0.4846827983856201,0.47723588347435,0.47723588347435,1.0,1.0,-2.330547571182251,0.7943641543388367,1.5361833572387695,0.2661066949367523,0.0,0.0,1.0,148.16067504882812,166.0,32.69011688232422,-22727.28125,1307.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6099853515625,307.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.530933141708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0005388296558521,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661211729049683,4.0,0.0,1.0
458520,292.7767944335937,297.1499938964844,293.1499938964844,0.3102356791496277,-5660.048828125,304.1302795410156,0.828773558139801,0.3879453241825104,0.3513126671314239,292.7574157714844,297.1499938964844,293.1499938964844,0.2310177832841873,-4723.541015625,304.1273498535156,0.7671158909797668,0.306690901517868,0.2932496964931488,292.6297302246094,297.1499938964844,293.1499938964844,0.4139033854007721,-5527.0322265625,304.11181640625,0.893414318561554,0.4901080727577209,0.3435324728488922,292.5975341796875,297.1499938964844,293.1499938964844,0.5143848657608032,-8871.0869140625,304.10595703125,0.9519441723823548,0.5825937986373901,0.5516259074211121,292.8265991210937,297.1499938964844,293.1499938964844,0.0438107103109359,-6475.76220703125,304.1366882324219,0.4920310378074646,0.0853070765733718,0.4017485678195953,290.80328369140625,291.1499938964844,258.51922607421875,257.57763671875,279.1392822265625,292.8256530761719,290.80426025390625,1.0,0.4846827983856201,0.47723588347435,0.47723588347435,1.0,1.0,-2.330547571182251,0.7943641543388367,1.5361833572387695,0.2661066949367523,0.0,0.0,1.0,148.16067504882812,166.0,32.69011688232422,-22727.28125,1307.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6099853515625,307.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,24319.181640625,24480.0,0.0,0.0,0.530933141708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861259698867798,1.5861467123031616,-2.0776915334863588e-05,0.0,0.0005388296558521,0.0,0.0,443.6802062988281,0.0,0.0,0.0,0.8661211729049683,4.0,0.0,1.0
458580,292.80938720703125,297.1499938964844,293.1499938964844,0.3131193518638611,-5700.6328125,304.1320495605469,0.8274976015090942,0.3907900154590606,0.3540572822093963,292.78729248046875,297.1499938964844,293.1499938964844,0.2347064018249511,-4782.5654296875,304.12872314453125,0.7672029733657837,0.3105753064155578,0.2971113324165344,292.6646423339844,297.1499938964844,293.1499938964844,0.4204065203666687,-5594.10546875,304.1137084960937,0.893398642539978,0.4962081015110016,0.3479203581809997,292.6328125,297.1499938964844,293.1499938964844,0.5220103859901428,-8972.1513671875,304.10791015625,0.9516687989234924,0.5894355177879333,0.5582581162452698,292.85614013671875,297.1499938964844,293.1499938964844,0.0458827316761016,-6643.9677734375,304.1376953125,0.4944101274013519,0.0875085070729255,0.412470281124115,290.813720703125,291.1499938964844,258.4877319335937,257.52508544921875,279.1401672363281,292.85528564453125,290.814208984375,1.0,0.4914481937885284,0.4762957990169525,0.4762957990169525,1.0,1.0,-2.3646037578582764,0.806513249874115,1.5580904483795166,0.2709548771381378,0.0,0.0,1.0,152.12425231933594,169.0,18.41287422180176,-23061.0234375,1364.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7705993652344,307.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.5391651391983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.0880203010165133e-05,0.0,0.0005471840850077,0.0,0.0,446.9927978515625,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
458640,292.80938720703125,297.1499938964844,293.1499938964844,0.3131193518638611,-5700.6328125,304.1320495605469,0.8274976015090942,0.3907900154590606,0.3540572822093963,292.78729248046875,297.1499938964844,293.1499938964844,0.2347064018249511,-4782.5654296875,304.12872314453125,0.7672029733657837,0.3105753064155578,0.2971113324165344,292.6646423339844,297.1499938964844,293.1499938964844,0.4204065203666687,-5594.10546875,304.1137084960937,0.893398642539978,0.4962081015110016,0.3479203581809997,292.6328125,297.1499938964844,293.1499938964844,0.5220103859901428,-8972.1513671875,304.10791015625,0.9516687989234924,0.5894355177879333,0.5582581162452698,292.85614013671875,297.1499938964844,293.1499938964844,0.0458827316761016,-6643.9677734375,304.1376953125,0.4944101274013519,0.0875085070729255,0.412470281124115,290.813720703125,291.1499938964844,258.4877319335937,257.52508544921875,279.1401672363281,292.85528564453125,290.814208984375,1.0,0.4914481937885284,0.4762957990169525,0.4762957990169525,1.0,1.0,-2.3646037578582764,0.806513249874115,1.5580904483795166,0.2709548771381378,0.0,0.0,1.0,152.12425231933594,169.0,18.41287422180176,-23061.0234375,1364.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7705993652344,307.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.5391651391983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.0880203010165133e-05,0.0,0.0005471840850077,0.0,0.0,446.9927978515625,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
458700,292.8249206542969,297.1499938964844,293.1499938964844,0.3144560158252716,-5719.42578125,304.13287353515625,0.8267717957496643,0.3920516073703766,0.3552856147289276,292.801513671875,297.1499938964844,293.1499938964844,0.2364629209041595,-4810.62158203125,304.12939453125,0.7671374678611755,0.3123772442340851,0.2989093959331512,292.6812438964844,297.1499938964844,293.1499938964844,0.4235613346099853,-5626.57958984375,304.11456298828125,0.8932973146438599,0.499094009399414,0.3499996364116668,292.649658203125,297.1499938964844,293.1499938964844,0.5257224440574646,-9021.248046875,304.1088256835937,0.9514374732971193,0.5926792621612549,0.5614068508148193,292.8699645996094,297.1499938964844,293.1499938964844,0.0468402616679668,-6722.0615234375,304.13818359375,0.4953926205635071,0.0885148644447326,0.4174008071422577,290.8168640136719,291.1499938964844,258.4718322753906,257.49853515625,279.1405639648437,292.869140625,290.8172912597656,1.0,0.4946636855602264,0.47585329413414,0.47585329413414,1.0,1.0,-2.380444049835205,0.8121433258056641,1.5683008432388306,0.2731941938400268,0.0,0.0,1.0,154.0841827392578,169.0,13.864971160888672,-23216.85546875,1391.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.851806640625,307.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0859375,25560.0,0.0,0.0,0.5430301427841187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907143354415894,1.5907351970672607,-2.0897296053590253e-05,0.0,0.0005511065828613,0.0,0.0,447.5417785644531,0.0,0.0,0.0,0.8834083080291748,4.0,0.0,1.0
458760,292.84002685546875,297.1499938964844,293.1499938964844,0.3151703178882599,-5728.6376953125,304.1347045898437,0.8259869813919067,0.3932055532932281,0.3564193546772003,292.8152770996094,297.1499938964844,293.1499938964844,0.2377428412437439,-4830.39453125,304.1308288574219,0.7670006155967712,0.3140865564346313,0.3006207644939422,292.6973571777344,297.1499938964844,293.1499938964844,0.4259145855903625,-5650.01318359375,304.1167297363281,0.8931332230567932,0.5018667578697205,0.3520031869411468,292.6660461425781,297.1499938964844,293.1499938964844,0.5284668803215027,-9056.22265625,304.111328125,0.951142430305481,0.5957995057106018,0.5644446611404419,292.8832092285156,297.1499938964844,293.1499938964844,0.0476364232599735,-6785.8037109375,304.1388854980469,0.4962478876113891,0.0894610062241554,0.4220591187477112,290.8389587402344,291.1499938964844,258.4558410644531,257.47186279296875,279.14093017578125,292.8824157714844,290.84088134765625,1.0,0.4977720379829407,0.4754286408424377,0.4754286408424377,1.0,1.0,-2.3955156803131104,0.8174863457679749,1.5780293941497805,0.2753150463104248,0.0,0.0,1.0,156.03135681152344,172.0,37.60609436035156,-23457.05078125,1418.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9197082519531,307.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.04296875,25560.0,0.0,0.0,0.5468776822090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160688400268557,1.6160904169082642,-2.15687723539304e-05,0.0,0.0005550113273784,0.0,0.0,469.2851257324219,0.0,0.0,0.0,0.8826983571052551,4.0,0.0,1.0
458820,292.8687438964844,297.1499938964844,293.1499938964844,0.3169873058795929,-5753.607421875,304.1367492675781,0.8242491483688354,0.3952314257621765,0.3584179282188415,292.84149169921875,297.1499938964844,293.1499938964844,0.2405799329280853,-4875.15625,304.1324768066406,0.7665219306945801,0.317248672246933,0.3037930130958557,292.7281494140625,297.1499938964844,293.1499938964844,0.4311833083629608,-5703.62841796875,304.1190185546875,0.8926137685775757,0.5070907473564148,0.3557797968387604,292.69744873046875,297.1499938964844,293.1499938964844,0.5346620678901672,-9137.173828125,304.1138610839844,0.9503536820411682,0.6016879677772522,0.570178747177124,292.9080505371094,297.1499938964844,293.1499938964844,0.0492076016962528,-6913.814453125,304.13995361328125,0.4975987374782562,0.0911795794963836,0.430586576461792,290.8580322265625,291.1499938964844,258.423828125,257.4183654785156,279.14166259765625,292.9073486328125,290.8587341308594,1.0,0.5036764144897461,0.4746321439743042,0.4746321439743042,1.0,1.0,-2.4234001636505127,0.8273330330848694,1.5960670709609983,0.279209703207016,0.0,0.0,1.0,159.89035034179688,175.0,26.583345413208008,-23749.396484375,1469.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0498962402344,307.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.36328125,25560.0,0.0,0.0,0.5542370676994324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623646855354309,1.623668551445007,-2.177152418880724e-05,0.0,0.0005624801851809,0.0,0.0,475.9177856445313,0.0,0.0,0.0,0.8864712119102478,4.0,0.0,1.0
458880,292.8687438964844,297.1499938964844,293.1499938964844,0.3169873058795929,-5753.607421875,304.1367492675781,0.8242491483688354,0.3952314257621765,0.3584179282188415,292.84149169921875,297.1499938964844,293.1499938964844,0.2405799329280853,-4875.15625,304.1324768066406,0.7665219306945801,0.317248672246933,0.3037930130958557,292.7281494140625,297.1499938964844,293.1499938964844,0.4311833083629608,-5703.62841796875,304.1190185546875,0.8926137685775757,0.5070907473564148,0.3557797968387604,292.69744873046875,297.1499938964844,293.1499938964844,0.5346620678901672,-9137.173828125,304.1138610839844,0.9503536820411682,0.6016879677772522,0.570178747177124,292.9080505371094,297.1499938964844,293.1499938964844,0.0492076016962528,-6913.814453125,304.13995361328125,0.4975987374782562,0.0911795794963836,0.430586576461792,290.8580322265625,291.1499938964844,258.423828125,257.4183654785156,279.14166259765625,292.9073486328125,290.8587341308594,1.0,0.5036764144897461,0.4746321439743042,0.4746321439743042,1.0,1.0,-2.4234001636505127,0.8273330330848694,1.5960670709609983,0.279209703207016,0.0,0.0,1.0,159.89035034179688,175.0,26.583345413208008,-23749.396484375,1469.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0498962402344,307.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.36328125,25560.0,0.0,0.0,0.5542370676994324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623646855354309,1.623668551445007,-2.177152418880724e-05,0.0,0.0005624801851809,0.0,0.0,475.9177856445313,0.0,0.0,0.0,0.8864712119102478,4.0,0.0,1.0
458940,292.8953857421875,297.1499938964844,293.1499938964844,0.3186976313591003,-5777.30517578125,304.1383056640625,0.8223648071289062,0.3969548642635345,0.3601312637329101,292.86590576171875,297.1499938964844,293.1499938964844,0.2432943135499954,-4918.0576171875,304.1337890625,0.7658376097679138,0.3201126754283905,0.3066740334033966,292.75701904296875,297.1499938964844,293.1499938964844,0.4363244473934173,-5756.00732421875,304.1207580566406,0.8919000625610352,0.5119196176528931,0.3592785000801086,292.72705078125,297.1499938964844,293.1499938964844,0.540738582611084,-9216.7041015625,304.11578369140625,0.9493666291236876,0.6071488857269287,0.5755054950714111,292.93084716796875,297.1499938964844,293.1499938964844,0.0506215095520019,-7029.955078125,304.1409606933594,0.4985309839248657,0.0926825627684593,0.4381270408630371,290.86834716796875,291.1499938964844,258.3920593261719,257.36505126953125,279.142333984375,292.9302062988281,290.868896484375,1.0,0.5091920495033264,0.4738987386226654,0.4738987386226654,1.0,1.0,-2.4485833644866943,0.8361779451370239,1.61240553855896,0.2826898694038391,0.0,0.0,1.0,163.68572998046875,178.0,17.611902236938477,-24009.076171875,1517.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1864624023437,307.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.455078125,26640.0,0.0,0.0,0.56099933385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254963874816897,1.6255182027816772,-2.1821157133672383e-05,0.0,0.0005693430430255,0.0,0.0,477.5461120605469,0.0,0.0,0.0,0.902392029762268,4.0,0.0,1.0
459000,292.8953857421875,297.1499938964844,293.1499938964844,0.3186976313591003,-5777.30517578125,304.1383056640625,0.8223648071289062,0.3969548642635345,0.3601312637329101,292.86590576171875,297.1499938964844,293.1499938964844,0.2432943135499954,-4918.0576171875,304.1337890625,0.7658376097679138,0.3201126754283905,0.3066740334033966,292.75701904296875,297.1499938964844,293.1499938964844,0.4363244473934173,-5756.00732421875,304.1207580566406,0.8919000625610352,0.5119196176528931,0.3592785000801086,292.72705078125,297.1499938964844,293.1499938964844,0.540738582611084,-9216.7041015625,304.11578369140625,0.9493666291236876,0.6071488857269287,0.5755054950714111,292.93084716796875,297.1499938964844,293.1499938964844,0.0506215095520019,-7029.955078125,304.1409606933594,0.4985309839248657,0.0926825627684593,0.4381270408630371,290.86834716796875,291.1499938964844,258.3920593261719,257.36505126953125,279.142333984375,292.9302062988281,290.868896484375,1.0,0.5091920495033264,0.4738987386226654,0.4738987386226654,1.0,1.0,-2.4485833644866943,0.8361779451370239,1.61240553855896,0.2826898694038391,0.0,0.0,1.0,163.68572998046875,178.0,17.611902236938477,-24009.076171875,1517.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1864624023437,307.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.455078125,26640.0,0.0,0.0,0.56099933385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254963874816897,1.6255182027816772,-2.1821157133672383e-05,0.0,0.0005693430430255,0.0,0.0,477.5461120605469,0.0,0.0,0.0,0.902392029762268,4.0,0.0,1.0
459060,292.92010498046875,297.1499938964844,293.1499938964844,0.3193780481815338,-5785.47607421875,304.1410217285156,0.8203452825546265,0.398388147354126,0.3615877032279968,292.8886413574219,297.1499938964844,293.1499938964844,0.2451783716678619,-4946.8515625,304.1360168457031,0.7649696469306946,0.3226978778839111,0.309291273355484,292.7842712402344,297.1499938964844,293.1499938964844,0.4400467574596405,-5792.7626953125,304.1242370605469,0.8909918665885925,0.5163493156433105,0.3625026643276214,292.7550964355469,297.1499938964844,293.1499938964844,0.5451175570487976,-9272.072265625,304.1197814941406,0.9481759667396544,0.6121730208396912,0.580427885055542,292.9517822265625,297.1499938964844,293.1499938964844,0.0517001152038574,-7116.9482421875,304.14215087890625,0.4990897178649902,0.0939871445298194,0.4447638392448425,290.9054870605469,291.1499938964844,258.3607788085937,257.3123474121094,279.1429443359375,292.9512023925781,290.9066162109375,1.0,0.5143479704856873,0.4732258021831512,0.4732258021831512,1.0,1.0,-2.471240520477295,0.844091534614563,1.6271491050720217,0.2857889831066131,0.0,0.0,1.0,167.42677307128906,181.0,37.299129486083984,-24348.587890625,1563.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2972412109375,307.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.31640625,26640.0,0.0,0.0,0.5675198435783386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553521156311035,1.6553746461868286,-2.2630099920206703e-05,0.0,0.0005759604973718,0.0,0.0,504.3459777832031,0.0,0.0,0.0,0.9038901925086976,4.0,0.0,1.0
459120,292.92010498046875,297.1499938964844,293.1499938964844,0.3193780481815338,-5785.47607421875,304.1410217285156,0.8203452825546265,0.398388147354126,0.3615877032279968,292.8886413574219,297.1499938964844,293.1499938964844,0.2451783716678619,-4946.8515625,304.1360168457031,0.7649696469306946,0.3226978778839111,0.309291273355484,292.7842712402344,297.1499938964844,293.1499938964844,0.4400467574596405,-5792.7626953125,304.1242370605469,0.8909918665885925,0.5163493156433105,0.3625026643276214,292.7550964355469,297.1499938964844,293.1499938964844,0.5451175570487976,-9272.072265625,304.1197814941406,0.9481759667396544,0.6121730208396912,0.580427885055542,292.9517822265625,297.1499938964844,293.1499938964844,0.0517001152038574,-7116.9482421875,304.14215087890625,0.4990897178649902,0.0939871445298194,0.4447638392448425,290.9054870605469,291.1499938964844,258.3607788085937,257.3123474121094,279.1429443359375,292.9512023925781,290.9066162109375,1.0,0.5143479704856873,0.4732258021831512,0.4732258021831512,1.0,1.0,-2.471240520477295,0.844091534614563,1.6271491050720217,0.2857889831066131,0.0,0.0,1.0,167.42677307128906,181.0,37.299129486083984,-24348.587890625,1563.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2972412109375,307.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.31640625,26640.0,0.0,0.0,0.5675198435783386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553521156311035,1.6553746461868286,-2.2630099920206703e-05,0.0,0.0005759604973718,0.0,0.0,504.3459777832031,0.0,0.0,0.0,0.9038901925086976,4.0,0.0,1.0
459180,292.9432067871094,297.1499938964844,293.1499938964844,0.3203168511390686,-5798.1083984375,304.1424255371094,0.8181827664375305,0.399530291557312,0.3627874553203583,292.909912109375,297.1499938964844,293.1499938964844,0.247226744890213,-4978.8681640625,304.1372375488281,0.7639235854148865,0.3250059485435486,0.3116497993469238,292.80987548828125,297.1499938964844,293.1499938964844,0.4441063702106476,-5833.70263671875,304.12603759765625,0.8899022340774536,0.5204169154167175,0.3654676973819732,292.7816162109375,297.1499938964844,293.1499938964844,0.5499308109283447,-9334.4189453125,304.121826171875,0.946790099143982,0.6168014407157898,0.5849663615226746,292.97100830078125,297.1499938964844,293.1499938964844,0.0527258925139904,-7201.26123046875,304.14306640625,0.4993104040622711,0.0951074883341789,0.4505601525306701,290.9219665527344,291.1499938964844,258.3302917480469,257.2607116699219,279.1435546875,292.9704895019531,290.9227294921875,1.0,0.5191653370857239,0.4726125299930572,0.4726125299930572,1.0,1.0,-2.491496562957764,0.8511280417442322,1.6403684616088867,0.2885316610336303,0.0,0.0,1.0,171.11911010742188,184.0,26.203643798828125,-24571.75,1605.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4114990234375,307.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.869140625,26640.0,0.0,0.0,0.5735616087913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589587926864624,1.6589815616607666,-2.2728821932105348e-05,0.0,0.0005820921505801,0.0,0.0,507.6498107910156,0.0,0.0,0.0,0.9056840538978576,4.0,0.0,1.0
459240,292.9432067871094,297.1499938964844,293.1499938964844,0.3203168511390686,-5798.1083984375,304.1424255371094,0.8181827664375305,0.399530291557312,0.3627874553203583,292.909912109375,297.1499938964844,293.1499938964844,0.247226744890213,-4978.8681640625,304.1372375488281,0.7639235854148865,0.3250059485435486,0.3116497993469238,292.80987548828125,297.1499938964844,293.1499938964844,0.4441063702106476,-5833.70263671875,304.12603759765625,0.8899022340774536,0.5204169154167175,0.3654676973819732,292.7816162109375,297.1499938964844,293.1499938964844,0.5499308109283447,-9334.4189453125,304.121826171875,0.946790099143982,0.6168014407157898,0.5849663615226746,292.97100830078125,297.1499938964844,293.1499938964844,0.0527258925139904,-7201.26123046875,304.14306640625,0.4993104040622711,0.0951074883341789,0.4505601525306701,290.9219665527344,291.1499938964844,258.3302917480469,257.2607116699219,279.1435546875,292.9704895019531,290.9227294921875,1.0,0.5191653370857239,0.4726125299930572,0.4726125299930572,1.0,1.0,-2.491496562957764,0.8511280417442322,1.6403684616088867,0.2885316610336303,0.0,0.0,1.0,171.11911010742188,184.0,26.203643798828125,-24571.75,1605.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4114990234375,307.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.869140625,26640.0,0.0,0.0,0.5735616087913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589587926864624,1.6589815616607666,-2.2728821932105348e-05,0.0,0.0005820921505801,0.0,0.0,507.6498107910156,0.0,0.0,0.0,0.9056840538978576,4.0,0.0,1.0
459300,292.95428466796875,297.1499938964844,293.1499938964844,0.3206989765167236,-5803.20556640625,304.1430969238281,0.8170329928398132,0.3999698758125305,0.3632773756980896,292.92010498046875,297.1499938964844,293.1499938964844,0.2481730282306671,-4993.640625,304.1378479003906,0.7633252739906311,0.3260430991649627,0.312723696231842,292.8221130371094,297.1499938964844,293.1499938964844,0.4460436999797821,-5853.22412109375,304.1268615722656,0.8892920017242432,0.5223198533058167,0.3668594062328338,292.7942810058594,297.1499938964844,293.1499938964844,0.5522362589836121,-9364.2607421875,304.12274169921875,0.9460260272026062,0.6189736127853394,0.5871022343635559,292.98004150390625,297.1499938964844,293.1499938964844,0.0531873106956481,-7239.3095703125,304.1434936523437,0.4993029832839966,0.0956027135252952,0.4531628787517547,290.9288330078125,291.1499938964844,258.31549072265625,257.2354431152344,279.14385986328125,292.9795227050781,290.9295654296875,1.0,0.521452009677887,0.4723287522792816,0.4723287522792816,1.0,1.0,-2.500741720199585,0.854326605796814,1.6464149951934814,0.2897753119468689,0.0,0.0,1.0,172.9505157470703,184.0,23.021148681640625,-24676.15625,1626.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4720153808594,307.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.10546875,27720.0,0.0,0.0,0.5763701796531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440157634672e-05,0.0,0.0005849424633197,0.0,0.0,508.171875,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
459360,292.9651184082031,297.1499938964844,293.1499938964844,0.3204630613327026,-5798.83154296875,304.1448059082031,0.815828263759613,0.4003180563449859,0.3636879324913025,292.9300537109375,297.1499938964844,293.1499938964844,0.2486327588558197,-5000.07275390625,304.13922119140625,0.7626720070838928,0.3270008265972137,0.3137244582176208,292.83404541015625,297.1499938964844,293.1499938964844,0.4471617043018341,-5863.6416015625,304.1290588378906,0.88863605260849,0.524133026599884,0.3681922256946563,292.8066711425781,297.1499938964844,293.1499938964844,0.5535522699356079,-9379.8671875,304.1253356933594,0.9452111124992372,0.6210471987724304,0.5891513824462891,292.9886779785156,297.1499938964844,293.1499938964844,0.0535010322928428,-7263.728515625,304.14410400390625,0.4992231130599975,0.0960578098893165,0.4555859863758087,290.9547424316406,291.1499938964844,258.3009948730469,257.2105712890625,279.1441650390625,292.9881896972656,290.9568176269531,1.0,0.5236619710922241,0.4720606207847595,0.4720606207847595,1.0,1.0,-2.509413003921509,0.8573193550109863,1.652093529701233,0.2909380495548248,0.0,0.0,1.0,174.77603149414062,187.0,46.85519027709961,-24865.875,1646.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5205383300781,307.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.177734375,27720.0,0.0,0.0,0.5791908502578735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841566562652588,1.6841801404953003,-2.342451989534311e-05,0.0,0.0005878051160834,0.0,0.0,531.1351928710938,0.0,0.0,0.0,0.9198379516601562,4.0,0.0,1.0
459420,292.9859619140625,297.1499938964844,293.1499938964844,0.3204509913921356,-5797.67041015625,304.14654541015625,0.8132571578025818,0.4007759690284729,0.3642809689044952,292.9491882324219,297.1499938964844,293.1499938964844,0.2498919367790222,-5019.21484375,304.14068603515625,0.7612067461013794,0.3286929130554199,0.3155085146427154,292.8568725585937,297.1499938964844,293.1499938964844,0.4500752389431,-5892.5146484375,304.1311340332031,0.8871842622756958,0.5275042057037354,0.3706734180450439,292.8305053710937,297.1499938964844,293.1499938964844,0.5570172667503357,-9423.9482421875,304.12774658203125,0.9434224963188172,0.6249141097068787,0.5929750204086304,293.0049133300781,297.1499938964844,293.1499938964844,0.0541768930852413,-7318.58642578125,304.1449279785156,0.4988537132740021,0.0968500599265098,0.4598985314369201,290.98095703125,291.1499938964844,258.2731018066406,257.162353515625,279.1448059082031,293.00445556640625,290.98199462890625,1.0,0.5278514623641968,0.4715732336044311,0.4715732336044311,1.0,1.0,-2.5250275135040283,0.862691342830658,1.6623361110687256,0.2930226922035217,0.0,0.0,1.0,178.40736389160156,190.0,36.86606979370117,-25063.037109375,1683.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6161804199219,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.90234375,27720.0,0.0,0.0,0.5845629572868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691227912902832,1.691251516342163,-2.3621638320037164e-05,0.0,0.0005932570784352,0.0,0.0,537.8535766601562,0.0,0.0,0.0,0.92335045337677,4.0,0.0,1.0
459480,292.9859619140625,297.1499938964844,293.1499938964844,0.3204509913921356,-5797.67041015625,304.14654541015625,0.8132571578025818,0.4007759690284729,0.3642809689044952,292.9491882324219,297.1499938964844,293.1499938964844,0.2498919367790222,-5019.21484375,304.14068603515625,0.7612067461013794,0.3286929130554199,0.3155085146427154,292.8568725585937,297.1499938964844,293.1499938964844,0.4500752389431,-5892.5146484375,304.1311340332031,0.8871842622756958,0.5275042057037354,0.3706734180450439,292.8305053710937,297.1499938964844,293.1499938964844,0.5570172667503357,-9423.9482421875,304.12774658203125,0.9434224963188172,0.6249141097068787,0.5929750204086304,293.0049133300781,297.1499938964844,293.1499938964844,0.0541768930852413,-7318.58642578125,304.1449279785156,0.4988537132740021,0.0968500599265098,0.4598985314369201,290.98095703125,291.1499938964844,258.2731018066406,257.162353515625,279.1448059082031,293.00445556640625,290.98199462890625,1.0,0.5278514623641968,0.4715732336044311,0.4715732336044311,1.0,1.0,-2.5250275135040283,0.862691342830658,1.6623361110687256,0.2930226922035217,0.0,0.0,1.0,178.40736389160156,190.0,36.86606979370117,-25063.037109375,1683.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6161804199219,308.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.90234375,27720.0,0.0,0.0,0.5845629572868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691227912902832,1.691251516342163,-2.3621638320037164e-05,0.0,0.0005932570784352,0.0,0.0,537.8535766601562,0.0,0.0,0.0,0.92335045337677,4.0,0.0,1.0
459540,293.0055847167969,297.1499938964844,293.1499938964844,0.3203373849391937,-5795.298828125,304.1478881835937,0.8105158805847168,0.4009512364864349,0.364617645740509,292.9672546386719,297.1499938964844,293.1499938964844,0.2510327994823456,-5036.65185546875,304.14190673828125,0.7595793604850769,0.3301114737987518,0.3170306086540222,292.8782653808594,297.1499938964844,293.1499938964844,0.4529138505458832,-5920.82861328125,304.1326904296875,0.8856070637702942,0.5305880904197693,0.3729461133480072,292.8530578613281,297.1499938964844,293.1499938964844,0.5603969693183899,-9467.244140625,304.1295166015625,0.9414802193641664,0.6284337043762207,0.5964748859405518,293.01983642578125,297.1499938964844,293.1499938964844,0.0547633171081543,-7366.51513671875,304.1456298828125,0.4982472658157348,0.0974978506565094,0.4635502994060516,290.9997863769531,291.1499938964844,258.2469787597656,257.1164855957031,279.1454162597656,293.0194396972656,291.000732421875,1.0,0.5317537188529968,0.4711476266384125,0.4711476266384125,1.0,1.0,-2.538585901260376,0.8673420548439026,1.6712437868118286,0.2948284149169922,0.0,0.0,1.0,181.99566650390625,193.0,29.1927547454834,-25235.240234375,1717.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72216796875,308.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.37890625,28800.0,0.0,0.0,0.5894284844398499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928932666778564,1.6929168701171875,-2.3668178982916288e-05,0.0,0.0005981950089335,0.0,0.0,539.4439697265625,0.0,0.0,0.0,0.9391776919364928,4.0,0.0,1.0
459600,293.0055847167969,297.1499938964844,293.1499938964844,0.3203373849391937,-5795.298828125,304.1478881835937,0.8105158805847168,0.4009512364864349,0.364617645740509,292.9672546386719,297.1499938964844,293.1499938964844,0.2510327994823456,-5036.65185546875,304.14190673828125,0.7595793604850769,0.3301114737987518,0.3170306086540222,292.8782653808594,297.1499938964844,293.1499938964844,0.4529138505458832,-5920.82861328125,304.1326904296875,0.8856070637702942,0.5305880904197693,0.3729461133480072,292.8530578613281,297.1499938964844,293.1499938964844,0.5603969693183899,-9467.244140625,304.1295166015625,0.9414802193641664,0.6284337043762207,0.5964748859405518,293.01983642578125,297.1499938964844,293.1499938964844,0.0547633171081543,-7366.51513671875,304.1456298828125,0.4982472658157348,0.0974978506565094,0.4635502994060516,290.9997863769531,291.1499938964844,258.2469787597656,257.1164855957031,279.1454162597656,293.0194396972656,291.000732421875,1.0,0.5317537188529968,0.4711476266384125,0.4711476266384125,1.0,1.0,-2.538585901260376,0.8673420548439026,1.6712437868118286,0.2948284149169922,0.0,0.0,1.0,181.99566650390625,193.0,29.1927547454834,-25235.240234375,1717.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72216796875,308.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.37890625,28800.0,0.0,0.0,0.5894284844398499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928932666778564,1.6929168701171875,-2.3668178982916288e-05,0.0,0.0005981950089335,0.0,0.0,539.4439697265625,0.0,0.0,0.0,0.9391776919364928,4.0,0.0,1.0
459660,293.02423095703125,297.1499938964844,293.1499938964844,0.3192127346992492,-5777.70556640625,304.150390625,0.8075748085975647,0.4008293747901916,0.3646952211856842,292.9844665527344,297.1499938964844,293.1499938964844,0.2513450682163238,-5040.18505859375,304.14404296875,0.7577909231185913,0.3312512934207916,0.3182966709136963,292.8983764648437,297.1499938964844,293.1499938964844,0.4544365406036377,-5934.84619140625,304.1358337402344,0.8839133381843567,0.5333939790725708,0.3750307261943817,292.8746643066406,297.1499938964844,293.1499938964844,0.5621187090873718,-9487.2587890625,304.1333923339844,0.9393574595451356,0.6315738558769226,0.5996251106262207,293.0335388183594,297.1499938964844,293.1499938964844,0.0550797544419765,-7390.0400390625,304.14654541015625,0.497428685426712,0.0980135798454284,0.4666037857532501,291.044677734375,291.1499938964844,258.222900390625,257.07342529296875,279.1460266113281,293.0329284667969,291.0461120605469,1.0,0.5353860855102539,0.4707797169685364,0.4707797169685364,1.0,1.0,-2.550160646438598,0.8712958693504333,1.6788647174835205,0.2963654398918152,0.0,0.0,1.0,185.5518951416016,196.0,48.26019287109375,-25489.20703125,1749.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8060607910156,308.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.594130277633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217607498168943,1.721785306930542,-2.4482251319568604e-05,0.0,0.0006029666983522,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
459720,293.02423095703125,297.1499938964844,293.1499938964844,0.3192127346992492,-5777.70556640625,304.150390625,0.8075748085975647,0.4008293747901916,0.3646952211856842,292.9844665527344,297.1499938964844,293.1499938964844,0.2513450682163238,-5040.18505859375,304.14404296875,0.7577909231185913,0.3312512934207916,0.3182966709136963,292.8983764648437,297.1499938964844,293.1499938964844,0.4544365406036377,-5934.84619140625,304.1358337402344,0.8839133381843567,0.5333939790725708,0.3750307261943817,292.8746643066406,297.1499938964844,293.1499938964844,0.5621187090873718,-9487.2587890625,304.1333923339844,0.9393574595451356,0.6315738558769226,0.5996251106262207,293.0335388183594,297.1499938964844,293.1499938964844,0.0550797544419765,-7390.0400390625,304.14654541015625,0.497428685426712,0.0980135798454284,0.4666037857532501,291.044677734375,291.1499938964844,258.222900390625,257.07342529296875,279.1460266113281,293.0329284667969,291.0461120605469,1.0,0.5353860855102539,0.4707797169685364,0.4707797169685364,1.0,1.0,-2.550160646438598,0.8712958693504333,1.6788647174835205,0.2963654398918152,0.0,0.0,1.0,185.5518951416016,196.0,48.26019287109375,-25489.20703125,1749.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8060607910156,308.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.594130277633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217607498168943,1.721785306930542,-2.4482251319568604e-05,0.0,0.0006029666983522,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
459780,293.0419311523437,297.1499938964844,293.1499938964844,0.3183393180370331,-5764.43359375,304.1517028808594,0.804419219493866,0.4004252254962921,0.3645163476467132,293.0009155273437,297.1499938964844,293.1499938964844,0.2518134713172912,-5046.833984375,304.1452331542969,0.755841076374054,0.3321104049682617,0.3192966878414154,292.9172668457031,297.1499938964844,293.1499938964844,0.4563978314399719,-5954.15576171875,304.13726806640625,0.8821105360984802,0.5359395146369934,0.3769294619560241,292.8951110839844,297.1499938964844,293.1499938964844,0.5643432140350342,-9515.2685546875,304.1351928710937,0.9370816349983216,0.634398341178894,0.602462649345398,293.046142578125,297.1499938964844,293.1499938964844,0.0554059967398643,-7415.8076171875,304.14715576171875,0.496422678232193,0.0984079837799072,0.4691044390201568,291.0696716308594,291.1499938964844,258.2012023925781,257.03350830078125,279.1466979980469,293.0455627441406,291.07080078125,1.0,0.5387616753578186,0.4704821109771728,0.4704821109771728,1.0,1.0,-2.559844255447388,0.8746164441108704,1.685227870941162,0.2976740300655365,0.0,0.0,1.0,189.0754547119141,199.0,37.99570083618164,-25634.0625,1778.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8964233398437,308.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.908203125,28800.0,0.0,0.0,0.5984240770339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250821590423584,1.725106716156006,-2.4576796931796707e-05,0.0,0.0006073243566788,0.0,0.0,570.8042602539062,0.0,0.0,0.0,0.9417725801467896,4.0,0.0,1.0
