time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459840,293.0419311523437,297.1499938964844,293.1499938964844,0.3183393180370331,-5764.43359375,304.1517028808594,0.804419219493866,0.4004252254962921,0.3645163476467132,293.0009155273437,297.1499938964844,293.1499938964844,0.2518134713172912,-5046.833984375,304.1452331542969,0.755841076374054,0.3321104049682617,0.3192966878414154,292.9172668457031,297.1499938964844,293.1499938964844,0.4563978314399719,-5954.15576171875,304.13726806640625,0.8821105360984802,0.5359395146369934,0.3769294619560241,292.8951110839844,297.1499938964844,293.1499938964844,0.5643432140350342,-9515.2685546875,304.1351928710937,0.9370816349983216,0.634398341178894,0.602462649345398,293.046142578125,297.1499938964844,293.1499938964844,0.0554059967398643,-7415.8076171875,304.14715576171875,0.496422678232193,0.0984079837799072,0.4691044390201568,291.0696716308594,291.1499938964844,258.2012023925781,257.03350830078125,279.1466979980469,293.0455627441406,291.07080078125,1.0,0.5387616753578186,0.4704821109771728,0.4704821109771728,1.0,1.0,-2.559844255447388,0.8746164441108704,1.685227870941162,0.2976740300655365,0.0,0.0,1.0,189.0754547119141,199.0,37.99570083618164,-25634.0625,1778.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8964233398437,308.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.908203125,28800.0,0.0,0.0,0.5984240770339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250821590423584,1.725106716156006,-2.4576796931796707e-05,0.0,0.0006073243566788,0.0,0.0,570.8042602539062,0.0,0.0,0.0,0.9417725801467896,4.0,0.0,1.0
459900,293.0504455566406,297.1499938964844,293.1499938964844,0.3178296387195587,-5756.7841796875,304.1523132324219,0.8027814030647278,0.4001176953315735,0.3643336296081543,293.00885009765625,297.1499938964844,293.1499938964844,0.2519735395908355,-5049.0078125,304.14581298828125,0.7548115849494934,0.3324358761310577,0.3196994364261627,292.92626953125,297.1499938964844,293.1499938964844,0.4573158025741577,-5963.20068359375,304.1379089355469,0.8811757564544678,0.5371181964874268,0.3778137266635895,292.9049072265625,297.1499938964844,293.1499938964844,0.5653771758079529,-9528.3037109375,304.1360168457031,0.935899019241333,0.6357012987136841,0.6037784218788147,293.0520324707031,297.1499938964844,293.1499938964844,0.0555387735366821,-7426.21533203125,304.1474304199219,0.4958585798740387,0.098563440144062,0.4701635837554931,291.0810241699219,291.1499938964844,258.1913452148437,257.0149230957031,279.14703369140625,293.051513671875,291.0821533203125,1.0,0.5403584837913513,0.4703584313392639,0.4703584313392639,1.0,1.0,-2.564025402069092,0.8760576248168945,1.6879677772521973,0.2982507050037384,0.0,0.0,1.0,190.8235015869141,199.0,35.14736557006836,-25701.482421875,1792.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9457092285156,308.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.90625,29880.0,0.0,0.0,0.6003872156143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591778755188,1.7256163358688354,-2.4591319743194617e-05,0.0,0.0006093166884966,0.0,0.0,571.3102416992188,0.0,0.0,0.0,0.9570255279541016,4.0,0.0,1.0
459960,293.0588073730469,297.1499938964844,293.1499938964844,0.3167422711849212,-5740.25146484375,304.1539001464844,0.8011072278022766,0.399736225605011,0.3640884459018707,293.0166931152344,297.1499938964844,293.1499938964844,0.2516613602638244,-5043.12255859375,304.14715576171875,0.7537442445755005,0.3326888978481293,0.320036917924881,292.9350280761719,297.1499938964844,293.1499938964844,0.4574426412582397,-5963.501953125,304.139892578125,0.8802168965339661,0.5382298231124878,0.3786548972129822,292.9144897460937,297.1499938964844,293.1499938964844,0.5654507875442505,-9527.5966796875,304.138427734375,0.9346849322319032,0.6369260549545288,0.6050266027450562,293.0577087402344,297.1499938964844,293.1499938964844,0.0555386319756507,-7424.125,304.1478881835937,0.4952576160430908,0.0986933410167694,0.4711078703403473,291.1107482910156,291.1499938964844,258.18218994140625,256.99725341796875,279.1473693847656,293.0572204589844,291.113037109375,1.0,0.5418984889984131,0.4702522456645965,0.4702522456645965,1.0,1.0,-2.567782163619995,0.8773602247238159,1.6904220581054688,0.2987801134586334,0.0,0.0,1.0,192.5650787353516,202.0,57.90105819702149,-25851.984375,1805.5863037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9837341308594,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,29589.1015625,29880.0,0.0,0.0,0.6023761034011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495609521865845,1.7495862245559692,-2.5279232431785204e-05,0.0,0.0006113352137617,0.0,0.0,595.449951171875,0.0,0.0,0.0,0.9555158019065856,4.0,0.0,1.0
460020,293.0750427246094,297.1499938964844,293.1499938964844,0.3150655627250671,-5715.30224609375,304.1553649902344,0.7976384162902832,0.3987584412097931,0.3634006083011627,293.0318908691406,297.1499938964844,293.1499938964844,0.2514029145240783,-5038.0498046875,304.14849853515625,0.7514874339103699,0.33298060297966,0.3205071091651916,292.9518127441406,297.1499938964844,293.1499938964844,0.4584729969501495,-5973.17333984375,304.1415100097656,0.8782185912132263,0.540269136428833,0.380201905965805,292.9328918457031,297.1499938964844,293.1499938964844,0.5665259957313538,-9540.3486328125,304.14044189453125,0.93215012550354,0.6391589045524597,0.6073077917098999,293.0682983398437,297.1499938964844,293.1499938964844,0.0556320734322071,-7429.740234375,304.1484375,0.4939469695091247,0.0988795012235641,0.4726623594760895,291.1446228027344,291.1499938964844,258.1661376953125,256.96502685546875,279.1481018066406,293.0682067871094,291.1459655761719,1.0,0.5448078513145447,0.4700983762741089,0.4700983762741089,1.0,1.0,-2.5739898681640625,0.8795506358146667,1.6944392919540403,0.2997024953365326,0.0,0.0,1.0,196.0326538085937,205.0,47.88727188110352,-25978.740234375,1829.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0599670410156,308.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.66796875,29880.0,0.0,0.0,0.606128990650177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561861276626587,1.7562116384506226,-2.547105759731494e-05,0.0,0.0006151438574306,0.0,0.0,602.240234375,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
460080,293.0750427246094,297.1499938964844,293.1499938964844,0.3150655627250671,-5715.30224609375,304.1553649902344,0.7976384162902832,0.3987584412097931,0.3634006083011627,293.0318908691406,297.1499938964844,293.1499938964844,0.2514029145240783,-5038.0498046875,304.14849853515625,0.7514874339103699,0.33298060297966,0.3205071091651916,292.9518127441406,297.1499938964844,293.1499938964844,0.4584729969501495,-5973.17333984375,304.1415100097656,0.8782185912132263,0.540269136428833,0.380201905965805,292.9328918457031,297.1499938964844,293.1499938964844,0.5665259957313538,-9540.3486328125,304.14044189453125,0.93215012550354,0.6391589045524597,0.6073077917098999,293.0682983398437,297.1499938964844,293.1499938964844,0.0556320734322071,-7429.740234375,304.1484375,0.4939469695091247,0.0988795012235641,0.4726623594760895,291.1446228027344,291.1499938964844,258.1661376953125,256.96502685546875,279.1481018066406,293.0682067871094,291.1459655761719,1.0,0.5448078513145447,0.4700983762741089,0.4700983762741089,1.0,1.0,-2.5739898681640625,0.8795506358146667,1.6944392919540403,0.2997024953365326,0.0,0.0,1.0,196.0326538085937,205.0,47.88727188110352,-25978.740234375,1829.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0599670410156,308.5245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.66796875,29880.0,0.0,0.0,0.606128990650177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561861276626587,1.7562116384506226,-2.547105759731494e-05,0.0,0.0006151438574306,0.0,0.0,602.240234375,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
460140,293.0905456542969,297.1499938964844,293.1499938964844,0.3133378624916076,-5689.84521484375,304.15643310546875,0.7940438389778137,0.3975113928318023,0.3624711632728576,293.04656982421875,297.1499938964844,293.1499938964844,0.2510546445846557,-5031.77099609375,304.1495666503906,0.749096691608429,0.3329982161521911,0.3207181096076965,292.96759033203125,297.1499938964844,293.1499938964844,0.4595546424388885,-5983.65087890625,304.1425170898437,0.8761552572250366,0.5420916676521301,0.3815972506999969,292.9502258300781,297.1499938964844,293.1499938964844,0.5676586627960205,-9554.3515625,304.1417236328125,0.92952698469162,0.641141951084137,0.6093499660491943,293.0780334472656,297.1499938964844,293.1499938964844,0.0556939654052257,-7433.21923828125,304.1488647460937,0.4925165474414825,0.0989769175648689,0.473809540271759,291.17041015625,291.1499938964844,258.1534118652344,256.937255859375,279.1488037109375,293.0784606933594,291.1715087890625,1.0,0.5475046038627625,0.4700171649456024,0.4700171649456024,1.0,1.0,-2.578636646270752,0.8812543153762817,1.6973824501037598,0.3004693388938904,0.0,0.0,0.99570494890213,199.46681213378903,208.0,38.60459518432617,-26077.076171875,1851.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14849853515625,308.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,29902.666015625,30960.0,0.0,0.0,0.6094294190406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7554210424423218,1.755446434020996,-2.5474868380115367e-05,0.0,0.0006184934172779,0.0,0.0,601.8671875,0.0,0.0,0.0,0.9733861684799194,4.0,0.0,1.0
460200,293.0905456542969,297.1499938964844,293.1499938964844,0.3133378624916076,-5689.84521484375,304.15643310546875,0.7940438389778137,0.3975113928318023,0.3624711632728576,293.04656982421875,297.1499938964844,293.1499938964844,0.2510546445846557,-5031.77099609375,304.1495666503906,0.749096691608429,0.3329982161521911,0.3207181096076965,292.96759033203125,297.1499938964844,293.1499938964844,0.4595546424388885,-5983.65087890625,304.1425170898437,0.8761552572250366,0.5420916676521301,0.3815972506999969,292.9502258300781,297.1499938964844,293.1499938964844,0.5676586627960205,-9554.3515625,304.1417236328125,0.92952698469162,0.641141951084137,0.6093499660491943,293.0780334472656,297.1499938964844,293.1499938964844,0.0556939654052257,-7433.21923828125,304.1488647460937,0.4925165474414825,0.0989769175648689,0.473809540271759,291.17041015625,291.1499938964844,258.1534118652344,256.937255859375,279.1488037109375,293.0784606933594,291.1715087890625,1.0,0.5475046038627625,0.4700171649456024,0.4700171649456024,1.0,1.0,-2.578636646270752,0.8812543153762817,1.6973824501037598,0.3004693388938904,0.0,0.0,0.99570494890213,199.46681213378903,208.0,38.60459518432617,-26077.076171875,1851.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14849853515625,308.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,29902.666015625,30960.0,0.0,0.0,0.6094294190406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7554210424423218,1.755446434020996,-2.5474868380115367e-05,0.0,0.0006184934172779,0.0,0.0,601.8671875,0.0,0.0,0.0,0.9733861684799194,4.0,0.0,1.0
460260,293.1054992675781,297.1499938964844,293.1499938964844,0.3108491897583008,-5652.86572265625,304.15838623046875,0.7903108596801758,0.3959870934486389,0.3612982034683227,293.0607604980469,297.1499938964844,293.1499938964844,0.2500496804714203,-5014.5283203125,304.1513366699219,0.7465667128562927,0.3327417969703674,0.3206736445426941,292.98297119140625,297.1499938964844,293.1499938964844,0.459604412317276,-5982.96240234375,304.14483642578125,0.8739796280860901,0.5435962080955505,0.3827964961528778,292.9667053222656,297.1499938964844,293.1499938964844,0.5676062703132629,-9551.8076171875,304.1444702148437,0.9268023371696472,0.6428635716438293,0.6111534833908081,293.0869140625,297.1499938964844,293.1499938964844,0.0555776916444301,-7420.41455078125,304.1494140625,0.4909745156764984,0.0989945009350776,0.474598079919815,291.21466064453125,291.1499938964844,258.144287109375,256.9143981933594,279.1493835449219,293.0863342285156,291.2158203125,1.0,0.5500005483627319,0.4699807465076446,0.4699807465076446,1.0,1.0,-2.581730842590332,0.8824160099029541,1.6993149518966677,0.3010257482528686,0.0,0.0,0.9837136268615724,202.88284301757807,211.0,48.81553268432617,-26230.841796875,1871.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22369384765625,308.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,30956.69140625,30960.0,0.0,0.0,0.6125349402427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7734661102294922,1.7734920978546145,-2.6099925889866427e-05,0.0,0.0006216451292857,0.0,0.0,622.205078125,0.0,0.0,0.0,0.9689680337905884,4.0,0.0,1.0
460320,293.1054992675781,297.1499938964844,293.1499938964844,0.3108491897583008,-5652.86572265625,304.15838623046875,0.7903108596801758,0.3959870934486389,0.3612982034683227,293.0607604980469,297.1499938964844,293.1499938964844,0.2500496804714203,-5014.5283203125,304.1513366699219,0.7465667128562927,0.3327417969703674,0.3206736445426941,292.98297119140625,297.1499938964844,293.1499938964844,0.459604412317276,-5982.96240234375,304.14483642578125,0.8739796280860901,0.5435962080955505,0.3827964961528778,292.9667053222656,297.1499938964844,293.1499938964844,0.5676062703132629,-9551.8076171875,304.1444702148437,0.9268023371696472,0.6428635716438293,0.6111534833908081,293.0869140625,297.1499938964844,293.1499938964844,0.0555776916444301,-7420.41455078125,304.1494140625,0.4909745156764984,0.0989945009350776,0.474598079919815,291.21466064453125,291.1499938964844,258.144287109375,256.9143981933594,279.1493835449219,293.0863342285156,291.2158203125,1.0,0.5500005483627319,0.4699807465076446,0.4699807465076446,1.0,1.0,-2.581730842590332,0.8824160099029541,1.6993149518966677,0.3010257482528686,0.0,0.0,0.9837136268615724,202.88284301757807,211.0,48.81553268432617,-26230.841796875,1871.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22369384765625,308.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,30956.69140625,30960.0,0.0,0.0,0.6125349402427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7734661102294922,1.7734920978546145,-2.6099925889866427e-05,0.0,0.0006216451292857,0.0,0.0,622.205078125,0.0,0.0,0.0,0.9689680337905884,4.0,0.0,1.0
460380,293.11981201171875,297.1499938964844,293.1499938964844,0.3087860643863678,-5622.77587890625,304.1590270996094,0.7864560484886169,0.3942071795463562,0.3598913550376892,293.074462890625,297.1499938964844,293.1499938964844,0.2493410259485244,-5002.7373046875,304.1520690917969,0.7439085245132446,0.3322199583053589,0.3203772604465484,292.9976806640625,297.1499938964844,293.1499938964844,0.4603172540664673,-5989.92138671875,304.1453552246094,0.8716986775398254,0.5448428988456726,0.3837964236736297,292.982177734375,297.1499938964844,293.1499938964844,0.568454921245575,-9562.6708984375,304.1448669433594,0.9240022301673888,0.6443652510643005,0.6127389669418335,293.0950622558594,297.1499938964844,293.1499938964844,0.0555482283234596,-7416.65673828125,304.149658203125,0.4893310964107513,0.0989391505718231,0.4750544130802154,291.23388671875,291.1499938964844,258.1390686035156,256.8968200683594,279.1501159667969,293.0939025878906,291.2346496582031,1.0,0.5523031949996948,0.47002774477005,0.47002774477005,1.0,1.0,-2.5833404064178467,0.8831411600112915,1.7001993656158447,0.3014573454856872,0.0,0.0,0.9711594581604004,206.2759552001953,214.0,32.222496032714844,-26273.283203125,1888.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3192749023437,308.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,31106.154296875,30960.0,0.0,0.0,0.6150998473167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7617326974868774,1.76175856590271,-2.5881841793307103e-05,0.0,0.0006242481758818,0.0,0.0,611.951171875,0.0,0.0,0.0,0.9633586406707764,4.0,0.0,1.0
460440,293.11981201171875,297.1499938964844,293.1499938964844,0.3087860643863678,-5622.77587890625,304.1590270996094,0.7864560484886169,0.3942071795463562,0.3598913550376892,293.074462890625,297.1499938964844,293.1499938964844,0.2493410259485244,-5002.7373046875,304.1520690917969,0.7439085245132446,0.3322199583053589,0.3203772604465484,292.9976806640625,297.1499938964844,293.1499938964844,0.4603172540664673,-5989.92138671875,304.1453552246094,0.8716986775398254,0.5448428988456726,0.3837964236736297,292.982177734375,297.1499938964844,293.1499938964844,0.568454921245575,-9562.6708984375,304.1448669433594,0.9240022301673888,0.6443652510643005,0.6127389669418335,293.0950622558594,297.1499938964844,293.1499938964844,0.0555482283234596,-7416.65673828125,304.149658203125,0.4893310964107513,0.0989391505718231,0.4750544130802154,291.23388671875,291.1499938964844,258.1390686035156,256.8968200683594,279.1501159667969,293.0939025878906,291.2346496582031,1.0,0.5523031949996948,0.47002774477005,0.47002774477005,1.0,1.0,-2.5833404064178467,0.8831411600112915,1.7001993656158447,0.3014573454856872,0.0,0.0,0.9711594581604004,206.2759552001953,214.0,32.222496032714844,-26273.283203125,1888.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3192749023437,308.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,31106.154296875,30960.0,0.0,0.0,0.6150998473167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7617326974868774,1.76175856590271,-2.5881841793307103e-05,0.0,0.0006242481758818,0.0,0.0,611.951171875,0.0,0.0,0.0,0.9633586406707764,4.0,0.0,1.0
460500,293.12677001953125,297.1499938964844,293.1499938964844,0.3077216446399688,-5607.27783203125,304.1593017578125,0.7844910025596619,0.3932226598262787,0.3591040074825287,293.0811767578125,297.1499938964844,293.1499938964844,0.2489408105611801,-4996.14599609375,304.15240478515625,0.7425369024276733,0.331860214471817,0.3201362788677215,293.0047302246094,297.1499938964844,293.1499938964844,0.4606692492961883,-5993.3896484375,304.14556884765625,0.8705384731292725,0.5453885197639465,0.3842405974864959,292.9895935058594,297.1499938964844,293.1499938964844,0.5688923001289368,-9568.32421875,304.14501953125,0.9225866198539734,0.6450375914573669,0.6134586930274963,293.098876953125,297.1499938964844,293.1499938964844,0.0555243007838726,-7414.12890625,304.1497497558594,0.4884770512580871,0.0988872721791267,0.4751704335212707,291.24151611328125,291.1499938964844,258.1380310058594,256.8901672363281,279.1505126953125,293.0975952148437,291.2422180175781,1.0,0.5533868670463562,0.4700838327407837,0.4700838327407837,1.0,1.0,-2.5836434364318848,0.8833643794059753,1.7002791166305542,0.3016388416290283,0.0,0.0,0.9642840623855592,207.96072387695312,214.0,27.08635330200196,-26288.962890625,1896.5843505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3756408691406,308.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,31141.734375,32040.0,0.0,0.0,0.6161397695541382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7535501718521118,1.7535759210586548,-2.57152205449529e-05,0.0,0.0006253035389818,0.0,0.0,604.6280517578125,0.0,0.0,0.0,0.974420964717865,4.0,0.0,1.0
460560,293.1336364746094,297.1499938964844,293.1499938964844,0.3061439096927643,-5583.798828125,304.1604919433594,0.7824999690055847,0.3921718299388885,0.3582605123519897,293.0877685546875,297.1499938964844,293.1499938964844,0.248111143708229,-4982.193359375,304.15350341796875,0.7411366701126099,0.3314341604709625,0.3198346197605133,293.0115966796875,297.1499938964844,293.1499938964844,0.4602981209754944,-5988.849609375,304.1470642089844,0.8693655729293823,0.5458794832229614,0.3846499025821686,292.9967956542969,297.1499938964844,293.1499938964844,0.5684607028961182,-9561.48828125,304.146728515625,0.921159327030182,0.645650327205658,0.6141285300254822,293.1025085449219,297.1499938964844,293.1499938964844,0.0553855635225772,-7400.73828125,304.1500549316406,0.4876028895378113,0.0988209545612335,0.4752212762832641,291.2659912109375,291.1499938964844,258.1380615234375,256.8849792480469,279.15093994140625,293.1012268066406,291.267578125,1.0,0.5544284582138062,0.4701623022556305,0.4701623022556305,1.0,1.0,-2.5836257934570312,0.8835014700889587,1.7001243829727173,0.301801472902298,0.0,0.0,0.9541846513748168,209.6397247314453,217.0,46.00984573364258,-26379.185546875,1903.9505615234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4239196777344,308.8538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,32013.8046875,32040.0,0.0,0.0,0.6171562671661377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7658672332763672,1.7658933401107788,-2.6175672246608883e-05,0.0,0.0006263351533561,0.0,0.0,619.0262451171875,0.0,0.0,0.0,0.9671213626861572,4.0,0.0,1.0
460620,293.1468200683594,297.1499938964844,293.1499938964844,0.3037201762199402,-5548.51025390625,304.1610107421875,0.7784470319747925,0.3899131119251251,0.3564148545265198,293.1007385253906,297.1499938964844,293.1499938964844,0.2470016628503799,-4964.08740234375,304.1541442871094,0.7382442355155945,0.3303856551647186,0.3190433084964752,293.02471923828125,297.1499938964844,293.1499938964844,0.4606991410255432,-5992.76171875,304.1473388671875,0.8669781684875488,0.5467200875282288,0.3853612840175628,293.0106811523437,297.1499938964844,293.1499938964844,0.5689887404441833,-9568.33203125,304.1468811035156,0.9182649850845336,0.646719217300415,0.6153078079223633,293.1093139648437,297.1499938964844,293.1499938964844,0.0552746877074241,-7390.37841796875,304.15020751953125,0.4857884347438812,0.0986438766121864,0.4751273691654205,291.28204345703125,291.1499938964844,258.1416015625,256.8792724609375,279.1518249511719,293.1083679199219,291.2824401855469,1.0,0.5563867688179016,0.4703900814056396,0.4703900814056396,1.0,1.0,-2.5826175212860107,0.88351970911026,1.6990976333618164,0.3020717203617096,0.0,0.0,0.9352753162384032,212.9824981689453,220.0,26.085607528686523,-26373.30859375,1917.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5342712402344,308.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32308.7421875,32040.0,0.0,0.0,0.6187452077865601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7433884143829346,1.743414282798767,-2.576335282356013e-05,0.0,0.0006279477383941,0.0,0.0,599.6343383789062,0.0,0.0,0.0,0.956483006477356,4.0,0.0,1.0
460680,293.1468200683594,297.1499938964844,293.1499938964844,0.3037201762199402,-5548.51025390625,304.1610107421875,0.7784470319747925,0.3899131119251251,0.3564148545265198,293.1007385253906,297.1499938964844,293.1499938964844,0.2470016628503799,-4964.08740234375,304.1541442871094,0.7382442355155945,0.3303856551647186,0.3190433084964752,293.02471923828125,297.1499938964844,293.1499938964844,0.4606991410255432,-5992.76171875,304.1473388671875,0.8669781684875488,0.5467200875282288,0.3853612840175628,293.0106811523437,297.1499938964844,293.1499938964844,0.5689887404441833,-9568.33203125,304.1468811035156,0.9182649850845336,0.646719217300415,0.6153078079223633,293.1093139648437,297.1499938964844,293.1499938964844,0.0552746877074241,-7390.37841796875,304.15020751953125,0.4857884347438812,0.0986438766121864,0.4751273691654205,291.28204345703125,291.1499938964844,258.1416015625,256.8792724609375,279.1518249511719,293.1083679199219,291.2824401855469,1.0,0.5563867688179016,0.4703900814056396,0.4703900814056396,1.0,1.0,-2.5826175212860107,0.88351970911026,1.6990976333618164,0.3020717203617096,0.0,0.0,0.9352753162384032,212.9824981689453,220.0,26.085607528686523,-26373.30859375,1917.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5342712402344,308.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32308.7421875,32040.0,0.0,0.0,0.6187452077865601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7433884143829346,1.743414282798767,-2.576335282356013e-05,0.0,0.0006279477383941,0.0,0.0,599.6343383789062,0.0,0.0,0.0,0.956483006477356,4.0,0.0,1.0
460740,293.1592102050781,297.1499938964844,293.1499938964844,0.3013977408409118,-5514.87060546875,304.1612243652344,0.7743555307388306,0.3874776661396026,0.3544091880321502,293.11328125,297.1499938964844,293.1499938964844,0.2458834201097488,-4946.04248046875,304.1546325683594,0.7352502942085266,0.3290891051292419,0.3180160224437713,293.0370178222656,297.1499938964844,293.1499938964844,0.4613327980041504,-5999.2734375,304.14715576171875,0.8645744323730469,0.5474018454551697,0.3859602510929107,293.0236511230469,297.1499938964844,293.1499938964844,0.5698174238204956,-9579.4599609375,304.14654541015625,0.9153709411621094,0.6476128101348877,0.6163195967674255,293.11553955078125,297.1499938964844,293.1499938964844,0.0551762022078037,-7381.70263671875,304.1502990722656,0.4838896095752716,0.09841238707304,0.4747816920280456,291.287841796875,291.1499938964844,258.1499938964844,256.8801574707031,279.1527709960937,293.1153869628906,291.2879943847656,1.0,0.5581932663917542,0.470712274312973,0.470712274312973,1.0,1.0,-2.580494165420532,0.8832695484161377,1.697224736213684,0.3022999465465545,0.0,0.0,0.9164579510688782,216.2929534912109,223.0,12.631174087524414,-26347.28125,1928.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6704406738281,308.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32395.044921875,33120.0,0.0,0.0,0.6195781230926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7131649255752563,1.7131900787353516,-2.5148481654468924e-05,0.0,0.0006287930300459,0.0,0.0,573.1887817382812,0.0,0.0,0.0,0.957048237323761,4.0,0.0,1.0
460800,293.1592102050781,297.1499938964844,293.1499938964844,0.3013977408409118,-5514.87060546875,304.1612243652344,0.7743555307388306,0.3874776661396026,0.3544091880321502,293.11328125,297.1499938964844,293.1499938964844,0.2458834201097488,-4946.04248046875,304.1546325683594,0.7352502942085266,0.3290891051292419,0.3180160224437713,293.0370178222656,297.1499938964844,293.1499938964844,0.4613327980041504,-5999.2734375,304.14715576171875,0.8645744323730469,0.5474018454551697,0.3859602510929107,293.0236511230469,297.1499938964844,293.1499938964844,0.5698174238204956,-9579.4599609375,304.14654541015625,0.9153709411621094,0.6476128101348877,0.6163195967674255,293.11553955078125,297.1499938964844,293.1499938964844,0.0551762022078037,-7381.70263671875,304.1502990722656,0.4838896095752716,0.09841238707304,0.4747816920280456,291.287841796875,291.1499938964844,258.1499938964844,256.8801574707031,279.1527709960937,293.1153869628906,291.2879943847656,1.0,0.5581932663917542,0.470712274312973,0.470712274312973,1.0,1.0,-2.580494165420532,0.8832695484161377,1.697224736213684,0.3022999465465545,0.0,0.0,0.9164579510688782,216.2929534912109,223.0,12.631174087524414,-26347.28125,1928.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6704406738281,308.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,32395.044921875,33120.0,0.0,0.0,0.6195781230926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7131649255752563,1.7131900787353516,-2.5148481654468924e-05,0.0,0.0006287930300459,0.0,0.0,573.1887817382812,0.0,0.0,0.0,0.957048237323761,4.0,0.0,1.0
460860,293.17205810546875,297.1499938964844,293.1499938964844,0.2983530163764953,-5470.06884765625,304.1624755859375,0.7700331807136536,0.3846445381641388,0.3521310091018677,293.1264953613281,297.1499938964844,293.1499938964844,0.2440806478261947,-4916.45947265625,304.1560363769531,0.7319790124893188,0.3273452818393707,0.3166512846946716,293.04937744140625,297.1499938964844,293.1499938964844,0.4610363841056824,-5995.58349609375,304.14849853515625,0.8619814515113831,0.5477564930915833,0.3863811790943146,293.03680419921875,297.1499938964844,293.1499938964844,0.569545328617096,-9574.890625,304.1480407714844,0.9122848510742188,0.6481531262397766,0.6170700788497925,293.1220397949219,297.1499938964844,293.1499938964844,0.0548579283058643,-7353.28125,304.1507263183594,0.4816606044769287,0.0979664325714111,0.4737940728664398,291.3109741210937,291.1499938964844,258.1630249023437,256.88653564453125,279.1540222167969,293.123291015625,291.31103515625,1.0,0.5598162412643433,0.4711737930774688,0.4711737930774688,1.0,1.0,-2.576340913772583,0.8824577331542969,1.693883180618286,0.3024210035800934,0.0,0.0,0.8929877281188965,219.6947326660156,226.0,19.80734634399414,-26365.517578125,1937.1937255859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008728027344,309.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,33488.1171875,33120.0,0.0,0.0,0.6199359893798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6980434656143188,1.6980684995651243,-2.5082445063162595e-05,0.0,0.0006291561876423,0.0,0.0,563.9310302734375,0.0,0.0,0.0,0.9367930293083192,4.0,0.0,1.0
460920,293.17205810546875,297.1499938964844,293.1499938964844,0.2983530163764953,-5470.06884765625,304.1624755859375,0.7700331807136536,0.3846445381641388,0.3521310091018677,293.1264953613281,297.1499938964844,293.1499938964844,0.2440806478261947,-4916.45947265625,304.1560363769531,0.7319790124893188,0.3273452818393707,0.3166512846946716,293.04937744140625,297.1499938964844,293.1499938964844,0.4610363841056824,-5995.58349609375,304.14849853515625,0.8619814515113831,0.5477564930915833,0.3863811790943146,293.03680419921875,297.1499938964844,293.1499938964844,0.569545328617096,-9574.890625,304.1480407714844,0.9122848510742188,0.6481531262397766,0.6170700788497925,293.1220397949219,297.1499938964844,293.1499938964844,0.0548579283058643,-7353.28125,304.1507263183594,0.4816606044769287,0.0979664325714111,0.4737940728664398,291.3109741210937,291.1499938964844,258.1630249023437,256.88653564453125,279.1540222167969,293.123291015625,291.31103515625,1.0,0.5598162412643433,0.4711737930774688,0.4711737930774688,1.0,1.0,-2.576340913772583,0.8824577331542969,1.693883180618286,0.3024210035800934,0.0,0.0,0.8929877281188965,219.6947326660156,226.0,19.80734634399414,-26365.517578125,1937.1937255859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008728027344,309.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,33488.1171875,33120.0,0.0,0.0,0.6199359893798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6980434656143188,1.6980684995651243,-2.5082445063162595e-05,0.0,0.0006291561876423,0.0,0.0,563.9310302734375,0.0,0.0,0.0,0.9367930293083192,4.0,0.0,1.0
460980,293.185546875,297.1499938964844,293.1499938964844,0.2955076694488525,-5428.66748046875,304.1630859375,0.7653027772903442,0.3813503682613373,0.349422812461853,293.1407470703125,297.1499938964844,293.1499938964844,0.242307648062706,-4887.8662109375,304.156982421875,0.7282258868217468,0.3250491619110107,0.3147620260715484,293.061767578125,297.1499938964844,293.1499938964844,0.4613611102104187,-5998.93505859375,304.1484680175781,0.8590829372406006,0.5477979183197021,0.3865684568881988,293.04998779296875,297.1499938964844,293.1499938964844,0.5700575709342957,-9581.7724609375,304.1478576660156,0.9088922142982484,0.648348867893219,0.6174750328063965,293.1290588378906,297.1499938964844,293.1499938964844,0.0544572286307811,-7319.48876953125,304.1511535644531,0.4787628054618835,0.0972521677613258,0.4715641140937805,291.3099060058594,291.1499938964844,258.1800537109375,256.8969116210937,279.1556091308594,293.1323547363281,291.30975341796875,1.0,0.561156690120697,0.471813827753067,0.471813827753067,1.0,1.0,-2.5688514709472656,0.8806376457214355,1.6882139444351196,0.3022482097148895,0.0,0.0,0.8716953992843628,223.2536773681641,229.0,4.294042587280273,-26263.982421875,1941.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,309.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,33613.94921875,33120.0,0.0,0.0,0.6194282174110413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655186891555786,1.6552112102508545,-2.423823752906173e-05,0.0,0.0006286408752202,0.0,0.0,528.3907470703125,0.0,0.0,0.0,0.9165462255477904,4.0,0.0,1.0
461040,293.185546875,297.1499938964844,293.1499938964844,0.2955076694488525,-5428.66748046875,304.1630859375,0.7653027772903442,0.3813503682613373,0.349422812461853,293.1407470703125,297.1499938964844,293.1499938964844,0.242307648062706,-4887.8662109375,304.156982421875,0.7282258868217468,0.3250491619110107,0.3147620260715484,293.061767578125,297.1499938964844,293.1499938964844,0.4613611102104187,-5998.93505859375,304.1484680175781,0.8590829372406006,0.5477979183197021,0.3865684568881988,293.04998779296875,297.1499938964844,293.1499938964844,0.5700575709342957,-9581.7724609375,304.1478576660156,0.9088922142982484,0.648348867893219,0.6174750328063965,293.1290588378906,297.1499938964844,293.1499938964844,0.0544572286307811,-7319.48876953125,304.1511535644531,0.4787628054618835,0.0972521677613258,0.4715641140937805,291.3099060058594,291.1499938964844,258.1800537109375,256.8969116210937,279.1556091308594,293.1323547363281,291.30975341796875,1.0,0.561156690120697,0.471813827753067,0.471813827753067,1.0,1.0,-2.5688514709472656,0.8806376457214355,1.6882139444351196,0.3022482097148895,0.0,0.0,0.8716953992843628,223.2536773681641,229.0,4.294042587280273,-26263.982421875,1941.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,309.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,33613.94921875,33120.0,0.0,0.0,0.6194282174110413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655186891555786,1.6552112102508545,-2.423823752906173e-05,0.0,0.0006286408752202,0.0,0.0,528.3907470703125,0.0,0.0,0.0,0.9165462255477904,4.0,0.0,1.0
461100,293.192138671875,297.1499938964844,293.1499938964844,0.2940028011798858,-5406.73193359375,304.1634216308594,0.7628844380378723,0.3796017169952392,0.3479606211185455,293.14794921875,297.1499938964844,293.1499938964844,0.2412958592176437,-4871.5361328125,304.1575622558594,0.7262405157089233,0.3237504363059997,0.3136599659919739,293.0677490234375,297.1499938964844,293.1499938964844,0.461482286453247,-6000.1640625,304.1485290527344,0.8576026558876038,0.5477356910705566,0.3866007030010223,293.056396484375,297.1499938964844,293.1499938964844,0.5702715516090393,-9584.5927734375,304.1478576660156,0.907187044620514,0.6483530402183533,0.6175844073295593,293.132568359375,297.1499938964844,293.1499938964844,0.0542026050388813,-7298.10400390625,304.1513977050781,0.477129727602005,0.0968302488327026,0.4701221883296966,291.308349609375,291.1499938964844,258.19000244140625,256.90350341796875,279.1563415527344,293.1370544433594,291.3081359863281,1.0,0.5617246627807617,0.4721876382827759,0.4721876382827759,1.0,1.0,-2.564208984375,0.8794654011726379,1.6847435235977173,0.3020865023136139,0.0,0.0,0.8612955212593079,225.0290069580078,229.0,0.2698154151439667,-26206.021484375,1942.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05059814453125,309.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33639.4296875,32040.0,0.0,0.0,0.6188121438026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6320383548736572,1.6320620775222778,-2.3781916752341203e-05,0.0,0.0006280156667344,0.0,0.0,509.7386169433594,0.0,0.0,0.0,0.8906163573265076,4.0,0.0,1.0
461160,293.19854736328125,297.1499938964844,293.1499938964844,0.2929282784461975,-5391.615234375,304.1629333496094,0.7604671120643616,0.3778118193149566,0.3464533984661102,293.1550598144531,297.1499938964844,293.1499938964844,0.2406037747859954,-4860.8515625,304.1574401855469,0.7242109179496765,0.322380781173706,0.3124807775020599,293.0735778808594,297.1499938964844,293.1499938964844,0.4622955918312073,-6009.08447265625,304.1473083496094,0.8561252951622009,0.547633707523346,0.3866003751754761,293.0626525878906,297.1499938964844,293.1499938964844,0.571328341960907,-9599.5341796875,304.14630126953125,0.9055075645446776,0.6483122110366821,0.6176437139511108,293.135986328125,297.1499938964844,293.1499938964844,0.0540289208292961,-7284.7919921875,304.1514587402344,0.4753923118114471,0.096376433968544,0.4685212075710296,291.28839111328125,291.1499938964844,258.2008972167969,256.9110107421875,279.15704345703125,293.14178466796875,291.2872314453125,1.0,0.5622331500053406,0.4725907146930694,0.4725907146930694,1.0,1.0,-2.559129238128662,0.8781698346138,1.6809592247009275,0.3018907904624939,0.0,0.0,0.8539813756942749,226.78512573242188,232.0,-25.15789031982422,-26068.16796875,1942.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,309.24102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32760.61328125,32040.0,0.0,0.0,0.6178156733512878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5896131992340088,1.5896358489990234,-2.275319093314465e-05,0.0,0.0006270043668337,0.0,0.0,473.7717895507813,0.0,0.0,0.0,0.8837559223175049,4.0,0.0,1.0
461220,293.2107238769531,297.1499938964844,293.1499938964844,0.2897350192070007,-5344.84716796875,304.1639709472656,0.7556679248809814,0.3741121292114258,0.3433319628238678,293.1688232421875,297.1499938964844,293.1499938964844,0.2382744401693344,-4823.1337890625,304.1588439941406,0.7200444340705872,0.3194608092308044,0.309941828250885,293.08477783203125,297.1499938964844,293.1499938964844,0.462382435798645,-6009.6708984375,304.1481018066406,0.85319983959198,0.5472983717918396,0.3865141570568084,293.07470703125,297.1499938964844,293.1499938964844,0.5715932250022888,-9602.4541015625,304.14715576171875,0.9022592902183532,0.6480801701545715,0.6176313161849976,293.1426086425781,297.1499938964844,293.1499938964844,0.0533891208469867,-7231.162109375,304.15203857421875,0.4715929329395294,0.0953901782631874,0.4649308025836944,291.28436279296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1582336425781,293.15118408203125,291.2843322753906,1.0,0.5630931854248047,0.4734739661216736,0.4734739661216736,1.0,1.0,-2.5478968620300293,0.8752808570861816,1.672615885734558,0.3014211356639862,0.0,0.0,0.836530327796936,230.2303771972656,235.0,-9.073298454284668,-25967.162109375,1940.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819580078125,309.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32558.419921875,32040.0,0.0,0.0,0.6151053309440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5450016260147097,1.5450234413146973,-2.1858288164366968e-05,0.0,0.0006242537056095,0.0,0.0,440.0938720703125,0.0,0.0,0.0,0.862507164478302,4.0,0.0,1.0
461280,293.2107238769531,297.1499938964844,293.1499938964844,0.2897350192070007,-5344.84716796875,304.1639709472656,0.7556679248809814,0.3741121292114258,0.3433319628238678,293.1688232421875,297.1499938964844,293.1499938964844,0.2382744401693344,-4823.1337890625,304.1588439941406,0.7200444340705872,0.3194608092308044,0.309941828250885,293.08477783203125,297.1499938964844,293.1499938964844,0.462382435798645,-6009.6708984375,304.1481018066406,0.85319983959198,0.5472983717918396,0.3865141570568084,293.07470703125,297.1499938964844,293.1499938964844,0.5715932250022888,-9602.4541015625,304.14715576171875,0.9022592902183532,0.6480801701545715,0.6176313161849976,293.1426086425781,297.1499938964844,293.1499938964844,0.0533891208469867,-7231.162109375,304.15203857421875,0.4715929329395294,0.0953901782631874,0.4649308025836944,291.28436279296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1582336425781,293.15118408203125,291.2843322753906,1.0,0.5630931854248047,0.4734739661216736,0.4734739661216736,1.0,1.0,-2.5478968620300293,0.8752808570861816,1.672615885734558,0.3014211356639862,0.0,0.0,0.836530327796936,230.2303771972656,235.0,-9.073298454284668,-25967.162109375,1940.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819580078125,309.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32558.419921875,32040.0,0.0,0.0,0.6151053309440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5450016260147097,1.5450234413146973,-2.1858288164366968e-05,0.0,0.0006242537056095,0.0,0.0,440.0938720703125,0.0,0.0,0.0,0.862507164478302,4.0,0.0,1.0
461340,293.2221069335937,297.1499938964844,293.1499938964844,0.286318302154541,-5294.6689453125,304.1650085449219,0.7509061694145203,0.370261549949646,0.3400696218013763,293.18194580078125,297.1499938964844,293.1499938964844,0.2356757074594497,-4780.98095703125,304.16021728515625,0.7156996130943298,0.3163233995437622,0.3071895837783813,293.095458984375,297.1499938964844,293.1499938964844,0.4621626436710357,-6007.04541015625,304.1490783691406,0.8502909541130066,0.5467873811721802,0.3863018751144409,293.0862731933594,297.1499938964844,293.1499938964844,0.5714882612228394,-9600.349609375,304.14825439453125,0.8990553617477417,0.6476423144340515,0.6174204349517822,293.1488037109375,297.1499938964844,293.1499938964844,0.052652969956398,-7169.46435546875,304.152587890625,0.4672850370407104,0.0943187996745109,0.4609284698963165,291.2837829589844,291.1499938964844,258.2528381347656,256.9494934082031,279.15924072265625,293.160400390625,291.2836608886719,1.0,0.5637702345848083,0.474450409412384,0.474450409412384,1.0,1.0,-2.535353899002075,0.8720203638076782,1.663333535194397,0.3008463978767395,0.0,0.0,0.8187102675437927,233.60501098632807,238.0,-3.800121784210205,-25837.74609375,1936.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966186523437,309.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32552.564453125,30960.0,0.0,0.0,0.6115946173667908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4994932413101196,1.49951434135437,-2.101562131429091e-05,0.0,0.0006206907564774,0.0,0.0,408.1296997070313,0.0,0.0,0.0,0.8262254595756531,4.0,0.0,1.0
461400,293.2221069335937,297.1499938964844,293.1499938964844,0.286318302154541,-5294.6689453125,304.1650085449219,0.7509061694145203,0.370261549949646,0.3400696218013763,293.18194580078125,297.1499938964844,293.1499938964844,0.2356757074594497,-4780.98095703125,304.16021728515625,0.7156996130943298,0.3163233995437622,0.3071895837783813,293.095458984375,297.1499938964844,293.1499938964844,0.4621626436710357,-6007.04541015625,304.1490783691406,0.8502909541130066,0.5467873811721802,0.3863018751144409,293.0862731933594,297.1499938964844,293.1499938964844,0.5714882612228394,-9600.349609375,304.14825439453125,0.8990553617477417,0.6476423144340515,0.6174204349517822,293.1488037109375,297.1499938964844,293.1499938964844,0.052652969956398,-7169.46435546875,304.152587890625,0.4672850370407104,0.0943187996745109,0.4609284698963165,291.2837829589844,291.1499938964844,258.2528381347656,256.9494934082031,279.15924072265625,293.160400390625,291.2836608886719,1.0,0.5637702345848083,0.474450409412384,0.474450409412384,1.0,1.0,-2.535353899002075,0.8720203638076782,1.663333535194397,0.3008463978767395,0.0,0.0,0.8187102675437927,233.60501098632807,238.0,-3.800121784210205,-25837.74609375,1936.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966186523437,309.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32552.564453125,30960.0,0.0,0.0,0.6115946173667908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4994932413101196,1.49951434135437,-2.101562131429091e-05,0.0,0.0006206907564774,0.0,0.0,408.1296997070313,0.0,0.0,0.0,0.8262254595756531,4.0,0.0,1.0
461460,293.2326965332031,297.1499938964844,293.1499938964844,0.2833626568317413,-5251.81396484375,304.1650085449219,0.7462005615234375,0.366292268037796,0.3366938829421997,293.1943359375,297.1499938964844,293.1499938964844,0.2333769500255584,-4744.23095703125,304.16070556640625,0.7111294865608215,0.312998503446579,0.3042535781860351,293.1054077148437,297.1499938964844,293.1499938964844,0.4627263844013214,-6013.14404296875,304.1485900878906,0.8474200963973999,0.5461506843566895,0.3859940469264984,293.0971069335937,297.1499938964844,293.1499938964844,0.5723390579223633,-9611.9970703125,304.1475830078125,0.8958736062049866,0.6470576524734497,0.6170586347579956,293.1545715332031,297.1499938964844,293.1499938964844,0.0519876182079315,-7115.38134765625,304.1528625488281,0.4623497724533081,0.0931790098547935,0.4565965533256531,291.2597351074219,291.1499938964844,258.283447265625,256.9733581542969,279.1601257324219,293.1694030761719,291.2597351074219,1.0,0.5642976760864258,0.4755063951015472,0.4755063951015472,1.0,1.0,-2.521761655807495,0.8684636354446411,1.6532981395721436,0.3001829981803894,0.0,0.0,0.8062554001808167,236.91329956054688,226.0,-16.735885620117188,-25626.80859375,1930.0550537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82843017578125,309.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,31462.90625,30960.0,0.0,0.0,0.6070215106010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393768310546875,1.4393965005874634,-1.9696341041708365e-05,0.0,0.0006160496268421,0.0,0.0,365.31585693359375,0.0,0.0,0.0,0.8110027313232422,4.0,0.0,1.0
461520,293.2326965332031,297.1499938964844,293.1499938964844,0.2833626568317413,-5251.81396484375,304.1650085449219,0.7462005615234375,0.366292268037796,0.3366938829421997,293.1943359375,297.1499938964844,293.1499938964844,0.2333769500255584,-4744.23095703125,304.16070556640625,0.7111294865608215,0.312998503446579,0.3042535781860351,293.1054077148437,297.1499938964844,293.1499938964844,0.4627263844013214,-6013.14404296875,304.1485900878906,0.8474200963973999,0.5461506843566895,0.3859940469264984,293.0971069335937,297.1499938964844,293.1499938964844,0.5723390579223633,-9611.9970703125,304.1475830078125,0.8958736062049866,0.6470576524734497,0.6170586347579956,293.1545715332031,297.1499938964844,293.1499938964844,0.0519876182079315,-7115.38134765625,304.1528625488281,0.4623497724533081,0.0931790098547935,0.4565965533256531,291.2597351074219,291.1499938964844,258.283447265625,256.9733581542969,279.1601257324219,293.1694030761719,291.2597351074219,1.0,0.5642976760864258,0.4755063951015472,0.4755063951015472,1.0,1.0,-2.521761655807495,0.8684636354446411,1.6532981395721436,0.3001829981803894,0.0,0.0,0.8062554001808167,236.91329956054688,226.0,-16.735885620117188,-25626.80859375,1930.0550537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82843017578125,309.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,31462.90625,30960.0,0.0,0.0,0.6070215106010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393768310546875,1.4393965005874634,-1.9696341041708365e-05,0.0,0.0006160496268421,0.0,0.0,365.31585693359375,0.0,0.0,0.0,0.8110027313232422,4.0,0.0,1.0
