time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461580,293.24224853515625,297.1499938964844,293.1499938964844,0.2794663608074188,-5194.15576171875,304.16650390625,0.7451125383377075,0.3622534871101379,0.3330027461051941,293.2059020996094,297.1499938964844,293.1499938964844,0.2301936149597168,-4692.29296875,304.1624450683594,0.7100147604942322,0.3095341622829437,0.3009218871593475,293.1145935058594,297.1499938964844,293.1499938964844,0.4619334042072296,-6004.3408203125,304.150390625,0.8487635850906372,0.5454123616218567,0.3854260742664337,293.1072692871094,297.1499938964844,293.1499938964844,0.5715848803520203,-9600.7470703125,304.149658203125,0.8974798917770386,0.6463388800621033,0.616318941116333,293.15966796875,297.1499938964844,293.1499938964844,0.0509280636906623,-7026.88623046875,304.1536560058594,0.4607312977313995,0.0920288637280464,0.4509478807449341,291.2612609863281,291.1499938964844,258.3168029785156,257.0000305175781,279.1612854003906,293.177978515625,291.26123046875,1.0,0.5602262020111084,0.4766933619976043,0.4766933619976043,1.0,1.0,-2.504969358444214,0.8638178110122681,1.6411515474319458,0.299149751663208,0.0,0.0,0.7913120985031128,233.86387634277344,214.0,-3.9179301261901855,-25467.681640625,1892.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0337829589844,309.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,31415.458984375,30960.0,0.0,0.0,0.6018357276916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398756504058838,1.398775577545166,-1.898554000945296e-05,0.0,0.0006107867229729,0.0,0.0,340.1358947753906,0.0,0.0,0.0,0.7921270132064819,4.0,0.0,1.0
461640,293.24224853515625,297.1499938964844,293.1499938964844,0.2794663608074188,-5194.15576171875,304.16650390625,0.7451125383377075,0.3622534871101379,0.3330027461051941,293.2059020996094,297.1499938964844,293.1499938964844,0.2301936149597168,-4692.29296875,304.1624450683594,0.7100147604942322,0.3095341622829437,0.3009218871593475,293.1145935058594,297.1499938964844,293.1499938964844,0.4619334042072296,-6004.3408203125,304.150390625,0.8487635850906372,0.5454123616218567,0.3854260742664337,293.1072692871094,297.1499938964844,293.1499938964844,0.5715848803520203,-9600.7470703125,304.149658203125,0.8974798917770386,0.6463388800621033,0.616318941116333,293.15966796875,297.1499938964844,293.1499938964844,0.0509280636906623,-7026.88623046875,304.1536560058594,0.4607312977313995,0.0920288637280464,0.4509478807449341,291.2612609863281,291.1499938964844,258.3168029785156,257.0000305175781,279.1612854003906,293.177978515625,291.26123046875,1.0,0.5602262020111084,0.4766933619976043,0.4766933619976043,1.0,1.0,-2.504969358444214,0.8638178110122681,1.6411515474319458,0.299149751663208,0.0,0.0,0.7913120985031128,233.86387634277344,214.0,-3.9179301261901855,-25467.681640625,1892.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0337829589844,309.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,31415.458984375,30960.0,0.0,0.0,0.6018357276916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398756504058838,1.398775577545166,-1.898554000945296e-05,0.0,0.0006107867229729,0.0,0.0,340.1358947753906,0.0,0.0,0.0,0.7921270132064819,4.0,0.0,1.0
461700,293.2466125488281,297.1499938964844,293.1499938964844,0.2774697542190552,-5164.60400390625,304.1671142578125,0.7454996109008789,0.3602308630943298,0.3310919404029846,293.2112731933594,297.1499938964844,293.1499938964844,0.2285253554582595,-4665.07421875,304.1632080078125,0.7103846669197083,0.3077679574489593,0.2991584539413452,293.1188659667969,297.1499938964844,293.1499938964844,0.4614697992801666,-5999.31396484375,304.1511535644531,0.8505409955978394,0.5450246334075928,0.3850802183151245,293.11199951171875,297.1499938964844,293.1499938964844,0.5711256265640259,-9594.1416015625,304.1505432128906,0.8995300531387329,0.6459468603134155,0.615851879119873,293.1618957519531,297.1499938964844,293.1499938964844,0.050356313586235,-6979.35546875,304.154052734375,0.4608867168426513,0.0914697051048278,0.4478846192359924,291.2611999511719,291.1499938964844,258.3344421386719,257.0143127441406,279.1617736816406,293.1820068359375,291.2610778808594,1.0,0.5572373270988464,0.4773208498954773,0.4773208498954773,1.0,1.0,-2.4958982467651367,0.8612746000289917,1.634623646736145,0.2985405325889587,0.0,0.0,0.7838994860649109,230.729721069336,214.0,-2.525609016418457,-25373.43359375,1865.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1283569335937,309.7293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,31413.498046875,29880.0,0.0,0.0,0.5990244150161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378232717514038,1.378251314163208,-1.8638997062225823e-05,0.0,0.0006079336162656,0.0,0.0,327.9620361328125,0.0,0.0,0.0,0.7676886320114136,4.0,0.0,1.0
461760,293.25067138671875,297.1499938964844,293.1499938964844,0.275980681180954,-5143.18310546875,304.1667175292969,0.7463077306747437,0.3582093417644501,0.329154908657074,293.2164001464844,297.1499938964844,293.1499938964844,0.2272550463676452,-4644.91552734375,304.1631164550781,0.7111641764640808,0.3059824407100677,0.2973490357398987,293.12286376953125,297.1499938964844,293.1499938964844,0.4618390500545501,-6003.5908203125,304.1502685546875,0.8528338670730591,0.5446345210075378,0.3847092986106872,293.1164855957031,297.1499938964844,293.1499938964844,0.5716754198074341,-9602.146484375,304.1494445800781,0.9021499752998352,0.6455466747283936,0.6153437495231628,293.1639099121094,297.1499938964844,293.1499938964844,0.0498955883085727,-6942.58740234375,304.1541442871094,0.461490273475647,0.0909211412072181,0.4447449147701263,291.2391662597656,291.1499938964844,258.3526611328125,257.0292053222656,279.1622314453125,293.18585205078125,291.2378845214844,1.0,0.5538052916526794,0.4779655635356903,0.4779655635356903,1.0,1.0,-2.4865689277648926,0.8586500287055969,1.6279189586639404,0.297899067401886,0.0,0.0,0.7800611257553101,226.92257690429688,202.0,-29.188426971435547,-25189.236328125,1835.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2333679199219,309.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30478.8203125,29880.0,0.0,0.0,0.5959135293960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341567873954773,1.3415857553482056,-1.782206709322054e-05,0.0,0.0006047764327377,0.0,0.0,304.4428100585937,0.0,0.0,0.0,0.763735294342041,4.0,0.0,1.0
461820,293.25811767578125,297.1499938964844,293.1499938964844,0.2718596756458282,-5081.9453125,304.16802978515625,0.7489115595817566,0.3541455268859863,0.3252207934856415,293.22607421875,297.1499938964844,293.1499938964844,0.2237110137939453,-4586.8876953125,304.1646423339844,0.7136273980140686,0.3023422658443451,0.2936155200004577,293.1302795410156,297.1499938964844,293.1499938964844,0.4607361257076263,-5991.6376953125,304.15203857421875,0.858670175075531,0.5438138246536255,0.3839117586612701,293.1249084472656,297.1499938964844,293.1499938964844,0.5705423355102539,-9585.89453125,304.1515197753906,0.9089503884315492,0.6446862816810608,0.6142359375953674,293.1674499511719,297.1499938964844,293.1499938964844,0.0486861988902092,-6842.47802734375,304.15478515625,0.4637579321861267,0.089849829673767,0.4383347928524017,291.2391052246094,291.1499938964844,258.3907470703125,257.0606689453125,279.1629638671875,293.1932067871094,291.23907470703125,1.0,0.5459808111190796,0.4793002307415008,0.4793002307415008,1.0,1.0,-2.4673666954040527,0.8532344698905945,1.614132285118103,0.2965511679649353,0.0,0.0,0.7683603763580322,217.91329956054688,190.0,-7.04779577255249,-25022.345703125,1770.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4172668457031,309.8470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,30270.55859375,29880.0,0.0,0.0,0.5893581509590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082664012908936,1.3082835674285889,-1.723911009321455e-05,0.0,0.0005981235881336,0.0,0.0,285.7785339355469,0.0,0.0,0.0,0.7480746507644653,4.0,0.0,1.0
461880,293.25811767578125,297.1499938964844,293.1499938964844,0.2718596756458282,-5081.9453125,304.16802978515625,0.7489115595817566,0.3541455268859863,0.3252207934856415,293.22607421875,297.1499938964844,293.1499938964844,0.2237110137939453,-4586.8876953125,304.1646423339844,0.7136273980140686,0.3023422658443451,0.2936155200004577,293.1302795410156,297.1499938964844,293.1499938964844,0.4607361257076263,-5991.6376953125,304.15203857421875,0.858670175075531,0.5438138246536255,0.3839117586612701,293.1249084472656,297.1499938964844,293.1499938964844,0.5705423355102539,-9585.89453125,304.1515197753906,0.9089503884315492,0.6446862816810608,0.6142359375953674,293.1674499511719,297.1499938964844,293.1499938964844,0.0486861988902092,-6842.47802734375,304.15478515625,0.4637579321861267,0.089849829673767,0.4383347928524017,291.2391052246094,291.1499938964844,258.3907470703125,257.0606689453125,279.1629638671875,293.1932067871094,291.23907470703125,1.0,0.5459808111190796,0.4793002307415008,0.4793002307415008,1.0,1.0,-2.4673666954040527,0.8532344698905945,1.614132285118103,0.2965511679649353,0.0,0.0,0.7683603763580322,217.91329956054688,190.0,-7.04779577255249,-25022.345703125,1770.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4172668457031,309.8470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,30270.55859375,29880.0,0.0,0.0,0.5893581509590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082664012908936,1.3082835674285889,-1.723911009321455e-05,0.0,0.0005981235881336,0.0,0.0,285.7785339355469,0.0,0.0,0.0,0.7480746507644653,4.0,0.0,1.0
461940,293.26483154296875,297.1499938964844,293.1499938964844,0.2677009403705597,-5020.11572265625,304.1689453125,0.7525232434272766,0.3500427603721618,0.3212092518806457,293.2350158691406,297.1499938964844,293.1499938964844,0.220070943236351,-4527.24658203125,304.16583251953125,0.7169192433357239,0.2986005842685699,0.2897426187992096,293.1371459960937,297.1499938964844,293.1499938964844,0.4595500826835632,-5979.05908203125,304.1533203125,0.8658329844474792,0.5429187417030334,0.3830293416976928,293.1328125,297.1499938964844,293.1499938964844,0.5692918300628662,-9568.494140625,304.153076171875,0.9176744222640992,0.6437228322029114,0.6129858493804932,293.1704406738281,297.1499938964844,293.1499938964844,0.0474630482494831,-6741.806640625,304.1552124023437,0.4669255316257477,0.0888001844286918,0.431827962398529,291.2377319335937,291.1499938964844,258.4308166503906,257.0941772460937,279.16357421875,293.2002258300781,291.23748779296875,1.0,0.5372801423072815,0.4806910157203674,0.4806910157203674,1.0,1.0,-2.44751524925232,0.8476171493530273,1.5998979806900024,0.2951201796531677,0.0,0.0,0.7567207217216492,207.76217651367188,178.0,-4.139845848083496,-24815.30859375,1700.0589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5648193359375,309.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30244.544921875,28800.0,0.0,0.0,0.5825048089027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274531006813049,1.2745476961135864,-1.6704119843780063e-05,0.0,0.000591168354731,0.0,0.0,268.1942749023437,0.0,0.0,0.0,0.7177549600601196,4.0,0.0,1.0
462000,293.26483154296875,297.1499938964844,293.1499938964844,0.2677009403705597,-5020.11572265625,304.1689453125,0.7525232434272766,0.3500427603721618,0.3212092518806457,293.2350158691406,297.1499938964844,293.1499938964844,0.220070943236351,-4527.24658203125,304.16583251953125,0.7169192433357239,0.2986005842685699,0.2897426187992096,293.1371459960937,297.1499938964844,293.1499938964844,0.4595500826835632,-5979.05908203125,304.1533203125,0.8658329844474792,0.5429187417030334,0.3830293416976928,293.1328125,297.1499938964844,293.1499938964844,0.5692918300628662,-9568.494140625,304.153076171875,0.9176744222640992,0.6437228322029114,0.6129858493804932,293.1704406738281,297.1499938964844,293.1499938964844,0.0474630482494831,-6741.806640625,304.1552124023437,0.4669255316257477,0.0888001844286918,0.431827962398529,291.2377319335937,291.1499938964844,258.4308166503906,257.0941772460937,279.16357421875,293.2002258300781,291.23748779296875,1.0,0.5372801423072815,0.4806910157203674,0.4806910157203674,1.0,1.0,-2.44751524925232,0.8476171493530273,1.5998979806900024,0.2951201796531677,0.0,0.0,0.7567207217216492,207.76217651367188,178.0,-4.139845848083496,-24815.30859375,1700.0589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5648193359375,309.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30244.544921875,28800.0,0.0,0.0,0.5825048089027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274531006813049,1.2745476961135864,-1.6704119843780063e-05,0.0,0.000591168354731,0.0,0.0,268.1942749023437,0.0,0.0,0.0,0.7177549600601196,4.0,0.0,1.0
462060,293.2708435058594,297.1499938964844,293.1499938964844,0.2640574276447296,-4966.453125,304.1687927246094,0.7569911479949951,0.3459157347679138,0.3171500563621521,293.2433166503906,297.1499938964844,293.1499938964844,0.216786116361618,-4473.8818359375,304.1661071777344,0.720824658870697,0.2947639226913452,0.2857542037963867,293.14337158203125,297.1499938964844,293.1499938964844,0.459231287240982,-5976.14306640625,304.15289306640625,0.8741607666015625,0.5419821739196777,0.3820957243442535,293.1399841308594,297.1499938964844,293.1499938964844,0.5690887570381165,-9566.2109375,304.152587890625,0.9279786944389344,0.6427006125450134,0.61164790391922,293.1730041503906,297.1499938964844,293.1499938964844,0.0463556349277496,-6652.544921875,304.15533447265625,0.4705939590930938,0.0877610072493553,0.4252620935440063,291.2117004394531,291.1499938964844,258.4725952148437,257.1295166015625,279.1640930175781,293.20684814453125,291.21197509765625,1.0,0.528003990650177,0.4821277856826782,0.4821277856826782,1.0,1.0,-2.427229642868042,0.8418645858764648,1.5853651762008667,0.293624997138977,0.0,0.0,0.7509770393371582,196.97694396972656,166.0,-16.11916160583496,-24541.53515625,1627.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7106018066406,309.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,29110.943359375,28800.0,0.0,0.0,0.575083315372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232039213180542,1.2320549488067627,-1.580098432896193e-05,0.0,0.0005836364580318,0.0,0.0,244.39971923828125,0.0,0.0,0.0,0.7108226418495178,4.0,0.0,1.0
462120,293.2708435058594,297.1499938964844,293.1499938964844,0.2640574276447296,-4966.453125,304.1687927246094,0.7569911479949951,0.3459157347679138,0.3171500563621521,293.2433166503906,297.1499938964844,293.1499938964844,0.216786116361618,-4473.8818359375,304.1661071777344,0.720824658870697,0.2947639226913452,0.2857542037963867,293.14337158203125,297.1499938964844,293.1499938964844,0.459231287240982,-5976.14306640625,304.15289306640625,0.8741607666015625,0.5419821739196777,0.3820957243442535,293.1399841308594,297.1499938964844,293.1499938964844,0.5690887570381165,-9566.2109375,304.152587890625,0.9279786944389344,0.6427006125450134,0.61164790391922,293.1730041503906,297.1499938964844,293.1499938964844,0.0463556349277496,-6652.544921875,304.15533447265625,0.4705939590930938,0.0877610072493553,0.4252620935440063,291.2117004394531,291.1499938964844,258.4725952148437,257.1295166015625,279.1640930175781,293.20684814453125,291.21197509765625,1.0,0.528003990650177,0.4821277856826782,0.4821277856826782,1.0,1.0,-2.427229642868042,0.8418645858764648,1.5853651762008667,0.293624997138977,0.0,0.0,0.7509770393371582,196.97694396972656,166.0,-16.11916160583496,-24541.53515625,1627.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7106018066406,309.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,29110.943359375,28800.0,0.0,0.0,0.575083315372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232039213180542,1.2320549488067627,-1.580098432896193e-05,0.0,0.0005836364580318,0.0,0.0,244.39971923828125,0.0,0.0,0.0,0.7108226418495178,4.0,0.0,1.0
462180,293.2763061523437,297.1499938964844,293.1499938964844,0.2597540616989136,-4902.033203125,304.169677734375,0.7622565627098083,0.3417452275753021,0.3130429089069366,293.2510681152344,297.1499938964844,293.1499938964844,0.2128952890634536,-4409.68408203125,304.1672058105469,0.7252604365348816,0.2908219397068023,0.2816552221775055,293.14923095703125,297.1499938964844,293.1499938964844,0.457773357629776,-5960.71337890625,304.1543273925781,0.8835734128952026,0.5409600734710693,0.3811013102531433,293.1468200683594,297.1499938964844,293.1499938964844,0.567491352558136,-9544.1201171875,304.15435791015625,0.9394690990447998,0.6415683627128601,0.610207200050354,293.1752624511719,297.1499938964844,293.1499938964844,0.0450874231755733,-6548.69384765625,304.1556701660156,0.4745690822601318,0.0867234766483306,0.4186506271362304,291.212890625,291.1499938964844,258.51580810546875,257.1664123535156,279.1645812988281,293.2132568359375,291.2127380371094,1.0,0.5183089971542358,0.4836097955703735,0.4836097955703735,1.0,1.0,-2.406503438949585,0.8359684348106384,1.5705349445343018,0.2920629382133484,0.0,0.0,0.7424149513244629,185.8501739501953,154.0,-5.319514274597168,-24336.916015625,1554.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8074645996094,309.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,29067.802734375,28800.0,0.0,0.0,0.5676627159118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207223415374756,1.207238793373108,-1.5423647710122168e-05,0.0,0.0005761054926551,0.0,0.0,232.693115234375,0.0,0.0,0.0,0.6995722651481628,4.0,0.0,1.0
462240,293.2763061523437,297.1499938964844,293.1499938964844,0.2597540616989136,-4902.033203125,304.169677734375,0.7622565627098083,0.3417452275753021,0.3130429089069366,293.2510681152344,297.1499938964844,293.1499938964844,0.2128952890634536,-4409.68408203125,304.1672058105469,0.7252604365348816,0.2908219397068023,0.2816552221775055,293.14923095703125,297.1499938964844,293.1499938964844,0.457773357629776,-5960.71337890625,304.1543273925781,0.8835734128952026,0.5409600734710693,0.3811013102531433,293.1468200683594,297.1499938964844,293.1499938964844,0.567491352558136,-9544.1201171875,304.15435791015625,0.9394690990447998,0.6415683627128601,0.610207200050354,293.1752624511719,297.1499938964844,293.1499938964844,0.0450874231755733,-6548.69384765625,304.1556701660156,0.4745690822601318,0.0867234766483306,0.4186506271362304,291.212890625,291.1499938964844,258.51580810546875,257.1664123535156,279.1645812988281,293.2132568359375,291.2127380371094,1.0,0.5183089971542358,0.4836097955703735,0.4836097955703735,1.0,1.0,-2.406503438949585,0.8359684348106384,1.5705349445343018,0.2920629382133484,0.0,0.0,0.7424149513244629,185.8501739501953,154.0,-5.319514274597168,-24336.916015625,1554.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8074645996094,309.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,29067.802734375,28800.0,0.0,0.0,0.5676627159118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207223415374756,1.207238793373108,-1.5423647710122168e-05,0.0,0.0005761054926551,0.0,0.0,232.693115234375,0.0,0.0,0.0,0.6995722651481628,4.0,0.0,1.0
462300,293.2788391113281,297.1499938964844,293.1499938964844,0.257626324892044,-4870.16748046875,304.16998291015625,0.7651964426040649,0.3396483659744262,0.3109745979309082,293.2547912597656,297.1499938964844,293.1499938964844,0.2109464555978775,-4377.5,304.1676330566406,0.7276822328567505,0.2888137102127075,0.2795668244361877,293.15203857421875,297.1499938964844,293.1499938964844,0.4570662677288055,-5953.318359375,304.15484619140625,0.888685941696167,0.5404222011566162,0.3805815279483795,293.15008544921875,297.1499938964844,293.1499938964844,0.5667129755020142,-9533.513671875,304.15496826171875,0.9455447196960448,0.6409670114517212,0.6094480156898499,293.17626953125,297.1499938964844,293.1499938964844,0.0444574877619743,-6497.33203125,304.1557922363281,0.476648211479187,0.0862035453319549,0.4153281152248382,291.21173095703125,291.1499938964844,258.53790283203125,257.1853942871094,279.164794921875,293.2164001464844,291.2115173339844,1.0,0.5133330821990967,0.4843664765357971,0.4843664765357971,1.0,1.0,-2.395981550216675,0.8329662680625916,1.5630152225494385,0.2912546098232269,0.0,0.0,0.738413393497467,180.21241760253903,154.0,-4.552779674530029,-24226.58203125,1517.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84161376953125,309.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,29055.26953125,27720.0,0.0,0.0,0.563970148563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954710483551023,1.195486307144165,-1.5249341231537985e-05,0.0,0.0005723579670302,0.0,0.0,227.31265258789065,0.0,0.0,0.0,0.6793056130409241,4.0,0.0,1.0
462360,293.2812194824219,297.1499938964844,293.1499938964844,0.2560417950153351,-4847.10791015625,304.1692199707031,0.768358051776886,0.3375500440597534,0.308900386095047,293.25836181640625,297.1499938964844,293.1499938964844,0.2094266861677169,-4353.009765625,304.16717529296875,0.7302564978599548,0.2867844700813293,0.2774554789066314,293.1546630859375,297.1499938964844,293.1499938964844,0.4572958946228027,-5956.37109375,304.1535339355469,0.8940824270248413,0.5398778915405273,0.3800516724586487,293.1531677246094,297.1499938964844,293.1499938964844,0.5670709609985352,-9539.3291015625,304.1534118652344,0.9517908096313475,0.6403565406799316,0.6086710095405579,293.1772155761719,297.1499938964844,293.1499938964844,0.0439553894102573,-6458.0703125,304.1556396484375,0.4787913560867309,0.0856826305389404,0.4119952321052551,291.186279296875,291.1499938964844,258.56024169921875,257.20465087890625,279.1650085449219,293.21942138671875,291.1847839355469,1.0,0.5082823038101196,0.4851318001747131,0.4851318001747131,1.0,1.0,-2.3853793144226074,0.8299352526664734,1.5554440021514893,0.2904295623302459,0.0,0.0,0.7384128570556641,174.54116821289062,142.0,-34.461063385009766,-24023.638671875,1480.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8842163085937,309.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,28097.14453125,27720.0,0.0,0.0,0.5601190328598022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1692662239074707,1.1692808866500854,-1.465636432840256e-05,0.0,0.0005684496136382,0.0,0.0,213.4128570556641,0.0,0.0,0.0,0.6801340579986572,4.0,0.0,1.0
462420,293.2856140136719,297.1499938964844,293.1499938964844,0.2516549825668335,-4780.93212890625,304.1701354980469,0.7754091024398804,0.3333348035812378,0.3047395646572113,293.2651672363281,297.1499938964844,293.1499938964844,0.2053389549255371,-4285.0107421875,304.16827392578125,0.7359318733215332,0.2826578319072723,0.2731682062149048,293.1596984863281,297.1499938964844,293.1499938964844,0.4556202888488769,-5938.59619140625,304.1551513671875,0.905829131603241,0.5387372374534607,0.3789666891098022,293.1591186523437,297.1499938964844,293.1499938964844,0.565192699432373,-9513.3408203125,304.1554260253906,0.9646368026733398,0.6390699744224548,0.6070736646652222,293.1789855957031,297.1499938964844,293.1499938964844,0.0426515899598598,-6351.6416015625,304.15594482421875,0.4833079874515533,0.0846365615725517,0.4053002893924713,291.188720703125,291.1499938964844,258.6056213378906,257.2439880371094,279.1653747558594,293.225341796875,291.1887512207031,1.0,0.4979723393917084,0.4866878092288971,0.4866878092288971,1.0,1.0,-2.363965511322021,0.8237956762313843,1.5401698350906372,0.2887359261512756,0.0,0.0,0.7332889437675476,163.13043212890625,130.0,-6.10644006729126,-23848.826171875,1408.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9314270019531,309.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,27900.51953125,27720.0,0.0,0.0,0.5525966882705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1556166410446167,1.1556310653686523,-1.4419196304515935e-05,0.0,0.0005608153878711,0.0,0.0,207.1049652099609,0.0,0.0,0.0,0.6734789609909058,4.0,0.0,1.0
462480,293.2856140136719,297.1499938964844,293.1499938964844,0.2516549825668335,-4780.93212890625,304.1701354980469,0.7754091024398804,0.3333348035812378,0.3047395646572113,293.2651672363281,297.1499938964844,293.1499938964844,0.2053389549255371,-4285.0107421875,304.16827392578125,0.7359318733215332,0.2826578319072723,0.2731682062149048,293.1596984863281,297.1499938964844,293.1499938964844,0.4556202888488769,-5938.59619140625,304.1551513671875,0.905829131603241,0.5387372374534607,0.3789666891098022,293.1591186523437,297.1499938964844,293.1499938964844,0.565192699432373,-9513.3408203125,304.1554260253906,0.9646368026733398,0.6390699744224548,0.6070736646652222,293.1789855957031,297.1499938964844,293.1499938964844,0.0426515899598598,-6351.6416015625,304.15594482421875,0.4833079874515533,0.0846365615725517,0.4053002893924713,291.188720703125,291.1499938964844,258.6056213378906,257.2439880371094,279.1653747558594,293.225341796875,291.1887512207031,1.0,0.4979723393917084,0.4866878092288971,0.4866878092288971,1.0,1.0,-2.363965511322021,0.8237956762313843,1.5401698350906372,0.2887359261512756,0.0,0.0,0.7332889437675476,163.13043212890625,130.0,-6.10644006729126,-23848.826171875,1408.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9314270019531,309.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,27900.51953125,27720.0,0.0,0.0,0.5525966882705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1556166410446167,1.1556310653686523,-1.4419196304515935e-05,0.0,0.0005608153878711,0.0,0.0,207.1049652099609,0.0,0.0,0.0,0.6734789609909058,4.0,0.0,1.0
462540,293.28955078125,297.1499938964844,293.1499938964844,0.2473129332065582,-4715.3544921875,304.170654296875,0.7835314869880676,0.3291005194187164,0.300555557012558,293.27154541015625,297.1499938964844,293.1499938964844,0.201231300830841,-4216.5380859375,304.16900634765625,0.7424441576004028,0.2784445881843567,0.2687946856021881,293.1645202636719,297.1499938964844,293.1499938964844,0.4539372026920318,-5920.99462890625,304.1562194824219,0.9199851751327516,0.5375168323516846,0.3778221905231476,293.1648254394531,297.1499938964844,293.1499938964844,0.5632867217063904,-9487.4453125,304.1567687988281,0.9776394367218018,0.6376807689666748,0.6053740382194519,293.1805419921875,297.1499938964844,293.1499938964844,0.0413538068532943,-6246.0634765625,304.1561279296875,0.4882324934005737,0.0835835635662078,0.398568332195282,291.1889953613281,291.1499938964844,258.6517028808594,257.2841796875,279.16571044921875,293.23101806640625,291.1888732910156,1.0,0.4873954057693481,0.4882779419422149,0.4882779419422149,1.0,1.0,-2.34218168258667,0.8175151348114014,1.5246665477752686,0.2869666516780853,0.0,0.0,0.728055477142334,151.67794799804688,118.0,-1.915403962135315,-23630.865234375,1335.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9372253417969,309.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,27881.0703125,26640.0,0.0,0.0,0.5453916192054749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1403087377548218,1.1403229236602783,-1.4201374142430724e-05,0.0,0.0005535031668841,0.0,0.0,200.6541290283203,0.0,0.0,0.0,0.6516668200492859,4.0,0.0,1.0
462600,293.28955078125,297.1499938964844,293.1499938964844,0.2473129332065582,-4715.3544921875,304.170654296875,0.7835314869880676,0.3291005194187164,0.300555557012558,293.27154541015625,297.1499938964844,293.1499938964844,0.201231300830841,-4216.5380859375,304.16900634765625,0.7424441576004028,0.2784445881843567,0.2687946856021881,293.1645202636719,297.1499938964844,293.1499938964844,0.4539372026920318,-5920.99462890625,304.1562194824219,0.9199851751327516,0.5375168323516846,0.3778221905231476,293.1648254394531,297.1499938964844,293.1499938964844,0.5632867217063904,-9487.4453125,304.1567687988281,0.9776394367218018,0.6376807689666748,0.6053740382194519,293.1805419921875,297.1499938964844,293.1499938964844,0.0413538068532943,-6246.0634765625,304.1561279296875,0.4882324934005737,0.0835835635662078,0.398568332195282,291.1889953613281,291.1499938964844,258.6517028808594,257.2841796875,279.16571044921875,293.23101806640625,291.1888732910156,1.0,0.4873954057693481,0.4882779419422149,0.4882779419422149,1.0,1.0,-2.34218168258667,0.8175151348114014,1.5246665477752686,0.2869666516780853,0.0,0.0,0.728055477142334,151.67794799804688,118.0,-1.915403962135315,-23630.865234375,1335.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9372253417969,309.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,27881.0703125,26640.0,0.0,0.0,0.5453916192054749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1403087377548218,1.1403229236602783,-1.4201374142430724e-05,0.0,0.0005535031668841,0.0,0.0,200.6541290283203,0.0,0.0,0.0,0.6516668200492859,4.0,0.0,1.0
462660,293.2929382324219,297.1499938964844,293.1499938964844,0.2434950768947601,-4658.123046875,304.17022705078125,0.7929505109786987,0.3248728811740875,0.2963718473911285,293.2774963378906,297.1499938964844,293.1499938964844,0.1974874138832092,-4154.45947265625,304.16900634765625,0.7500636577606201,0.2741623520851135,0.2643512189388275,293.1688842773437,297.1499938964844,293.1499938964844,0.4531351327896118,-5913.18408203125,304.1556701660156,0.9364902973175048,0.5362599492073059,0.3766460716724396,293.1700744628906,297.1499938964844,293.1499938964844,0.5624467730522156,-9476.8896484375,304.1561584472656,0.9905186295509338,0.6362429857254028,0.6036180257797241,293.18194580078125,297.1499938964844,293.1499938964844,0.040169570595026,-6151.328125,304.15606689453125,0.4937885105609894,0.0825244784355163,0.3918027579784393,291.16461181640625,291.1499938964844,258.6982116699219,257.3249816894531,279.166015625,293.23638916015625,291.165283203125,1.0,0.476565271615982,0.4898925125598907,0.4898925125598907,1.0,1.0,-2.3201684951782227,0.8111335635185242,1.5090349912643433,0.2851325869560241,0.0,0.0,0.7285733222961426,140.1998291015625,106.0,-11.90247631072998,-23353.681640625,1264.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94500732421875,309.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,26755.095703125,26640.0,0.0,0.0,0.5381372570991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116555094718933,1.1165688037872314,-1.3621198377222754e-05,0.0,0.0005461408873088,0.0,0.0,188.4278717041016,0.0,0.0,0.0,0.6530470252037048,4.0,0.0,1.0
462720,293.2929382324219,297.1499938964844,293.1499938964844,0.2434950768947601,-4658.123046875,304.17022705078125,0.7929505109786987,0.3248728811740875,0.2963718473911285,293.2774963378906,297.1499938964844,293.1499938964844,0.1974874138832092,-4154.45947265625,304.16900634765625,0.7500636577606201,0.2741623520851135,0.2643512189388275,293.1688842773437,297.1499938964844,293.1499938964844,0.4531351327896118,-5913.18408203125,304.1556701660156,0.9364902973175048,0.5362599492073059,0.3766460716724396,293.1700744628906,297.1499938964844,293.1499938964844,0.5624467730522156,-9476.8896484375,304.1561584472656,0.9905186295509338,0.6362429857254028,0.6036180257797241,293.18194580078125,297.1499938964844,293.1499938964844,0.040169570595026,-6151.328125,304.15606689453125,0.4937885105609894,0.0825244784355163,0.3918027579784393,291.16461181640625,291.1499938964844,258.6982116699219,257.3249816894531,279.166015625,293.23638916015625,291.165283203125,1.0,0.476565271615982,0.4898925125598907,0.4898925125598907,1.0,1.0,-2.3201684951782227,0.8111335635185242,1.5090349912643433,0.2851325869560241,0.0,0.0,0.7285733222961426,140.1998291015625,106.0,-11.90247631072998,-23353.681640625,1264.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94500732421875,309.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,26755.095703125,26640.0,0.0,0.0,0.5381372570991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116555094718933,1.1165688037872314,-1.3621198377222754e-05,0.0,0.0005461408873088,0.0,0.0,188.4278717041016,0.0,0.0,0.0,0.6530470252037048,4.0,0.0,1.0
462780,293.2958679199219,297.1499938964844,293.1499938964844,0.2390279322862625,-4589.96484375,304.1709289550781,0.8027348518371582,0.3206571042537689,0.2922212481498718,293.2829284667969,297.1499938964844,293.1499938964844,0.1931666135787964,-4081.633544921875,304.1698608398437,0.7580727934837341,0.2698284685611725,0.259879320859909,293.17303466796875,297.1499938964844,293.1499938964844,0.4510402083396911,-5891.09423828125,304.1572570800781,0.9530662298202516,0.5349438190460205,0.3754522502422333,293.1736145019531,297.1499938964844,293.1499938964844,0.5552145838737488,-9372.099609375,304.16717529296875,0.9990000128746032,0.6350008845329285,0.5966849327087402,293.18310546875,297.1499938964844,293.1499938964844,0.0388506650924682,-6043.4638671875,304.15625,0.4995970129966736,0.0814804658293724,0.3851940333843231,291.17333984375,291.1499938964844,258.744873046875,257.3661804199219,279.1677551269531,293.24139404296875,291.1741638183594,1.0,0.4652669131755829,0.491707980632782,0.491707980632782,1.0,1.0,-2.2924604415893555,0.8026180863380432,1.4898422956466677,0.2826325297355652,0.0,0.0,0.7248558402061462,129.38714599609375,109.0,6.411944389343262,-23118.150390625,1189.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,309.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26743.125,26640.0,0.0,0.0,0.5313470959663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107344627380371,1.1073580980300903,-1.3494106497091709e-05,0.0,0.0005392497405409,0.0,0.0,184.7738342285156,0.0,0.0,0.0,0.6488602161407471,4.0,0.0,1.0
462840,293.2958679199219,297.1499938964844,293.1499938964844,0.2390279322862625,-4589.96484375,304.1709289550781,0.8027348518371582,0.3206571042537689,0.2922212481498718,293.2829284667969,297.1499938964844,293.1499938964844,0.1931666135787964,-4081.633544921875,304.1698608398437,0.7580727934837341,0.2698284685611725,0.259879320859909,293.17303466796875,297.1499938964844,293.1499938964844,0.4510402083396911,-5891.09423828125,304.1572570800781,0.9530662298202516,0.5349438190460205,0.3754522502422333,293.1736145019531,297.1499938964844,293.1499938964844,0.5552145838737488,-9372.099609375,304.16717529296875,0.9990000128746032,0.6350008845329285,0.5966849327087402,293.18310546875,297.1499938964844,293.1499938964844,0.0388506650924682,-6043.4638671875,304.15625,0.4995970129966736,0.0814804658293724,0.3851940333843231,291.17333984375,291.1499938964844,258.744873046875,257.3661804199219,279.1677551269531,293.24139404296875,291.1741638183594,1.0,0.4652669131755829,0.491707980632782,0.491707980632782,1.0,1.0,-2.2924604415893555,0.8026180863380432,1.4898422956466677,0.2826325297355652,0.0,0.0,0.7248558402061462,129.38714599609375,109.0,6.411944389343262,-23118.150390625,1189.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,309.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26743.125,26640.0,0.0,0.0,0.5313470959663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107344627380371,1.1073580980300903,-1.3494106497091709e-05,0.0,0.0005392497405409,0.0,0.0,184.7738342285156,0.0,0.0,0.0,0.6488602161407471,4.0,0.0,1.0
462900,293.2972717285156,297.1499938964844,293.1499938964844,0.2367433607578277,-4554.87255859375,304.1712646484375,0.8043514490127563,0.3185352385044098,0.2902544140815735,293.2855529785156,297.1499938964844,293.1499938964844,0.1909668147563934,-4044.29541015625,304.17022705078125,0.759157121181488,0.2676311135292053,0.2577386200428009,293.1750793457031,297.1499938964844,293.1499938964844,0.4497714936733246,-5877.64892578125,304.1582336425781,0.9569177627563475,0.5342494249343872,0.3749227225780487,293.1687316894531,297.1499938964844,293.1499938964844,0.5465654730796814,-9252.173828125,304.1795959472656,0.9990000128746032,0.6356580257415771,0.5891981720924377,293.18365478515625,297.1499938964844,293.1499938964844,0.038262952119112,-5994.841796875,304.1561584472656,0.5005864500999451,0.0809565857052803,0.3824599981307983,291.1855163574219,291.1499938964844,258.7681884765625,257.3868713378906,279.16876220703125,293.2427978515625,291.1864318847656,1.0,0.4612080454826355,0.4927281439304352,0.4927281439304352,1.0,1.0,-2.2742702960968018,0.796785831451416,1.4774843454360962,0.2805294394493103,0.0,0.0,0.7212700247764587,126.46273803710938,109.0,17.983240127563477,-22962.34375,1158.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8952941894531,309.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,26783.935546875,25560.0,0.0,0.0,0.528006911277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100574016571045,1.1005873680114746,-1.341255847364664e-05,0.0,0.0005358599009923,0.0,0.0,182.2328338623047,0.0,0.0,0.0,0.6308039426803589,4.0,0.0,1.0
462960,293.2987670898437,297.1499938964844,293.1499938964844,0.2351131737232208,-4530.60107421875,304.1703491210937,0.8049179911613464,0.3163743615150451,0.2882768511772156,293.28826904296875,297.1499938964844,293.1499938964844,0.1892855167388916,-4016.45263671875,304.16961669921875,0.7592747211456299,0.2653794884681701,0.2555765807628631,293.1772155761719,297.1499938964844,293.1499938964844,0.4497028887271881,-5877.65966796875,304.1568298339844,0.9594342708587646,0.5335099101066589,0.3743773102760315,293.1614074707031,297.1499938964844,293.1499938964844,0.5417629480361938,-9186.7900390625,304.1828308105469,0.9990000128746032,0.6368574500083923,0.583980143070221,293.184326171875,297.1499938964844,293.1499938964844,0.037830650806427,-5961.00244140625,304.15582275390625,0.5008918642997742,0.0803970322012901,0.3797157406806946,291.1662292480469,291.1499938964844,258.7914428710937,257.40753173828125,279.1688537597656,293.2439270019531,291.1648864746094,1.0,0.4579100608825683,0.4936798810958862,0.4936798810958862,1.0,1.0,-2.2590749263763428,0.7920407652854919,1.4670342206954956,0.2789286971092224,0.0,0.0,0.7219264507293701,124.37185668945312,112.0,-16.899398803710938,-22716.546875,1133.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8992614746094,309.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25874.19140625,25560.0,0.0,0.0,0.5244753956794739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0767017602920532,1.0767146348953247,-1.2891194273834117e-05,0.0,0.0005322758224792,0.0,0.0,171.1586456298828,0.0,0.0,0.0,0.6326664090156555,4.0,0.0,1.0
463020,293.30181884765625,297.1499938964844,293.1499938964844,0.2308437675237655,-4464.998046875,304.1706848144531,0.8037985563278198,0.3119912147521972,0.2843119204044342,293.2937927246094,297.1499938964844,293.1499938964844,0.1850629597902298,-3944.6572265625,304.17010498046875,0.7574034333229065,0.2607582211494446,0.2511897981166839,293.1816101074219,297.1499938964844,293.1499938964844,0.4476586580276489,-5856.2001953125,304.1579895019531,0.9617058634757996,0.5319346189498901,0.373262494802475,293.1476745605469,297.1499938964844,293.1499938964844,0.5345526933670044,-9090.8896484375,304.1836242675781,0.9990000128746032,0.6393623352050781,0.5782963037490845,293.18585205078125,297.1499938964844,293.1499938964844,0.0367183946073055,-5869.51171875,304.15576171875,0.5000070333480835,0.0792155042290687,0.3741758465766907,291.1753234863281,291.1499938964844,258.83770751953125,257.44879150390625,279.16796875,293.2468566894531,291.175537109375,1.0,0.4531773328781128,0.4954405426979065,0.4954405426979065,1.0,1.0,-2.234216928482056,0.7845622897148132,1.4496546983718872,0.2765377163887024,0.0,0.0,0.7181328535079956,121.86801147460938,115.0,5.17848014831543,-22515.978515625,1097.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8918151855469,309.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,25693.3671875,25560.0,0.0,0.0,0.5175557136535645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676017999649048,1.0676145553588867,-1.2731808055832516e-05,0.0,0.000525253242813,0.0,0.0,167.41285705566406,0.0,0.0,0.0,0.6280732154846191,4.0,0.0,1.0
463080,293.30181884765625,297.1499938964844,293.1499938964844,0.2308437675237655,-4464.998046875,304.1706848144531,0.8037985563278198,0.3119912147521972,0.2843119204044342,293.2937927246094,297.1499938964844,293.1499938964844,0.1850629597902298,-3944.6572265625,304.17010498046875,0.7574034333229065,0.2607582211494446,0.2511897981166839,293.1816101074219,297.1499938964844,293.1499938964844,0.4476586580276489,-5856.2001953125,304.1579895019531,0.9617058634757996,0.5319346189498901,0.373262494802475,293.1476745605469,297.1499938964844,293.1499938964844,0.5345526933670044,-9090.8896484375,304.1836242675781,0.9990000128746032,0.6393623352050781,0.5782963037490845,293.18585205078125,297.1499938964844,293.1499938964844,0.0367183946073055,-5869.51171875,304.15576171875,0.5000070333480835,0.0792155042290687,0.3741758465766907,291.1753234863281,291.1499938964844,258.83770751953125,257.44879150390625,279.16796875,293.2468566894531,291.175537109375,1.0,0.4531773328781128,0.4954405426979065,0.4954405426979065,1.0,1.0,-2.234216928482056,0.7845622897148132,1.4496546983718872,0.2765377163887024,0.0,0.0,0.7181328535079956,121.86801147460938,115.0,5.17848014831543,-22515.978515625,1097.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8918151855469,309.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,25693.3671875,25560.0,0.0,0.0,0.5175557136535645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676017999649048,1.0676145553588867,-1.2731808055832516e-05,0.0,0.000525253242813,0.0,0.0,167.41285705566406,0.0,0.0,0.0,0.6280732154846191,4.0,0.0,1.0
463140,293.3046875,297.1499938964844,293.1499938964844,0.2267871350049972,-4402.70751953125,304.1705627441406,0.800388753414154,0.3075596690177917,0.2803480923175812,293.2992248535156,297.1499938964844,293.1499938964844,0.1809539794921875,-3874.7119140625,304.1702575683594,0.7534069418907166,0.2560113668441772,0.246732696890831,293.1859436035156,297.1499938964844,293.1499938964844,0.4459076821804046,-5838.17138671875,304.1582336425781,0.9612151384353638,0.5302503705024719,0.3721057474613189,293.14129638671875,297.1499938964844,293.1499938964844,0.5326120257377625,-9070.4072265625,304.1755065917969,0.9990000128746032,0.6407329440116882,0.5773554444313049,293.18756103515625,297.1499938964844,293.1499938964844,0.0356497429311275,-5781.9052734375,304.1556091308594,0.4976157546043396,0.0779660195112228,0.3685939311981201,291.1754455566406,291.1499938964844,258.8833312988281,257.4897155761719,279.1665954589844,293.25067138671875,291.1752014160156,1.0,0.450306087732315,0.4970326423645019,0.4970326423645019,1.0,1.0,-2.214873790740967,0.7790516018867493,1.4358222484588623,0.2749253213405609,0.0,0.0,0.7146496176719666,121.0074691772461,118.0,0.2868392467498779,-22313.625,1074.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8555603027344,309.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,25668.080078125,24480.0,0.0,0.0,0.5110155940055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056822657585144,1.0568352937698364,-1.2587032870214898e-05,0.0,0.0005186158814467,0.0,0.0,163.4564971923828,0.0,0.0,0.0,0.6083412766456604,4.0,0.0,1.0
463200,293.3046875,297.1499938964844,293.1499938964844,0.2267871350049972,-4402.70751953125,304.1705627441406,0.800388753414154,0.3075596690177917,0.2803480923175812,293.2992248535156,297.1499938964844,293.1499938964844,0.1809539794921875,-3874.7119140625,304.1702575683594,0.7534069418907166,0.2560113668441772,0.246732696890831,293.1859436035156,297.1499938964844,293.1499938964844,0.4459076821804046,-5838.17138671875,304.1582336425781,0.9612151384353638,0.5302503705024719,0.3721057474613189,293.14129638671875,297.1499938964844,293.1499938964844,0.5326120257377625,-9070.4072265625,304.1755065917969,0.9990000128746032,0.6407329440116882,0.5773554444313049,293.18756103515625,297.1499938964844,293.1499938964844,0.0356497429311275,-5781.9052734375,304.1556091308594,0.4976157546043396,0.0779660195112228,0.3685939311981201,291.1754455566406,291.1499938964844,258.8833312988281,257.4897155761719,279.1665954589844,293.25067138671875,291.1752014160156,1.0,0.450306087732315,0.4970326423645019,0.4970326423645019,1.0,1.0,-2.214873790740967,0.7790516018867493,1.4358222484588623,0.2749253213405609,0.0,0.0,0.7146496176719666,121.0074691772461,118.0,0.2868392467498779,-22313.625,1074.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8555603027344,309.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,25668.080078125,24480.0,0.0,0.0,0.5110155940055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056822657585144,1.0568352937698364,-1.2587032870214898e-05,0.0,0.0005186158814467,0.0,0.0,163.4564971923828,0.0,0.0,0.0,0.6083412766456604,4.0,0.0,1.0
463260,293.30731201171875,297.1499938964844,293.1499938964844,0.2233586311340332,-4350.61083984375,304.1695251464844,0.7953764200210571,0.3031087219715118,0.2764008641242981,293.3044738769531,297.1499938964844,293.1499938964844,0.1772832125425338,-3812.615966796875,304.1697082519531,0.7479629516601562,0.2511654496192932,0.2422175705432891,293.19000244140625,297.1499938964844,293.1499938964844,0.4453097581863403,-5832.865234375,304.1566772460937,0.9587758183479308,0.5285158157348633,0.3709363043308258,293.14385986328125,297.1499938964844,293.1499938964844,0.5356861352920532,-9119.9853515625,304.1620483398437,0.9990000128746032,0.6404488682746887,0.5797451734542847,293.1893920898437,297.1499938964844,293.1499938964844,0.0347001142799854,-5705.7275390625,304.1553649902344,0.4941383302211761,0.0766439065337181,0.3628878891468048,291.1444396972656,291.1499938964844,258.9281005859375,257.53009033203125,279.1651916503906,293.2547607421875,291.1449279785156,1.0,0.4487397372722626,0.4984801411628723,0.4984801411628723,1.0,1.0,-2.1993191242218018,0.774847686290741,1.424471378326416,0.2738121151924133,0.0,0.0,0.7182589173316956,121.29085540771484,121.0,-17.4306640625,-22086.259765625,1058.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8209228515625,309.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,24519.791015625,24480.0,0.0,0.0,0.504594624042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039605975151062,1.0396181344985962,-1.2108170267310925e-05,0.0,0.0005120993591845,0.0,0.0,154.9179229736328,0.0,0.0,0.0,0.6124591827392578,4.0,0.0,1.0
